time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556860,293.1893005371094,297.1499938964844,293.1499938964844,0.1225028485059738,-2730.174560546875,304.154541015625,0.625176727771759,0.1603674441576004,0.1483732908964157,293.3741149902344,297.1499938964844,293.1499938964844,0.021519262343645,-988.9782104492188,304.1753234863281,0.399307370185852,0.0509436838328838,0.0537838898599147,293.2292785644531,297.1499938964844,293.1499938964844,0.5619840621948242,-6988.79150390625,304.1717834472656,0.930982232093811,0.5397689938545227,0.3793804347515106,293.306396484375,297.1499938964844,293.1499938964844,0.7515716552734375,-11821.052734375,304.17828369140625,0.9990000128746032,0.7553709149360657,0.6414289474487305,293.1644287109375,297.1499938964844,293.1499938964844,0.0381879396736621,-6138.4951171875,304.1524353027344,0.4553618729114532,0.0695466697216034,0.333646684885025,288.9242248535156,291.1499938964844,258.3365478515625,256.9874267578125,279.17266845703125,293.29656982421875,288.9255676269531,1.0,0.4202862679958343,0.613137423992157,0.613137423992157,1.0,1.0,-1.868361115455628,0.7549960017204285,1.1133651733398438,0.3245039284229278,0.0,0.0,1.0,132.8087615966797,135.0,38.964168548583984,-18392.73828125,792.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,307.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4189474582672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004251784121152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556920,293.1893005371094,297.1499938964844,293.1499938964844,0.1225028485059738,-2730.174560546875,304.154541015625,0.625176727771759,0.1603674441576004,0.1483732908964157,293.3741149902344,297.1499938964844,293.1499938964844,0.021519262343645,-988.9782104492188,304.1753234863281,0.399307370185852,0.0509436838328838,0.0537838898599147,293.2292785644531,297.1499938964844,293.1499938964844,0.5619840621948242,-6988.79150390625,304.1717834472656,0.930982232093811,0.5397689938545227,0.3793804347515106,293.306396484375,297.1499938964844,293.1499938964844,0.7515716552734375,-11821.052734375,304.17828369140625,0.9990000128746032,0.7553709149360657,0.6414289474487305,293.1644287109375,297.1499938964844,293.1499938964844,0.0381879396736621,-6138.4951171875,304.1524353027344,0.4553618729114532,0.0695466697216034,0.333646684885025,288.9242248535156,291.1499938964844,258.3365478515625,256.9874267578125,279.17266845703125,293.29656982421875,288.9255676269531,1.0,0.4202862679958343,0.613137423992157,0.613137423992157,1.0,1.0,-1.868361115455628,0.7549960017204285,1.1133651733398438,0.3245039284229278,0.0,0.0,1.0,132.8087615966797,135.0,38.964168548583984,-18392.73828125,792.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,307.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4189474582672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004251784121152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
556980,293.1863098144531,297.1499938964844,293.1499938964844,0.1220278143882751,-2721.66357421875,304.15380859375,0.6238343715667725,0.1599807888269424,0.1480544209480285,293.37042236328125,297.1499938964844,293.1499938964844,0.0196491498500108,-948.3709716796876,304.10626220703125,0.391228586435318,0.050000000745058,0.051809299737215,293.2289733886719,297.1499938964844,293.1499938964844,0.558613657951355,-6957.33203125,304.1701354980469,0.928026556968689,0.5378216505050659,0.3780627250671386,293.31268310546875,297.1499938964844,293.1499938964844,0.7535257339477539,-11855.8056640625,304.1656494140625,0.9990000128746032,0.7501480579376221,0.6444409489631653,293.1644287109375,297.1499938964844,293.1499938964844,0.0378142111003398,-6107.56201171875,304.1522521972656,0.4530813694000244,0.0691795423626899,0.332275927066803,288.938720703125,291.1499938964844,258.3881225585937,257.0292358398437,279.1710205078125,293.29913330078125,288.9391174316406,1.0,0.4208900034427643,0.6151631474494934,0.6151631474494934,1.0,1.0,-1.8659919500350952,0.7553284168243408,1.1106635332107544,0.3253830075263977,0.0,0.0,1.0,133.7894744873047,123.0,22.127466201782227,-18370.546875,793.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,307.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4175719022750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004237824177835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557040,293.1863098144531,297.1499938964844,293.1499938964844,0.1220278143882751,-2721.66357421875,304.15380859375,0.6238343715667725,0.1599807888269424,0.1480544209480285,293.37042236328125,297.1499938964844,293.1499938964844,0.0196491498500108,-948.3709716796876,304.10626220703125,0.391228586435318,0.050000000745058,0.051809299737215,293.2289733886719,297.1499938964844,293.1499938964844,0.558613657951355,-6957.33203125,304.1701354980469,0.928026556968689,0.5378216505050659,0.3780627250671386,293.31268310546875,297.1499938964844,293.1499938964844,0.7535257339477539,-11855.8056640625,304.1656494140625,0.9990000128746032,0.7501480579376221,0.6444409489631653,293.1644287109375,297.1499938964844,293.1499938964844,0.0378142111003398,-6107.56201171875,304.1522521972656,0.4530813694000244,0.0691795423626899,0.332275927066803,288.938720703125,291.1499938964844,258.3881225585937,257.0292358398437,279.1710205078125,293.29913330078125,288.9391174316406,1.0,0.4208900034427643,0.6151631474494934,0.6151631474494934,1.0,1.0,-1.8659919500350952,0.7553284168243408,1.1106635332107544,0.3253830075263977,0.0,0.0,1.0,133.7894744873047,123.0,22.127466201782227,-18370.546875,793.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,307.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4175719022750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004237824177835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557100,293.1846923828125,297.1499938964844,293.1499938964844,0.1217937692999839,-2717.4853515625,304.1535339355469,0.6242921948432922,0.1598328053951263,0.1478720605373382,293.37109375,297.1499938964844,293.1499938964844,0.0194112975150346,-944.3484497070312,304.05633544921875,0.3918139636516571,0.050000000745058,0.0517715699970722,293.22869873046875,297.1499938964844,293.1499938964844,0.5570111870765686,-6942.3125,304.1694030761719,0.928654670715332,0.5368716716766357,0.3773728609085083,293.3155517578125,297.1499938964844,293.1499938964844,0.7502313256263733,-11813.0439453125,304.1689453125,0.9990000128746032,0.7475204467773438,0.6421490907669067,293.1644592285156,297.1499938964844,293.1499938964844,0.0375651456415653,-6087.212890625,304.1522827148437,0.4532121121883392,0.0689911097288131,0.3312622308731079,288.9428405761719,291.1499938964844,258.4134521484375,257.0497436523437,279.1722412109375,293.3011779785156,288.9438171386719,1.0,0.4192887842655182,0.6163633465766907,0.6163633465766907,1.0,1.0,-1.860939264297485,0.7538197040557861,1.1071196794509888,0.325169175863266,0.0,0.0,1.0,132.88983154296875,123.0,19.697513580322266,-18337.646484375,786.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,307.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4169628024101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004231642524246,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557160,293.1830139160156,297.1499938964844,293.1499938964844,0.1215048506855964,-2712.20703125,304.1534423828125,0.6255239248275757,0.1597245335578918,0.1476964205503463,293.37322998046875,297.1499938964844,293.1499938964844,0.0191192105412483,-939.0201416015624,304.0024108886719,0.3930716812610626,0.050000000745058,0.051707062870264,293.2283935546875,297.1499938964844,293.1499938964844,0.5551254153251648,-6924.23876953125,304.1693115234375,0.9306859970092772,0.5359368324279785,0.376673936843872,293.3151550292969,297.1499938964844,293.1499938964844,0.7434355020523071,-11723.40234375,304.1778869628906,0.9990000128746032,0.7454962730407715,0.6373740434646606,293.1644287109375,297.1499938964844,293.1499938964844,0.0372628271579742,-6062.0703125,304.1524353027344,0.4542625248432159,0.0688148662447929,0.3301379680633545,288.9538269042969,291.1499938964844,258.4384155273437,257.0700378417969,279.17388916015625,293.30194091796875,288.95562744140625,1.0,0.4167934060096741,0.6176806688308716,0.6176806688308716,1.0,1.0,-1.852731227874756,0.7509663105010986,1.1017649173736572,0.3242788016796112,0.0,0.0,1.0,131.07223510742188,111.0,26.84662437438965,-18290.955078125,774.5183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092468261719,307.5922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.416351705789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004225440497975,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557220,293.1794738769531,297.1499938964844,293.1499938964844,0.1208112314343452,-2699.29931640625,304.1534423828125,0.6296927332878113,0.159608319401741,0.1473764777183532,293.380615234375,297.1499938964844,293.1499938964844,0.0184410326182842,-925.6041870117188,303.8852844238281,0.3968443572521209,0.050000000745058,0.0515113212168216,293.22772216796875,297.1499938964844,293.1499938964844,0.5506431460380554,-6880.57666015625,304.1703796386719,0.9377781748771667,0.5340890884399414,0.3752466738224029,293.3035888671875,297.1499938964844,293.1499938964844,0.7220680117607117,-11442.61328125,304.20440673828125,0.9990000128746032,0.7436303496360779,0.622635543346405,293.1640319824219,297.1499938964844,293.1499938964844,0.036573939025402,-6003.7568359375,304.1527709960937,0.4585350751876831,0.0685261562466621,0.3278073966503143,288.9926147460937,291.1499938964844,258.48736572265625,257.1098327636719,279.17724609375,293.2988586425781,288.99591064453125,1.0,0.4095853269100189,0.6205765604972839,0.6205765604972839,1.0,1.0,-1.8299075365066528,0.7424792051315308,1.087428331375122,0.3212127387523651,0.0,0.0,1.0,125.59954833984376,114.0,51.15624237060547,-18174.46875,739.1719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,307.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4150150716304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004211875493638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557280,293.1794738769531,297.1499938964844,293.1499938964844,0.1208112314343452,-2699.29931640625,304.1534423828125,0.6296927332878113,0.159608319401741,0.1473764777183532,293.380615234375,297.1499938964844,293.1499938964844,0.0184410326182842,-925.6041870117188,303.8852844238281,0.3968443572521209,0.050000000745058,0.0515113212168216,293.22772216796875,297.1499938964844,293.1499938964844,0.5506431460380554,-6880.57666015625,304.1703796386719,0.9377781748771667,0.5340890884399414,0.3752466738224029,293.3035888671875,297.1499938964844,293.1499938964844,0.7220680117607117,-11442.61328125,304.20440673828125,0.9990000128746032,0.7436303496360779,0.622635543346405,293.1640319824219,297.1499938964844,293.1499938964844,0.036573939025402,-6003.7568359375,304.1527709960937,0.4585350751876831,0.0685261562466621,0.3278073966503143,288.9926147460937,291.1499938964844,258.48736572265625,257.1098327636719,279.17724609375,293.2988586425781,288.99591064453125,1.0,0.4095853269100189,0.6205765604972839,0.6205765604972839,1.0,1.0,-1.8299075365066528,0.7424792051315308,1.087428331375122,0.3212127387523651,0.0,0.0,1.0,125.59954833984376,114.0,51.15624237060547,-18174.46875,739.1719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,307.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4150150716304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004211875493638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557340,293.1761169433594,297.1499938964844,293.1499938964844,0.1202119141817092,-2688.00244140625,304.1532897949219,0.6322734951972961,0.159542828798294,0.1472047269344329,293.3908996582031,297.1499938964844,293.1499938964844,0.017804292961955,-912.681396484375,303.7575988769531,0.3990484178066253,0.050000000745058,0.0513966977596282,293.2272644042969,297.1499938964844,293.1499938964844,0.5459804534912109,-6835.16455078125,304.1712951660156,0.9415777325630188,0.5322144627571106,0.3738720715045929,293.2852783203125,297.1499938964844,293.1499938964844,0.7067708373069763,-11251.7724609375,304.2111511230469,0.9990000128746032,0.7434551119804382,0.6138371825218201,293.1635131835937,297.1499938964844,293.1499938964844,0.0360103696584701,-5955.11328125,304.1527709960937,0.4609602987766266,0.0682760402560234,0.3261345028877258,289.03857421875,291.1499938964844,258.5349426269531,257.1485595703125,279.17584228515625,293.2934875488281,289.0411682128906,1.0,0.4056158661842346,0.6231046319007874,0.6231046319007874,1.0,1.0,-1.815329432487488,0.7374922633171082,1.0778371095657349,0.3195746839046478,0.0,0.0,1.0,122.36735534667967,117.0,57.108985900878906,-18108.208984375,717.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,307.6522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4135107696056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004196608497295,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557400,293.1761169433594,297.1499938964844,293.1499938964844,0.1202119141817092,-2688.00244140625,304.1532897949219,0.6322734951972961,0.159542828798294,0.1472047269344329,293.3908996582031,297.1499938964844,293.1499938964844,0.017804292961955,-912.681396484375,303.7575988769531,0.3990484178066253,0.050000000745058,0.0513966977596282,293.2272644042969,297.1499938964844,293.1499938964844,0.5459804534912109,-6835.16455078125,304.1712951660156,0.9415777325630188,0.5322144627571106,0.3738720715045929,293.2852783203125,297.1499938964844,293.1499938964844,0.7067708373069763,-11251.7724609375,304.2111511230469,0.9990000128746032,0.7434551119804382,0.6138371825218201,293.1635131835937,297.1499938964844,293.1499938964844,0.0360103696584701,-5955.11328125,304.1527709960937,0.4609602987766266,0.0682760402560234,0.3261345028877258,289.03857421875,291.1499938964844,258.5349426269531,257.1485595703125,279.17584228515625,293.2934875488281,289.0411682128906,1.0,0.4056158661842346,0.6231046319007874,0.6231046319007874,1.0,1.0,-1.815329432487488,0.7374922633171082,1.0778371095657349,0.3195746839046478,0.0,0.0,1.0,122.36735534667967,117.0,57.108985900878906,-18108.208984375,717.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,307.6522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4135107696056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004196608497295,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557460,293.1730041503906,297.1499938964844,293.1499938964844,0.1198239251971244,-2680.698974609375,304.15283203125,0.6333361864089966,0.1595097780227661,0.1471223533153534,293.40301513671875,297.1499938964844,293.1499938964844,0.0172366444021463,-901.3034057617188,303.6209411621094,0.39995077252388,0.050000000745058,0.0513500571250915,293.22686767578125,297.1499938964844,293.1499938964844,0.5419219732284546,-6796.11865234375,304.1709289550781,0.9424142241477966,0.5303372144699097,0.3725374639034271,293.2725524902344,297.1499938964844,293.1499938964844,0.6984896659851074,-11156.6396484375,304.204345703125,0.9990000128746032,0.7426247596740723,0.6102193593978882,293.1632080078125,297.1499938964844,293.1499938964844,0.0355611592531204,-5916.58251953125,304.152587890625,0.4613786339759826,0.0679990425705909,0.3247193396091461,289.0711364746094,291.1499938964844,258.5810546875,257.1862487792969,279.1737976074219,293.2919921875,289.0729064941406,1.0,0.4037263393402099,0.6253798604011536,0.6253798604011536,1.0,1.0,-1.807525515556336,0.7353643178939819,1.0721611976623535,0.3192839622497558,0.0,0.0,1.0,121.0125961303711,120.0,46.13806915283203,-18072.0625,707.6447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,307.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4120371043682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00041816526209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557520,293.1730041503906,297.1499938964844,293.1499938964844,0.1198239251971244,-2680.698974609375,304.15283203125,0.6333361864089966,0.1595097780227661,0.1471223533153534,293.40301513671875,297.1499938964844,293.1499938964844,0.0172366444021463,-901.3034057617188,303.6209411621094,0.39995077252388,0.050000000745058,0.0513500571250915,293.22686767578125,297.1499938964844,293.1499938964844,0.5419219732284546,-6796.11865234375,304.1709289550781,0.9424142241477966,0.5303372144699097,0.3725374639034271,293.2725524902344,297.1499938964844,293.1499938964844,0.6984896659851074,-11156.6396484375,304.204345703125,0.9990000128746032,0.7426247596740723,0.6102193593978882,293.1632080078125,297.1499938964844,293.1499938964844,0.0355611592531204,-5916.58251953125,304.152587890625,0.4613786339759826,0.0679990425705909,0.3247193396091461,289.0711364746094,291.1499938964844,258.5810546875,257.1862487792969,279.1737976074219,293.2919921875,289.0729064941406,1.0,0.4037263393402099,0.6253798604011536,0.6253798604011536,1.0,1.0,-1.807525515556336,0.7353643178939819,1.0721611976623535,0.3192839622497558,0.0,0.0,1.0,121.0125961303711,120.0,46.13806915283203,-18072.0625,707.6447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,307.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4120371043682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00041816526209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557580,293.1700744628906,297.1499938964844,293.1499938964844,0.11963352560997,-2677.126220703125,304.1521911621094,0.633373498916626,0.1595217734575271,0.1471210271120071,293.41619873046875,297.1499938964844,293.1499938964844,0.0167191196233034,-891.0447387695312,303.4764404296875,0.3999808132648468,0.050000000745058,0.0513485483825206,293.2264709472656,297.1499938964844,293.1499938964844,0.5384624600410461,-6763.21337890625,304.1697082519531,0.9412339925765992,0.5284653902053833,0.371239423751831,293.26708984375,297.1499938964844,293.1499938964844,0.6954560875892639,-11130.4658203125,304.19122314453125,0.9990000128746032,0.7406390905380249,0.6100992560386658,293.16326904296875,297.1499938964844,293.1499938964844,0.0351535677909851,-5882.23193359375,304.15240478515625,0.4602207839488983,0.0676544681191444,0.3232522308826446,289.09088134765625,291.1499938964844,258.62567138671875,257.22283935546875,279.1720275878906,293.294677734375,289.0917663574219,1.0,0.4033317565917969,0.6274909377098083,0.6274909377098083,1.0,1.0,-1.804055333137512,0.7350772023200989,1.068978190422058,0.3198192119598388,0.0,0.0,1.0,120.8977508544922,123.0,30.09309959411621,-18050.337890625,704.6459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,307.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4107052385807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004168136219959,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557640,293.1700744628906,297.1499938964844,293.1499938964844,0.11963352560997,-2677.126220703125,304.1521911621094,0.633373498916626,0.1595217734575271,0.1471210271120071,293.41619873046875,297.1499938964844,293.1499938964844,0.0167191196233034,-891.0447387695312,303.4764404296875,0.3999808132648468,0.050000000745058,0.0513485483825206,293.2264709472656,297.1499938964844,293.1499938964844,0.5384624600410461,-6763.21337890625,304.1697082519531,0.9412339925765992,0.5284653902053833,0.371239423751831,293.26708984375,297.1499938964844,293.1499938964844,0.6954560875892639,-11130.4658203125,304.19122314453125,0.9990000128746032,0.7406390905380249,0.6100992560386658,293.16326904296875,297.1499938964844,293.1499938964844,0.0351535677909851,-5882.23193359375,304.15240478515625,0.4602207839488983,0.0676544681191444,0.3232522308826446,289.09088134765625,291.1499938964844,258.62567138671875,257.22283935546875,279.1720275878906,293.294677734375,289.0917663574219,1.0,0.4033317565917969,0.6274909377098083,0.6274909377098083,1.0,1.0,-1.804055333137512,0.7350772023200989,1.068978190422058,0.3198192119598388,0.0,0.0,1.0,120.8977508544922,123.0,30.09309959411621,-18050.337890625,704.6459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,307.66363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4107052385807037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004168136219959,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557700,293.1686706542969,297.1499938964844,293.1499938964844,0.1196085959672927,-2676.666015625,304.15185546875,0.6331014633178711,0.1595440655946731,0.1471477597951889,293.42303466796875,297.1499938964844,293.1499938964844,0.0164755322039127,-886.2567138671875,303.4013977050781,0.3997449874877929,0.050000000745058,0.0513607449829578,293.226318359375,297.1499938964844,293.1499938964844,0.5369527339935303,-6748.98095703125,304.1688842773437,0.940059244632721,0.52753084897995,0.3706010282039642,293.2670593261719,297.1499938964844,293.1499938964844,0.695580244064331,-11138.353515625,304.1835021972656,0.9990000128746032,0.7391674518585205,0.6110454201698303,293.1634216308594,297.1499938964844,293.1499938964844,0.0349530726671218,-5865.61767578125,304.15234375,0.4591451585292816,0.0674512982368469,0.3224470615386963,289.0960388183594,291.1499938964844,258.6473999023437,257.24072265625,279.1713256835937,293.2973937988281,289.0965270996094,1.0,0.4035567045211792,0.628502368927002,0.628502368927002,1.0,1.0,-1.8035041093826287,0.7354373931884766,1.0680667161941528,0.3203111290931701,0.0,0.0,1.0,121.1945571899414,123.0,21.635047912597656,-18042.451171875,705.1370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4918518066406,307.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4101146161556244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004162141995038,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557760,293.16729736328125,297.1499938964844,293.1499938964844,0.119626335799694,-2677.0107421875,304.1514892578125,0.6326767802238464,0.1595765948295593,0.1471904516220092,293.4300231933594,297.1499938964844,293.1499938964844,0.016240494325757,-881.6565551757812,303.3245544433594,0.3993746042251587,0.050000000745058,0.0513799265027046,293.22613525390625,297.1499938964844,293.1499938964844,0.5355802178382874,-6736.11572265625,304.1679382324219,0.938569724559784,0.5265968441963196,0.3699681460857391,293.2686462402344,297.1499938964844,293.1499938964844,0.6966423392295837,-11157.9736328125,304.17547607421875,0.9990000128746032,0.737374484539032,0.6125310659408569,293.1637268066406,297.1499938964844,293.1499938964844,0.0347504466772079,-5849.009765625,304.1522827148437,0.4577897191047668,0.0672266334295272,0.3215792179107666,289.0982971191406,291.1499938964844,258.6687316894531,257.2583312988281,279.17071533203125,293.30096435546875,289.0984191894531,1.0,0.4040048122406006,0.6294920444488525,0.6294920444488525,1.0,1.0,-1.8035595417022705,0.7360562086105347,1.0675033330917358,0.3209176659584045,0.0,0.0,1.0,121.6816177368164,126.0,13.38003158569336,-18035.740234375,706.6738891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47808837890625,307.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4095819294452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004156735667493,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557820,293.1646728515625,297.1499938964844,293.1499938964844,0.1197772771120071,-2679.87060546875,304.1507263183594,0.6314734220504761,0.159672275185585,0.1473195105791092,293.4442749023437,297.1499938964844,293.1499938964844,0.0157912913709878,-872.888427734375,303.16552734375,0.3983080983161926,0.050000000745058,0.0514353290200233,293.225830078125,297.1499938964844,293.1499938964844,0.5332046747207642,-6714.02099609375,304.1659240722656,0.9348337054252625,0.5247291326522827,0.3687154054641723,293.2761535644531,297.1499938964844,293.1499938964844,0.7011646628379822,-11226.583984375,304.15948486328125,0.9990000128746032,0.7328545451164246,0.6168031692504883,293.1645202636719,297.1499938964844,293.1499938964844,0.0343302153050899,-5815.041015625,304.1522216796875,0.4543863832950592,0.0667134299874305,0.3196357488632202,289.0950012207031,291.1499938964844,258.710205078125,257.2926940917969,279.1697998046875,293.3102111816406,289.0944519042969,1.0,0.405432641506195,0.6314247250556946,0.6314247250556946,1.0,1.0,-1.805071830749512,0.7378929257392883,1.0671789646148682,0.3223954141139984,0.0,0.0,1.0,123.11814880371094,129.0,-1.638627290725708,-18024.494140625,712.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,307.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.408702403306961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000414780981373,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557880,293.1646728515625,297.1499938964844,293.1499938964844,0.1197772771120071,-2679.87060546875,304.1507263183594,0.6314734220504761,0.159672275185585,0.1473195105791092,293.4442749023437,297.1499938964844,293.1499938964844,0.0157912913709878,-872.888427734375,303.16552734375,0.3983080983161926,0.050000000745058,0.0514353290200233,293.225830078125,297.1499938964844,293.1499938964844,0.5332046747207642,-6714.02099609375,304.1659240722656,0.9348337054252625,0.5247291326522827,0.3687154054641723,293.2761535644531,297.1499938964844,293.1499938964844,0.7011646628379822,-11226.583984375,304.15948486328125,0.9990000128746032,0.7328545451164246,0.6168031692504883,293.1645202636719,297.1499938964844,293.1499938964844,0.0343302153050899,-5815.041015625,304.1522216796875,0.4543863832950592,0.0667134299874305,0.3196357488632202,289.0950012207031,291.1499938964844,258.710205078125,257.2926940917969,279.1697998046875,293.3102111816406,289.0944519042969,1.0,0.405432641506195,0.6314247250556946,0.6314247250556946,1.0,1.0,-1.805071830749512,0.7378929257392883,1.0671789646148682,0.3223954141139984,0.0,0.0,1.0,123.11814880371094,129.0,-1.638627290725708,-18024.494140625,712.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,307.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.408702403306961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000414780981373,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
557940,293.16217041015625,297.1499938964844,293.1499938964844,0.1200603917241096,-2685.201904296875,304.1500244140625,0.6299397945404053,0.1598080545663833,0.1475014835596084,293.458740234375,297.1499938964844,293.1499938964844,0.0153627358376979,-864.4794921875,302.9995422363281,0.3969088792800903,0.050000000745058,0.0515082515776157,293.2255859375,297.1499938964844,293.1499938964844,0.5312386751174927,-6695.8876953125,304.16387939453125,0.9303519129753112,0.5228603482246399,0.3674750328063965,293.2884216308594,297.1499938964844,293.1499938964844,0.7082705497741699,-11325.970703125,304.14453125,0.9990000128746032,0.7271782159805298,0.6223822832107544,293.1656494140625,297.1499938964844,293.1499938964844,0.0338795445859432,-5779.07177734375,304.1522216796875,0.4502801597118377,0.0661186352372169,0.317404180765152,289.0832214355469,291.1499938964844,258.75,257.325927734375,279.16925048828125,293.3219299316406,289.0821838378906,1.0,0.4073861837387085,0.6333195567131042,0.6333195567131042,1.0,1.0,-1.807907462120056,0.7402971982955933,1.067610263824463,0.3241227567195892,0.0,0.0,1.0,125.02757263183594,117.0,-13.903048515319824,-18014.984375,720.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39678955078125,307.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4080744087696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004141436365898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558000,293.16217041015625,297.1499938964844,293.1499938964844,0.1200603917241096,-2685.201904296875,304.1500244140625,0.6299397945404053,0.1598080545663833,0.1475014835596084,293.458740234375,297.1499938964844,293.1499938964844,0.0153627358376979,-864.4794921875,302.9995422363281,0.3969088792800903,0.050000000745058,0.0515082515776157,293.2255859375,297.1499938964844,293.1499938964844,0.5312386751174927,-6695.8876953125,304.16387939453125,0.9303519129753112,0.5228603482246399,0.3674750328063965,293.2884216308594,297.1499938964844,293.1499938964844,0.7082705497741699,-11325.970703125,304.14453125,0.9990000128746032,0.7271782159805298,0.6223822832107544,293.1656494140625,297.1499938964844,293.1499938964844,0.0338795445859432,-5779.07177734375,304.1522216796875,0.4502801597118377,0.0661186352372169,0.317404180765152,289.0832214355469,291.1499938964844,258.75,257.325927734375,279.16925048828125,293.3219299316406,289.0821838378906,1.0,0.4073861837387085,0.6333195567131042,0.6333195567131042,1.0,1.0,-1.807907462120056,0.7402971982955933,1.067610263824463,0.3241227567195892,0.0,0.0,1.0,125.02757263183594,117.0,-13.903048515319824,-18014.984375,720.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39678955078125,307.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4080744087696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004141436365898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558060,293.1596069335937,297.1499938964844,293.1499938964844,0.1201859712600708,-2687.483642578125,304.1498413085937,0.6316227912902832,0.1600205898284912,0.1476126164197921,293.47296142578125,297.1499938964844,293.1499938964844,0.0148571617901325,-852.9366455078125,302.8293762207031,0.3981180787086487,0.050000000745058,0.0514452829957008,293.22509765625,297.1499938964844,293.1499938964844,0.5288039445877075,-6672.4072265625,304.16339111328125,0.9318671226501464,0.5210419297218323,0.3661584258079529,293.2969055175781,297.1499938964844,293.1499938964844,0.7027819752693176,-11248.5537109375,304.1562194824219,0.9990000128746032,0.7219231724739075,0.6175639629364014,293.1665954589844,297.1499938964844,293.1499938964844,0.0332218594849109,-5725.16943359375,304.152587890625,0.4498414993286133,0.0655287653207779,0.314401626586914,289.0807189941406,291.1499938964844,258.7855224609375,257.3556823730469,279.1729736328125,293.3318786621094,289.08160400390625,1.0,0.4041984677314758,0.6357981562614441,0.6357981562614441,1.0,1.0,-1.7970064878463743,0.7366898059844971,1.0603166818618774,0.3232108950614929,0.0,0.0,1.0,123.19667053222656,105.0,0.682192325592041,-17938.447265625,706.3186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,307.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4075736999511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004136355128139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558120,293.1596069335937,297.1499938964844,293.1499938964844,0.1201859712600708,-2687.483642578125,304.1498413085937,0.6316227912902832,0.1600205898284912,0.1476126164197921,293.47296142578125,297.1499938964844,293.1499938964844,0.0148571617901325,-852.9366455078125,302.8293762207031,0.3981180787086487,0.050000000745058,0.0514452829957008,293.22509765625,297.1499938964844,293.1499938964844,0.5288039445877075,-6672.4072265625,304.16339111328125,0.9318671226501464,0.5210419297218323,0.3661584258079529,293.2969055175781,297.1499938964844,293.1499938964844,0.7027819752693176,-11248.5537109375,304.1562194824219,0.9990000128746032,0.7219231724739075,0.6175639629364014,293.1665954589844,297.1499938964844,293.1499938964844,0.0332218594849109,-5725.16943359375,304.152587890625,0.4498414993286133,0.0655287653207779,0.314401626586914,289.0807189941406,291.1499938964844,258.7855224609375,257.3556823730469,279.1729736328125,293.3318786621094,289.08160400390625,1.0,0.4041984677314758,0.6357981562614441,0.6357981562614441,1.0,1.0,-1.7970064878463743,0.7366898059844971,1.0603166818618774,0.3232108950614929,0.0,0.0,1.0,123.19667053222656,105.0,0.682192325592041,-17938.447265625,706.3186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,307.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4075736999511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004136355128139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558180,293.15692138671875,297.1499938964844,293.1499938964844,0.1200135350227356,-2683.931884765625,304.1501770019531,0.6360644102096558,0.1603176742792129,0.1476957201957702,293.4867248535156,297.1499938964844,293.1499938964844,0.0142777981236577,-837.6756591796875,302.6580505371094,0.4014288485050201,0.050000000745058,0.0512744188308715,293.2245483398437,297.1499938964844,293.1499938964844,0.5251156687736511,-6635.5888671875,304.1651306152344,0.9383690357208252,0.5192545652389526,0.3647911548614502,293.29010009765625,297.1499938964844,293.1499938964844,0.6849299669265747,-11006.3779296875,304.18414306640625,0.9990000128746032,0.7195520401000977,0.6042962074279785,293.1669311523437,297.1499938964844,293.1499938964844,0.0324223637580871,-5657.1171875,304.1530456542969,0.4528100490570068,0.0650377497076988,0.3112486898899078,289.1085510253906,291.1499938964844,258.81451416015625,257.3799133300781,279.1763610839844,293.3352355957031,289.1114196777344,1.0,0.3975616693496704,0.6386125683784485,0.6386125683784485,1.0,1.0,-1.7755484580993652,0.7284270524978638,1.0471214056015017,0.3200171291828155,0.0,0.0,1.0,118.40139770507812,108.0,34.248538970947266,-17825.099609375,675.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466796875,307.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4068795442581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00041293099639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558240,293.15692138671875,297.1499938964844,293.1499938964844,0.1200135350227356,-2683.931884765625,304.1501770019531,0.6360644102096558,0.1603176742792129,0.1476957201957702,293.4867248535156,297.1499938964844,293.1499938964844,0.0142777981236577,-837.6756591796875,302.6580505371094,0.4014288485050201,0.050000000745058,0.0512744188308715,293.2245483398437,297.1499938964844,293.1499938964844,0.5251156687736511,-6635.5888671875,304.1651306152344,0.9383690357208252,0.5192545652389526,0.3647911548614502,293.29010009765625,297.1499938964844,293.1499938964844,0.6849299669265747,-11006.3779296875,304.18414306640625,0.9990000128746032,0.7195520401000977,0.6042962074279785,293.1669311523437,297.1499938964844,293.1499938964844,0.0324223637580871,-5657.1171875,304.1530456542969,0.4528100490570068,0.0650377497076988,0.3112486898899078,289.1085510253906,291.1499938964844,258.81451416015625,257.3799133300781,279.1763610839844,293.3352355957031,289.1114196777344,1.0,0.3975616693496704,0.6386125683784485,0.6386125683784485,1.0,1.0,-1.7755484580993652,0.7284270524978638,1.0471214056015017,0.3200171291828155,0.0,0.0,1.0,118.40139770507812,108.0,34.248538970947266,-17825.099609375,675.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466796875,307.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4068795442581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00041293099639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558300,293.1556396484375,297.1499938964844,293.1499938964844,0.1199084371328353,-2681.71875,304.1503295898437,0.6377784609794617,0.1604837030172348,0.1477870047092437,293.4935302734375,297.1499938964844,293.1499938964844,0.0140005610883235,-829.9757080078125,302.5716247558594,0.4026150107383728,0.050000000745058,0.0512142963707447,293.2243347167969,297.1499938964844,293.1499938964844,0.522998571395874,-6614.38232421875,304.1662292480469,0.9405475854873656,0.518351137638092,0.364126980304718,293.2823486328125,297.1499938964844,293.1499938964844,0.6774876713752747,-10909.208984375,304.1913452148437,0.9990000128746032,0.7192960381507874,0.5995558500289917,293.1669311523437,297.1499938964844,293.1499938964844,0.0320639312267303,-5625.85986328125,304.1531677246094,0.4537855088710785,0.0648243650794029,0.3099776804447174,289.13043212890625,291.1499938964844,258.82666015625,257.3900451660156,279.1754150390625,293.3351745605469,289.1331481933594,1.0,0.3954867422580719,0.6398171186447144,0.6398171186447144,1.0,1.0,-1.7675626277923584,0.7254633903503418,1.042099118232727,0.3188022077083587,0.0,0.0,1.0,116.7018814086914,108.0,45.52289581298828,-17789.015625,664.6486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,307.5984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4064190685749054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004124637052882,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558360,293.1544189453125,297.1499938964844,293.1499938964844,0.1198560371994972,-2680.512939453125,304.1503601074219,0.6389785408973694,0.1606547236442566,0.1479010134935379,293.50030517578125,297.1499938964844,293.1499938964844,0.0137419234961271,-822.7603149414062,302.4838256835937,0.4033870100975036,0.050000000745058,0.0511755943298339,293.2241516113281,297.1499938964844,293.1499938964844,0.521016538143158,-6594.68701171875,304.1668701171875,0.9417433738708496,0.5174432992935181,0.3634708523750305,293.2751770019531,297.1499938964844,293.1499938964844,0.6721410155296326,-10841.58984375,304.1934814453125,0.9990000128746032,0.7190317511558533,0.5964844822883606,293.1668701171875,297.1499938964844,293.1499938964844,0.0317523293197155,-5598.66015625,304.15313720703125,0.4541771113872528,0.0646201521158218,0.3088567852973938,289.1489562988281,291.1499938964844,258.8373413085937,257.3989562988281,279.1737365722656,293.3354797363281,289.1513366699219,1.0,0.393966406583786,0.6408798098564148,0.6408798098564148,1.0,1.0,-1.761829495429993,0.7234326004981995,1.0383968353271484,0.3180252015590668,0.0,0.0,1.0,115.5954818725586,111.0,47.5908203125,-17765.328125,657.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,307.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4059240818023681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004119613440707,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558420,293.1520690917969,297.1499938964844,293.1499938964844,0.1198678389191627,-2680.3125,304.15020751953125,0.6403893828392029,0.1610181629657745,0.1481856703758239,293.51373291015625,297.1499938964844,293.1499938964844,0.0132619254291057,-809.1748657226562,302.30426025390625,0.4041350483894348,0.050000000745058,0.0511384792625904,293.22381591796875,297.1499938964844,293.1499938964844,0.5173543095588684,-6558.59765625,304.1673278808594,0.9422613978385924,0.5156348347663879,0.3621892929077148,293.26483154296875,297.1499938964844,293.1499938964844,0.6655833125114441,-10763.5986328125,304.189697265625,0.9990000128746032,0.7179721593856812,0.593522310256958,293.16680908203125,297.1499938964844,293.1499938964844,0.0312088187783956,-5551.197265625,304.15301513671875,0.453779011964798,0.064209796488285,0.3068506121635437,289.1790466308594,291.1499938964844,258.8545227050781,257.4132385253906,279.169677734375,293.33807373046875,289.1807556152344,1.0,0.3923245966434479,0.642646312713623,0.642646312713623,1.0,1.0,-1.7546193599700928,0.7211220264434814,1.033497333526611,0.3171655833721161,0.0,0.0,1.0,114.4938507080078,114.0,41.56715774536133,-17738.380859375,648.6367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,307.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4049077928066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004109299334231,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558480,293.1520690917969,297.1499938964844,293.1499938964844,0.1198678389191627,-2680.3125,304.15020751953125,0.6403893828392029,0.1610181629657745,0.1481856703758239,293.51373291015625,297.1499938964844,293.1499938964844,0.0132619254291057,-809.1748657226562,302.30426025390625,0.4041350483894348,0.050000000745058,0.0511384792625904,293.22381591796875,297.1499938964844,293.1499938964844,0.5173543095588684,-6558.59765625,304.1673278808594,0.9422613978385924,0.5156348347663879,0.3621892929077148,293.26483154296875,297.1499938964844,293.1499938964844,0.6655833125114441,-10763.5986328125,304.189697265625,0.9990000128746032,0.7179721593856812,0.593522310256958,293.16680908203125,297.1499938964844,293.1499938964844,0.0312088187783956,-5551.197265625,304.15301513671875,0.453779011964798,0.064209796488285,0.3068506121635437,289.1790466308594,291.1499938964844,258.8545227050781,257.4132385253906,279.169677734375,293.33807373046875,289.1807556152344,1.0,0.3923245966434479,0.642646312713623,0.642646312713623,1.0,1.0,-1.7546193599700928,0.7211220264434814,1.033497333526611,0.3171655833721161,0.0,0.0,1.0,114.4938507080078,114.0,41.56715774536133,-17738.380859375,648.6367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3751220703125,307.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4049077928066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004109299334231,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558540,293.14990234375,297.1499938964844,293.1499938964844,0.1200364604592323,-2683.095703125,304.1498718261719,0.6407495141029358,0.1614038944244384,0.1485313922166824,293.52703857421875,297.1499938964844,293.1499938964844,0.012823462486267,-796.5695190429688,302.11895751953125,0.4040485620498657,0.050000000745058,0.0511428043246269,293.22344970703125,297.1499938964844,293.1499938964844,0.5141724348068237,-6527.60693359375,304.1668395996094,0.9408227801322936,0.5138399600982666,0.3609468936920166,293.2611389160156,297.1499938964844,293.1499938964844,0.6637299060821533,-10748.7958984375,304.179443359375,0.9990000128746032,0.7158244252204895,0.5938645005226135,293.1669311523437,297.1499938964844,293.1499938964844,0.0307213105261325,-5508.9521484375,304.1528015136719,0.4519947469234466,0.0637589395046234,0.3049055635929107,289.1983947753906,291.1499938964844,258.866455078125,257.423095703125,279.1654968261719,293.3433532714844,289.1993408203125,1.0,0.3921090364456177,0.6439858675003052,0.6439858675003052,1.0,1.0,-1.751621127128601,0.7205126881599426,1.0311083793640137,0.3169606626033783,0.0,0.0,1.0,114.53074645996094,117.0,28.70136070251465,-17727.5625,646.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,307.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4039495885372162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004099574871361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558600,293.14990234375,297.1499938964844,293.1499938964844,0.1200364604592323,-2683.095703125,304.1498718261719,0.6407495141029358,0.1614038944244384,0.1485313922166824,293.52703857421875,297.1499938964844,293.1499938964844,0.012823462486267,-796.5695190429688,302.11895751953125,0.4040485620498657,0.050000000745058,0.0511428043246269,293.22344970703125,297.1499938964844,293.1499938964844,0.5141724348068237,-6527.60693359375,304.1668395996094,0.9408227801322936,0.5138399600982666,0.3609468936920166,293.2611389160156,297.1499938964844,293.1499938964844,0.6637299060821533,-10748.7958984375,304.179443359375,0.9990000128746032,0.7158244252204895,0.5938645005226135,293.1669311523437,297.1499938964844,293.1499938964844,0.0307213105261325,-5508.9521484375,304.1528015136719,0.4519947469234466,0.0637589395046234,0.3049055635929107,289.1983947753906,291.1499938964844,258.866455078125,257.423095703125,279.1654968261719,293.3433532714844,289.1993408203125,1.0,0.3921090364456177,0.6439858675003052,0.6439858675003052,1.0,1.0,-1.751621127128601,0.7205126881599426,1.0311083793640137,0.3169606626033783,0.0,0.0,1.0,114.53074645996094,117.0,28.70136070251465,-17727.5625,646.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,307.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4039495885372162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004099574871361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
