time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558660,293.14794921875,297.1499938964844,293.1499938964844,0.120350494980812,-2688.6484375,304.1493835449219,0.6403287649154663,0.1618041545152664,0.1489208340644836,293.540283203125,297.1499938964844,293.1499938964844,0.0124171581119298,-784.7255249023438,301.9273986816406,0.4033474326133728,0.050000000745058,0.0511777140200138,293.2230529785156,297.1499938964844,293.1499938964844,0.5114936232566833,-6501.83154296875,304.1656799316406,0.9379329681396484,0.5120577812194824,0.3597359955310821,293.2640686035156,297.1499938964844,293.1499938964844,0.6657251119613647,-10784.00390625,304.1662902832031,0.9990000128746032,0.7124255299568176,0.5966430902481079,293.1673583984375,297.1499938964844,293.1499938964844,0.0302509684115648,-5468.71826171875,304.15264892578125,0.4490827023983001,0.0632443577051162,0.3028387725353241,289.2065124511719,291.1499938964844,258.87359619140625,257.4289245605469,279.1617126464844,293.3507995605469,289.20672607421875,1.0,0.3929215669631958,0.6449605226516724,0.6449605226516724,1.0,1.0,-1.7515296936035156,0.7210431694984436,1.0304864645004272,0.3171863257884979,0.0,0.0,1.0,115.4036865234375,120.0,13.910161972045898,-17724.548828125,649.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,307.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4031288027763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004091244773007,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558720,293.14794921875,297.1499938964844,293.1499938964844,0.120350494980812,-2688.6484375,304.1493835449219,0.6403287649154663,0.1618041545152664,0.1489208340644836,293.540283203125,297.1499938964844,293.1499938964844,0.0124171581119298,-784.7255249023438,301.9273986816406,0.4033474326133728,0.050000000745058,0.0511777140200138,293.2230529785156,297.1499938964844,293.1499938964844,0.5114936232566833,-6501.83154296875,304.1656799316406,0.9379329681396484,0.5120577812194824,0.3597359955310821,293.2640686035156,297.1499938964844,293.1499938964844,0.6657251119613647,-10784.00390625,304.1662902832031,0.9990000128746032,0.7124255299568176,0.5966430902481079,293.1673583984375,297.1499938964844,293.1499938964844,0.0302509684115648,-5468.71826171875,304.15264892578125,0.4490827023983001,0.0632443577051162,0.3028387725353241,289.2065124511719,291.1499938964844,258.87359619140625,257.4289245605469,279.1617126464844,293.3507995605469,289.20672607421875,1.0,0.3929215669631958,0.6449605226516724,0.6449605226516724,1.0,1.0,-1.7515296936035156,0.7210431694984436,1.0304864645004272,0.3171863257884979,0.0,0.0,1.0,115.4036865234375,120.0,13.910161972045898,-17724.548828125,649.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,307.6380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4031288027763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004091244773007,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558780,293.14617919921875,297.1499938964844,293.1499938964844,0.1207873746752739,-2696.5361328125,304.1488647460937,0.6393540501594543,0.1622126251459121,0.1493402570486068,293.553466796875,297.1499938964844,293.1499938964844,0.0120362490415573,-773.4362182617188,301.7293395996094,0.4022084176540375,0.050000000745058,0.0512350536882877,293.22265625,297.1499938964844,293.1499938964844,0.5092716217041016,-6480.6982421875,304.1641540527344,0.9339991211891174,0.5102857351303101,0.3585489094257355,293.2726745605469,297.1499938964844,293.1499938964844,0.6707707643508911,-10857.6328125,304.1524963378906,0.9990000128746032,0.7077987790107727,0.6011807322502136,293.1680603027344,297.1499938964844,293.1499938964844,0.0297747757285833,-5428.4619140625,304.1525573730469,0.4453231990337372,0.062658816576004,0.3005655109882355,289.20458984375,291.1499938964844,258.8763427734375,257.4310913085937,279.158447265625,293.3600158691406,289.2041320800781,1.0,0.3944613933563232,0.6456382274627686,0.6456382274627686,1.0,1.0,-1.7533944845199585,0.7223123908042908,1.0310821533203125,0.3176972568035126,0.0,0.0,1.0,116.88655090332033,123.0,-0.1060985922813415,-17724.83984375,654.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4024890065193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004084751708433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558840,293.14617919921875,297.1499938964844,293.1499938964844,0.1207873746752739,-2696.5361328125,304.1488647460937,0.6393540501594543,0.1622126251459121,0.1493402570486068,293.553466796875,297.1499938964844,293.1499938964844,0.0120362490415573,-773.4362182617188,301.7293395996094,0.4022084176540375,0.050000000745058,0.0512350536882877,293.22265625,297.1499938964844,293.1499938964844,0.5092716217041016,-6480.6982421875,304.1641540527344,0.9339991211891174,0.5102857351303101,0.3585489094257355,293.2726745605469,297.1499938964844,293.1499938964844,0.6707707643508911,-10857.6328125,304.1524963378906,0.9990000128746032,0.7077987790107727,0.6011807322502136,293.1680603027344,297.1499938964844,293.1499938964844,0.0297747757285833,-5428.4619140625,304.1525573730469,0.4453231990337372,0.062658816576004,0.3005655109882355,289.20458984375,291.1499938964844,258.8763427734375,257.4310913085937,279.158447265625,293.3600158691406,289.2041320800781,1.0,0.3944613933563232,0.6456382274627686,0.6456382274627686,1.0,1.0,-1.7533944845199585,0.7223123908042908,1.0310821533203125,0.3176972568035126,0.0,0.0,1.0,116.88655090332033,123.0,-0.1060985922813415,-17724.83984375,654.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4024890065193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004084751708433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558900,293.1453857421875,297.1499938964844,293.1499938964844,0.1210445612668991,-2701.2138671875,304.1485900878906,0.6387122869491577,0.1624184548854828,0.1495580375194549,293.5600280761719,297.1499938964844,293.1499938964844,0.0118526127189397,-767.9088134765625,301.6278381347656,0.40151447057724,0.050000000745058,0.0512703359127044,293.22247314453125,297.1499938964844,293.1499938964844,0.5083112716674805,-6471.6396484375,304.163330078125,0.931737780570984,0.5094028115272522,0.3579625189304352,293.2787780761719,297.1499938964844,293.1499938964844,0.6742405891418457,-10906.0517578125,304.145751953125,0.9990000128746032,0.7050460577011108,0.6039563417434692,293.1685485839844,297.1499938964844,293.1499938964844,0.0295296013355255,-5407.86474609375,304.1525573730469,0.4432002902030945,0.062338687479496,0.2993375957012176,289.2003479003906,291.1499938964844,258.8762512207031,257.4309387207031,279.1570739746094,293.3652038574219,289.1996154785156,1.0,0.3954371511936188,0.6458857655525208,0.6458857655525208,1.0,1.0,-1.7548521757125854,0.7231379747390747,1.0317142009735107,0.3180319964885711,0.0,0.0,1.0,117.80705261230467,123.0,-6.351310729980469,-17725.50390625,658.7013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,307.6029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4022444486618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004082269733771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
558960,293.1446228027344,297.1499938964844,293.1499938964844,0.121322713792324,-2706.28662109375,304.1483459472656,0.6379944682121277,0.1626246124505996,0.1497796773910522,293.56658935546875,297.1499938964844,293.1499938964844,0.011673673056066,-762.4552612304688,301.5247497558594,0.4007568359375,0.050000000745058,0.0513091161847114,293.2222900390625,297.1499938964844,293.1499938964844,0.5074349641799927,-6463.408203125,304.1625061035156,0.9293314218521118,0.508521556854248,0.3573799133300781,293.2858581542969,297.1499938964844,293.1499938964844,0.6782281994819641,-10960.658203125,304.1392822265625,0.9990000128746032,0.7020253539085388,0.6069924831390381,293.1690673828125,297.1499938964844,293.1499938964844,0.029277816414833,-5386.75732421875,304.1525573730469,0.4409569203853607,0.0620009191334247,0.2980464994907379,289.1943054199219,291.1499938964844,258.8752136230469,257.42999267578125,279.15582275390625,293.3707580566406,289.193359375,1.0,0.3965170085430145,0.6460843086242676,0.6460843086242676,1.0,1.0,-1.7565603256225586,0.7240507006645203,1.0325095653533936,0.3184074461460113,0.0,0.0,1.0,118.82184600830078,111.0,-11.960897445678713,-17726.306640625,662.9761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,307.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4020501673221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004080297949258,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559020,293.14288330078125,297.1499938964844,293.1499938964844,0.1216844990849495,-2712.70654296875,304.1483154296875,0.6400585770606995,0.1631150692701339,0.1501367688179016,293.5793151855469,297.1499938964844,293.1499938964844,0.0112686613574624,-748.7793579101562,301.3178100585937,0.401926577091217,0.050000000745058,0.0512494184076786,293.2216796875,297.1499938964844,293.1499938964844,0.5051345825195312,-6440.84375,304.1622314453125,0.930880069732666,0.5068150162696838,0.356141597032547,293.29498291015625,297.1499938964844,293.1499938964844,0.6730494499206543,-10885.685546875,304.1521911621094,0.9990000128746032,0.6967036724090576,0.6023083329200745,293.1698913574219,297.1499938964844,293.1499938964844,0.0285970289260149,-5327.99267578125,304.15283203125,0.440188854932785,0.0613522380590438,0.2947918474674225,289.19354248046875,291.1499938964844,258.8705749511719,257.42596435546875,279.1588439941406,293.3808898925781,289.19464111328125,1.0,0.3933888971805572,0.6470967531204224,0.6470967531204224,1.0,1.0,-1.745910882949829,0.7197010517120361,1.026209831237793,0.3163803815841675,0.0,0.0,1.0,117.07852935791016,99.0,3.383185386657715,-17657.384765625,650.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,307.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4016937911510467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004076681216247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559080,293.14288330078125,297.1499938964844,293.1499938964844,0.1216844990849495,-2712.70654296875,304.1483154296875,0.6400585770606995,0.1631150692701339,0.1501367688179016,293.5793151855469,297.1499938964844,293.1499938964844,0.0112686613574624,-748.7793579101562,301.3178100585937,0.401926577091217,0.050000000745058,0.0512494184076786,293.2216796875,297.1499938964844,293.1499938964844,0.5051345825195312,-6440.84375,304.1622314453125,0.930880069732666,0.5068150162696838,0.356141597032547,293.29498291015625,297.1499938964844,293.1499938964844,0.6730494499206543,-10885.685546875,304.1521911621094,0.9990000128746032,0.6967036724090576,0.6023083329200745,293.1698913574219,297.1499938964844,293.1499938964844,0.0285970289260149,-5327.99267578125,304.15283203125,0.440188854932785,0.0613522380590438,0.2947918474674225,289.19354248046875,291.1499938964844,258.8705749511719,257.42596435546875,279.1588439941406,293.3808898925781,289.19464111328125,1.0,0.3933888971805572,0.6470967531204224,0.6470967531204224,1.0,1.0,-1.745910882949829,0.7197010517120361,1.026209831237793,0.3163803815841675,0.0,0.0,1.0,117.07852935791016,99.0,3.383185386657715,-17657.384765625,650.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,307.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4016937911510467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004076681216247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559140,293.14068603515625,297.1499938964844,293.1499938964844,0.121769294142723,-2713.67138671875,304.14874267578125,0.6451937556266785,0.1637388616800308,0.1505058407783508,293.5915832519531,297.1499938964844,293.1499938964844,0.0108209820464253,-731.787109375,301.1138000488281,0.4052786529064178,0.050000000745058,0.0510826744139194,293.220947265625,297.1499938964844,293.1499938964844,0.5015782713890076,-6404.8076171875,304.16412353515625,0.9376409649848938,0.5051456093788147,0.3548576831817627,293.288330078125,297.1499938964844,293.1499938964844,0.6554228067398071,-10643.701171875,304.1810913085937,0.9990000128746032,0.6943498849868774,0.5890286564826965,293.1700744628906,297.1499938964844,293.1499938964844,0.0277975816279649,-5255.86767578125,304.1532287597656,0.4427646398544311,0.0608089081943035,0.2914134263992309,289.224365234375,291.1499938964844,258.8629150390625,257.4193725585937,279.16265869140625,293.3861389160156,289.2275695800781,1.0,0.3867581486701965,0.648554265499115,0.648554265499115,1.0,1.0,-1.7246164083480835,0.7107251882553101,1.0138912200927734,0.3120786845684051,0.0,0.0,1.0,112.39788818359376,102.0,38.518985748291016,-17548.7734375,621.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,307.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.401096373796463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004070618306286,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559200,293.14068603515625,297.1499938964844,293.1499938964844,0.121769294142723,-2713.67138671875,304.14874267578125,0.6451937556266785,0.1637388616800308,0.1505058407783508,293.5915832519531,297.1499938964844,293.1499938964844,0.0108209820464253,-731.787109375,301.1138000488281,0.4052786529064178,0.050000000745058,0.0510826744139194,293.220947265625,297.1499938964844,293.1499938964844,0.5015782713890076,-6404.8076171875,304.16412353515625,0.9376409649848938,0.5051456093788147,0.3548576831817627,293.288330078125,297.1499938964844,293.1499938964844,0.6554228067398071,-10643.701171875,304.1810913085937,0.9990000128746032,0.6943498849868774,0.5890286564826965,293.1700744628906,297.1499938964844,293.1499938964844,0.0277975816279649,-5255.86767578125,304.1532287597656,0.4427646398544311,0.0608089081943035,0.2914134263992309,289.224365234375,291.1499938964844,258.8629150390625,257.4193725585937,279.16265869140625,293.3861389160156,289.2275695800781,1.0,0.3867581486701965,0.648554265499115,0.648554265499115,1.0,1.0,-1.7246164083480835,0.7107251882553101,1.0138912200927734,0.3120786845684051,0.0,0.0,1.0,112.39788818359376,102.0,38.518985748291016,-17548.7734375,621.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,307.619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.401096373796463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004070618306286,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559260,293.13836669921875,297.1499938964844,293.1499938964844,0.1218896061182022,-2715.122802734375,304.1489562988281,0.6488178372383118,0.1644444912672042,0.1510346233844757,293.60357666015625,297.1499938964844,293.1499938964844,0.0104037467390298,-715.017578125,300.9095153808594,0.4073285162448883,0.050000000745058,0.0509848222136497,293.2204284667969,297.1499938964844,293.1499938964844,0.4975785911083221,-6364.30078125,304.1660461425781,0.9412676095962524,0.5034559369087219,0.3536213636398315,293.2729797363281,297.1499938964844,293.1499938964844,0.6426093578338623,-10476.064453125,304.1914978027344,0.9990000128746032,0.6939586400985718,0.5810911059379578,293.1697998046875,297.1499938964844,293.1499938964844,0.0271320138126611,-5193.8154296875,304.1532592773437,0.4438983500003814,0.0603524632751941,0.2888340353965759,289.2690124511719,291.1499938964844,258.8526611328125,257.41064453125,279.1609191894531,293.3890075683594,289.2718200683594,1.0,0.3831393718719482,0.6495853662490845,0.6495853662490845,1.0,1.0,-1.711012601852417,0.7050924301147461,1.005920171737671,0.3092270791530609,0.0,0.0,1.0,109.62457275390624,105.0,53.202423095703125,-17493.634765625,603.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,307.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4001924395561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004061444487888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559320,293.13836669921875,297.1499938964844,293.1499938964844,0.1218896061182022,-2715.122802734375,304.1489562988281,0.6488178372383118,0.1644444912672042,0.1510346233844757,293.60357666015625,297.1499938964844,293.1499938964844,0.0104037467390298,-715.017578125,300.9095153808594,0.4073285162448883,0.050000000745058,0.0509848222136497,293.2204284667969,297.1499938964844,293.1499938964844,0.4975785911083221,-6364.30078125,304.1660461425781,0.9412676095962524,0.5034559369087219,0.3536213636398315,293.2729797363281,297.1499938964844,293.1499938964844,0.6426093578338623,-10476.064453125,304.1914978027344,0.9990000128746032,0.6939586400985718,0.5810911059379578,293.1697998046875,297.1499938964844,293.1499938964844,0.0271320138126611,-5193.8154296875,304.1532592773437,0.4438983500003814,0.0603524632751941,0.2888340353965759,289.2690124511719,291.1499938964844,258.8526611328125,257.41064453125,279.1609191894531,293.3890075683594,289.2718200683594,1.0,0.3831393718719482,0.6495853662490845,0.6495853662490845,1.0,1.0,-1.711012601852417,0.7050924301147461,1.005920171737671,0.3092270791530609,0.0,0.0,1.0,109.62457275390624,105.0,53.202423095703125,-17493.634765625,603.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,307.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4001924395561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004061444487888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559380,293.1361694335937,297.1499938964844,293.1499938964844,0.1221932172775268,-2720.03125,304.1487731933594,0.6508569717407227,0.1651870608329773,0.1516585350036621,293.6153564453125,297.1499938964844,293.1499938964844,0.0100255031138658,-699.4376831054688,300.7001037597656,0.4081417620182037,0.050000000745058,0.0509470142424106,293.2199401855469,297.1499938964844,293.1499938964844,0.4939920008182525,-6328.4189453125,304.1666259765625,0.941968023777008,0.5017708539962769,0.352424144744873,293.261962890625,297.1499938964844,293.1499938964844,0.6358930468559265,-10394.2119140625,304.1886291503906,0.9990000128746032,0.6930895447731018,0.5779933929443359,293.16949462890625,297.1499938964844,293.1499938964844,0.0265957731753587,-5143.41943359375,304.1530456542969,0.4433910548686981,0.0599161349236965,0.2866951525211334,289.3036193847656,291.1499938964844,258.8402404785156,257.40008544921875,279.1578674316406,293.3935852050781,289.3056945800781,1.0,0.381485641002655,0.6502202153205872,0.6502202153205872,1.0,1.0,-1.7039884328842163,0.7022344470024109,1.0017539262771606,0.3077874481678009,0.0,0.0,1.0,108.51527404785156,108.0,47.5130500793457,-17471.66015625,595.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34832763671875,307.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3991948664188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004051320429425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559440,293.1361694335937,297.1499938964844,293.1499938964844,0.1221932172775268,-2720.03125,304.1487731933594,0.6508569717407227,0.1651870608329773,0.1516585350036621,293.6153564453125,297.1499938964844,293.1499938964844,0.0100255031138658,-699.4376831054688,300.7001037597656,0.4081417620182037,0.050000000745058,0.0509470142424106,293.2199401855469,297.1499938964844,293.1499938964844,0.4939920008182525,-6328.4189453125,304.1666259765625,0.941968023777008,0.5017708539962769,0.352424144744873,293.261962890625,297.1499938964844,293.1499938964844,0.6358930468559265,-10394.2119140625,304.1886291503906,0.9990000128746032,0.6930895447731018,0.5779933929443359,293.16949462890625,297.1499938964844,293.1499938964844,0.0265957731753587,-5143.41943359375,304.1530456542969,0.4433910548686981,0.0599161349236965,0.2866951525211334,289.3036193847656,291.1499938964844,258.8402404785156,257.40008544921875,279.1578674316406,293.3935852050781,289.3056945800781,1.0,0.381485641002655,0.6502202153205872,0.6502202153205872,1.0,1.0,-1.7039884328842163,0.7022344470024109,1.0017539262771606,0.3077874481678009,0.0,0.0,1.0,108.51527404785156,108.0,47.5130500793457,-17471.66015625,595.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34832763671875,307.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3991948664188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004051320429425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559500,293.1351318359375,297.1499938964844,293.1499938964844,0.1224046275019645,-2723.61572265625,304.14862060546875,0.6514253616333008,0.1655638515949249,0.1519927084445953,293.62115478515625,297.1499938964844,293.1499938964844,0.0098478300496935,-691.9953002929688,300.5932922363281,0.408205896615982,0.050000000745058,0.0509440712630748,293.2196960449219,297.1499938964844,293.1499938964844,0.4923761785030365,-6312.39794921875,304.16656494140625,0.9415250420570374,0.5009341239929199,0.3518408834934234,293.2589111328125,297.1499938964844,293.1499938964844,0.6343333721160889,-10377.849609375,304.1844177246094,0.9990000128746032,0.6922730803489685,0.5777505040168762,293.1694030761719,297.1499938964844,293.1499938964844,0.0263534188270568,-5120.66259765625,304.1529541015625,0.4426330626010895,0.0596880838274955,0.2856780886650085,289.3167724609375,291.1499938964844,258.8333740234375,257.3942565917969,279.1562805175781,293.396484375,289.3184509277344,1.0,0.3812282979488373,0.6504127979278564,0.6504127979278564,1.0,1.0,-1.7021719217300415,0.701511025428772,1.0006608963012695,0.3074244856834411,0.0,0.0,1.0,108.40144348144533,108.0,41.40224075317383,-17467.328125,594.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,307.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3987039029598236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004046337853651,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559560,293.1341857910156,297.1499938964844,293.1499938964844,0.1226530075073242,-2727.9033203125,304.1484069824219,0.6517409682273865,0.1659408956766128,0.1523364335298538,293.6268920898437,297.1499938964844,293.1499938964844,0.0096770413219928,-684.7688598632812,300.4849853515625,0.4080829322338104,0.050000000745058,0.0509497709572315,293.21942138671875,297.1499938964844,293.1499938964844,0.4908880293369293,-6297.734375,304.166259765625,0.9406493306159972,0.5001012682914734,0.3512666523456573,293.257568359375,297.1499938964844,293.1499938964844,0.6338239312171936,-10375.51953125,304.1791076660156,0.9990000128746032,0.6911575198173523,0.5782167911529541,293.1693725585937,297.1499938964844,293.1499938964844,0.0261204168200492,-5098.86328125,304.15283203125,0.4415771663188934,0.0594477169215679,0.284655213356018,289.3269348144531,291.1499938964844,258.8261108398437,257.3880920410156,279.1547241210937,293.39971923828125,289.32818603515625,1.0,0.3812749087810516,0.6505325436592102,0.6505325436592102,1.0,1.0,-1.7012327909469604,0.7011473774909973,1.0000853538513184,0.3072480857372284,0.0,0.0,1.0,108.52542877197266,111.0,34.181297302246094,-17465.68359375,593.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617858886719,307.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3982352316379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004041581414639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559620,293.1324768066406,297.1499938964844,293.1499938964844,0.1232502683997154,-2738.394287109375,304.14794921875,0.6517401933670044,0.1666892915964126,0.1530410796403885,293.63818359375,297.1499938964844,293.1499938964844,0.0093525880947709,-670.8404541015625,300.2636413574219,0.4073804914951324,0.050000000745058,0.0509825050830841,293.2189025878906,297.1499938964844,293.1499938964844,0.4882946014404297,-6272.421875,304.1651306152344,0.9378314018249512,0.4984460175037384,0.3501413762569427,293.25982666015625,297.1499938964844,293.1499938964844,0.6355577707290649,-10406.93359375,304.1664733886719,0.9990000128746032,0.6879845261573792,0.5808933973312378,293.1695556640625,297.1499938964844,293.1499938964844,0.0256672352552413,-5056.77490234375,304.15264892578125,0.4386999607086181,0.0589211694896221,0.2825192213058471,289.33837890625,291.1499938964844,258.8106994628906,257.37506103515625,279.1519470214844,293.4068603515625,289.3388061523437,1.0,0.3821045160293579,0.6505845189094543,0.6505845189094543,1.0,1.0,-1.7014145851135254,0.7012541890144348,1.0001604557037354,0.307338148355484,0.0,0.0,1.0,109.35874938964844,114.0,18.46288681030273,-17467.123046875,596.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602905273437,307.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.397401362657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004033118602819,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559680,293.1324768066406,297.1499938964844,293.1499938964844,0.1232502683997154,-2738.394287109375,304.14794921875,0.6517401933670044,0.1666892915964126,0.1530410796403885,293.63818359375,297.1499938964844,293.1499938964844,0.0093525880947709,-670.8404541015625,300.2636413574219,0.4073804914951324,0.050000000745058,0.0509825050830841,293.2189025878906,297.1499938964844,293.1499938964844,0.4882946014404297,-6272.421875,304.1651306152344,0.9378314018249512,0.4984460175037384,0.3501413762569427,293.25982666015625,297.1499938964844,293.1499938964844,0.6355577707290649,-10406.93359375,304.1664733886719,0.9990000128746032,0.6879845261573792,0.5808933973312378,293.1695556640625,297.1499938964844,293.1499938964844,0.0256672352552413,-5056.77490234375,304.15264892578125,0.4386999607086181,0.0589211694896221,0.2825192213058471,289.33837890625,291.1499938964844,258.8106994628906,257.37506103515625,279.1519470214844,293.4068603515625,289.3388061523437,1.0,0.3821045160293579,0.6505845189094543,0.6505845189094543,1.0,1.0,-1.7014145851135254,0.7012541890144348,1.0001604557037354,0.307338148355484,0.0,0.0,1.0,109.35874938964844,114.0,18.46288681030273,-17467.123046875,596.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602905273437,307.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.397401362657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004033118602819,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559740,293.13104248046875,297.1499938964844,293.1499938964844,0.1239616945385932,-2751.05859375,304.1474609375,0.6510806679725647,0.1674220561981201,0.1537550538778305,293.6494445800781,297.1499938964844,293.1499938964844,0.0090463766828179,-657.4249877929688,300.0352783203125,0.4062161743640899,0.050000000745058,0.0510376840829849,293.2184143066406,297.1499938964844,293.1499938964844,0.48617684841156,-6252.0244140625,304.1636047363281,0.9339123964309692,0.4968020617961883,0.3490409255027771,293.2679748535156,297.1499938964844,293.1499938964844,0.6403653025627136,-10477.68359375,304.1529846191406,0.9990000128746032,0.6835636496543884,0.5853788256645203,293.1700439453125,297.1499938964844,293.1499938964844,0.0252132806926965,-5015.0009765625,304.15252685546875,0.4350154995918274,0.0583256296813488,0.2801892757415771,289.3388366699219,291.1499938964844,258.7944641113281,257.361328125,279.1497497558594,293.414794921875,289.3385314941406,1.0,0.3836838006973266,0.6504451036453247,0.6504451036453247,1.0,1.0,-1.703603982925415,0.7021660208702087,1.0014379024505615,0.3078682422637939,0.0,0.0,1.0,110.8046417236328,102.0,3.2983875274658203,-17471.40234375,601.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,307.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3967458009719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004026465758215,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559800,293.13104248046875,297.1499938964844,293.1499938964844,0.1239616945385932,-2751.05859375,304.1474609375,0.6510806679725647,0.1674220561981201,0.1537550538778305,293.6494445800781,297.1499938964844,293.1499938964844,0.0090463766828179,-657.4249877929688,300.0352783203125,0.4062161743640899,0.050000000745058,0.0510376840829849,293.2184143066406,297.1499938964844,293.1499938964844,0.48617684841156,-6252.0244140625,304.1636047363281,0.9339123964309692,0.4968020617961883,0.3490409255027771,293.2679748535156,297.1499938964844,293.1499938964844,0.6403653025627136,-10477.68359375,304.1529846191406,0.9990000128746032,0.6835636496543884,0.5853788256645203,293.1700439453125,297.1499938964844,293.1499938964844,0.0252132806926965,-5015.0009765625,304.15252685546875,0.4350154995918274,0.0583256296813488,0.2801892757415771,289.3388366699219,291.1499938964844,258.7944641113281,257.361328125,279.1497497558594,293.414794921875,289.3385314941406,1.0,0.3836838006973266,0.6504451036453247,0.6504451036453247,1.0,1.0,-1.703603982925415,0.7021660208702087,1.0014379024505615,0.3078682422637939,0.0,0.0,1.0,110.8046417236328,102.0,3.2983875274658203,-17471.40234375,601.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,307.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3967458009719848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004026465758215,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559860,293.1295166015625,297.1499938964844,293.1499938964844,0.1245112568140029,-2760.650634765625,304.1473999023437,0.6540989279747009,0.1682105809450149,0.154374822974205,293.6604309082031,297.1499938964844,293.1499938964844,0.0087167965248227,-641.9173583984375,299.8053283691406,0.4077005684375763,0.050000000745058,0.0509676001965999,293.2176818847656,297.1499938964844,293.1499938964844,0.4837225973606109,-6227.6943359375,304.1632385253906,0.9362502694129944,0.4952169954776764,0.3478786945343017,293.2731628417969,297.1499938964844,293.1499938964844,0.6332090497016907,-10378.39453125,304.16461181640625,0.9990000128746032,0.6794937252998352,0.5796718001365662,293.1704406738281,297.1499938964844,293.1499938964844,0.0246091391891241,-4958.0498046875,304.1527099609375,0.4347665309906006,0.0577352121472358,0.2771532237529754,289.3459777832031,291.1499938964844,258.77783203125,257.3472595214844,279.15362548828125,293.423095703125,289.3475952148437,1.0,0.3802106082439422,0.6509729623794556,0.6509729623794556,1.0,1.0,-1.6923831701278689,0.6972455978393555,0.9951375722885132,0.305680900812149,0.0,0.0,1.0,108.8025894165039,105.0,15.343992233276367,-17402.763671875,588.5822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,307.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3961711525917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000402063364163,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559920,293.1295166015625,297.1499938964844,293.1499938964844,0.1245112568140029,-2760.650634765625,304.1473999023437,0.6540989279747009,0.1682105809450149,0.154374822974205,293.6604309082031,297.1499938964844,293.1499938964844,0.0087167965248227,-641.9173583984375,299.8053283691406,0.4077005684375763,0.050000000745058,0.0509676001965999,293.2176818847656,297.1499938964844,293.1499938964844,0.4837225973606109,-6227.6943359375,304.1632385253906,0.9362502694129944,0.4952169954776764,0.3478786945343017,293.2731628417969,297.1499938964844,293.1499938964844,0.6332090497016907,-10378.39453125,304.16461181640625,0.9990000128746032,0.6794937252998352,0.5796718001365662,293.1704406738281,297.1499938964844,293.1499938964844,0.0246091391891241,-4958.0498046875,304.1527099609375,0.4347665309906006,0.0577352121472358,0.2771532237529754,289.3459777832031,291.1499938964844,258.77783203125,257.3472595214844,279.15362548828125,293.423095703125,289.3475952148437,1.0,0.3802106082439422,0.6509729623794556,0.6509729623794556,1.0,1.0,-1.6923831701278689,0.6972455978393555,0.9951375722885132,0.305680900812149,0.0,0.0,1.0,108.8025894165039,105.0,15.343992233276367,-17402.763671875,588.5822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,307.69842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3961711525917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000402063364163,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
559980,293.1280212402344,297.1499938964844,293.1499938964844,0.1250189989805221,-2769.293701171875,304.1473999023437,0.6561083197593689,0.1690363436937332,0.1550838500261306,293.6715393066406,297.1499938964844,293.1499938964844,0.0083956448361277,-625.9401245117188,299.5754089355469,0.4083874225616455,0.050000000745058,0.0509358718991279,293.21710205078125,297.1499938964844,293.1499938964844,0.4808377623558044,-6198.68115234375,304.1636047363281,0.9367080330848694,0.4936178922653198,0.3467536866664886,293.2706298828125,297.1499938964844,293.1499938964844,0.6285618543624878,-10318.2177734375,304.1670837402344,0.9990000128746032,0.6768869161605835,0.5770657658576965,293.1706848144531,297.1499938964844,293.1499938964844,0.0240179728716611,-4902.81689453125,304.1528015136719,0.4335704445838928,0.0571675077080726,0.2744473218917846,289.36773681640625,291.1499938964844,258.76123046875,257.3332824707031,279.153564453125,293.4300537109375,289.368896484375,1.0,0.3788924515247345,0.651346743106842,0.651346743106842,1.0,1.0,-1.685460329055786,0.694273829460144,0.9911864399909972,0.3042849600315094,0.0,0.0,1.0,107.85595703125,108.0,23.532506942749023,-17365.90625,581.2202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,307.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3954810500144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000401362980483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560040,293.1280212402344,297.1499938964844,293.1499938964844,0.1250189989805221,-2769.293701171875,304.1473999023437,0.6561083197593689,0.1690363436937332,0.1550838500261306,293.6715393066406,297.1499938964844,293.1499938964844,0.0083956448361277,-625.9401245117188,299.5754089355469,0.4083874225616455,0.050000000745058,0.0509358718991279,293.21710205078125,297.1499938964844,293.1499938964844,0.4808377623558044,-6198.68115234375,304.1636047363281,0.9367080330848694,0.4936178922653198,0.3467536866664886,293.2706298828125,297.1499938964844,293.1499938964844,0.6285618543624878,-10318.2177734375,304.1670837402344,0.9990000128746032,0.6768869161605835,0.5770657658576965,293.1706848144531,297.1499938964844,293.1499938964844,0.0240179728716611,-4902.81689453125,304.1528015136719,0.4335704445838928,0.0571675077080726,0.2744473218917846,289.36773681640625,291.1499938964844,258.76123046875,257.3332824707031,279.153564453125,293.4300537109375,289.368896484375,1.0,0.3788924515247345,0.651346743106842,0.651346743106842,1.0,1.0,-1.685460329055786,0.694273829460144,0.9911864399909972,0.3042849600315094,0.0,0.0,1.0,107.85595703125,108.0,23.532506942749023,-17365.90625,581.2202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,307.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3954810500144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000401362980483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560100,293.1273193359375,297.1499938964844,293.1499938964844,0.1253234446048736,-2774.57080078125,304.1473388671875,0.6566041111946106,0.1694490611553192,0.1554559022188186,293.6772155761719,297.1499938964844,293.1499938964844,0.0082434322685003,-618.2341918945312,299.4576110839844,0.408361941576004,0.050000000745058,0.0509370602667331,293.21685791015625,297.1499938964844,293.1499938964844,0.4795365035533905,-6185.70654296875,304.1635131835937,0.9360688924789428,0.4928161203861236,0.3461987674236297,293.2704162597656,297.1499938964844,293.1499938964844,0.628045380115509,-10313.37890625,304.1649169921875,0.9990000128746032,0.6754070520401001,0.5771621465682983,293.1708068847656,297.1499938964844,293.1499938964844,0.0233885776251554,-4873.546875,304.15338134765625,0.4325004518032074,0.0568826347589492,0.2731802761554718,289.3750305175781,291.1499938964844,258.7530822753906,257.326416015625,279.1529846191406,293.43359375,289.3759460449219,1.0,0.3787547349929809,0.6514514684677124,0.6514514684677124,1.0,1.0,-1.6838356256484983,0.6935737133026123,0.9902619123458862,0.3040056228637695,0.0,0.0,1.0,107.85398864746094,108.0,21.3710880279541,-17357.111328125,580.1306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251647949219,307.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3951408267021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004010176926385,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560160,293.126708984375,297.1499938964844,293.1499938964844,0.1256516277790069,-2780.296875,304.147216796875,0.6568539142608643,0.1698567867279052,0.1558329164981842,293.68292236328125,297.1499938964844,293.1499938964844,0.008095090277493,-610.6278686523438,299.3380432128906,0.408163458108902,0.050000000745058,0.0509462282061576,293.2166442871094,297.1499938964844,293.1499938964844,0.4783193469047546,-6173.62890625,304.16326904296875,0.935024917125702,0.4920158684253692,0.3456504046916961,293.27130126953125,297.1499938964844,293.1499938964844,0.6284253001213074,-10320.7666015625,304.1614990234375,0.9990000128746032,0.6737074255943298,0.5779135227203369,293.17095947265625,297.1499938964844,293.1499938964844,0.0232252851128578,-4851.4755859375,304.153076171875,0.4312025308609009,0.0565914809703826,0.2719325125217438,289.3804016113281,291.1499938964844,258.7451171875,257.3197021484375,279.1522521972656,293.4372863769531,289.3810119628906,1.0,0.3789008557796478,0.6515100002288818,0.6515100002288818,1.0,1.0,-1.6830440759658811,0.6932296752929688,0.9898144006729126,0.3039024472236633,0.0,0.0,1.0,108.07140350341795,96.0,17.583765029907227,-17351.998046875,580.2261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,307.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.394818514585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000400690594688,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560220,293.1253356933594,297.1499938964844,293.1499938964844,0.1261180937290191,-2788.163818359375,304.1473999023437,0.6611241102218628,0.1707247942686081,0.1564963459968567,293.6942443847656,297.1499938964844,293.1499938964844,0.0077787637710571,-593.5263061523438,299.09942626953125,0.4104272723197937,0.050000000745058,0.0508440732955932,293.2159118652344,297.1499938964844,293.1499938964844,0.4754225611686706,-6144.341796875,304.1637268066406,0.9391299486160278,0.4904715120792389,0.3444927930831909,293.26904296875,297.1499938964844,293.1499938964844,0.6171610355377197,-10166.3447265625,304.17706298828125,0.9990000128746032,0.671062707901001,0.5694670677185059,293.1709899902344,297.1499938964844,293.1499938964844,0.0228087771683931,-4793.27783203125,304.1527709960937,0.4320129752159118,0.0560518503189086,0.2689456939697265,289.40069580078125,291.1499938964844,258.7299499511719,257.30694580078125,279.1563720703125,293.44512939453125,289.4032897949219,1.0,0.374274343252182,0.652327299118042,0.652327299118042,1.0,1.0,-1.6686121225357056,0.6869993805885315,0.981612741947174,0.3010424077510834,0.0,0.0,1.0,105.19265747070312,99.0,32.794090270996094,-17274.162109375,562.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,307.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3941340744495392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003999959735665,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560280,293.1253356933594,297.1499938964844,293.1499938964844,0.1261180937290191,-2788.163818359375,304.1473999023437,0.6611241102218628,0.1707247942686081,0.1564963459968567,293.6942443847656,297.1499938964844,293.1499938964844,0.0077787637710571,-593.5263061523438,299.09942626953125,0.4104272723197937,0.050000000745058,0.0508440732955932,293.2159118652344,297.1499938964844,293.1499938964844,0.4754225611686706,-6144.341796875,304.1637268066406,0.9391299486160278,0.4904715120792389,0.3444927930831909,293.26904296875,297.1499938964844,293.1499938964844,0.6171610355377197,-10166.3447265625,304.17706298828125,0.9990000128746032,0.671062707901001,0.5694670677185059,293.1709899902344,297.1499938964844,293.1499938964844,0.0228087771683931,-4793.27783203125,304.1527709960937,0.4320129752159118,0.0560518503189086,0.2689456939697265,289.40069580078125,291.1499938964844,258.7299499511719,257.30694580078125,279.1563720703125,293.44512939453125,289.4032897949219,1.0,0.374274343252182,0.652327299118042,0.652327299118042,1.0,1.0,-1.6686121225357056,0.6869993805885315,0.981612741947174,0.3010424077510834,0.0,0.0,1.0,105.19265747070312,99.0,32.794090270996094,-17274.162109375,562.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,307.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3941340744495392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003999959735665,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560340,293.1240539550781,297.1499938964844,293.1499938964844,0.1265359371900558,-2794.9814453125,304.1475524902344,0.6640891432762146,0.1716134995222091,0.1572435200214386,293.7057189941406,297.1499938964844,293.1499938964844,0.0074717081151902,-576.0751953125,298.8616027832031,0.4117079377174377,0.050000000745058,0.0507884584367275,293.2153625488281,297.1499938964844,293.1499938964844,0.4721088409423828,-6110.60546875,304.1646423339844,0.940916895866394,0.4889143407344818,0.3433789610862732,293.2598876953125,297.1499938964844,293.1499938964844,0.6091576814651489,-10062.20703125,304.1809387207031,0.9990000128746032,0.6699092388153076,0.5648119449615479,293.1708679199219,297.1499938964844,293.1499938964844,0.0224025882780551,-4736.7890625,304.15252685546875,0.4317231178283691,0.055546473711729,0.2663973569869995,289.4352722167969,291.1499938964844,258.71612548828125,257.2953491210937,279.1565246582031,293.4525756835937,289.4373474121094,1.0,0.3721148073673248,0.6530080437660217,0.6530080437660217,1.0,1.0,-1.659448504447937,0.6831700801849365,0.9762784242630004,0.2991887331008911,0.0,0.0,1.0,103.59542083740234,102.0,41.15005874633789,-17233.29296875,552.0062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,307.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3932651579380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003991141275037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560400,293.1240539550781,297.1499938964844,293.1499938964844,0.1265359371900558,-2794.9814453125,304.1475524902344,0.6640891432762146,0.1716134995222091,0.1572435200214386,293.7057189941406,297.1499938964844,293.1499938964844,0.0074717081151902,-576.0751953125,298.8616027832031,0.4117079377174377,0.050000000745058,0.0507884584367275,293.2153625488281,297.1499938964844,293.1499938964844,0.4721088409423828,-6110.60546875,304.1646423339844,0.940916895866394,0.4889143407344818,0.3433789610862732,293.2598876953125,297.1499938964844,293.1499938964844,0.6091576814651489,-10062.20703125,304.1809387207031,0.9990000128746032,0.6699092388153076,0.5648119449615479,293.1708679199219,297.1499938964844,293.1499938964844,0.0224025882780551,-4736.7890625,304.15252685546875,0.4317231178283691,0.055546473711729,0.2663973569869995,289.4352722167969,291.1499938964844,258.71612548828125,257.2953491210937,279.1565246582031,293.4525756835937,289.4373474121094,1.0,0.3721148073673248,0.6530080437660217,0.6530080437660217,1.0,1.0,-1.659448504447937,0.6831700801849365,0.9762784242630004,0.2991887331008911,0.0,0.0,1.0,103.59542083740234,102.0,41.15005874633789,-17233.29296875,552.0062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,307.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3932651579380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003991141275037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
