time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560460,293.123046875,297.1499938964844,293.1499938964844,0.1270785927772522,-2804.1875,304.1474609375,0.6654849052429199,0.1724726408720016,0.15801602602005,293.71734619140625,297.1499938964844,293.1499938964844,0.0071847620420157,-559.4052734375,298.6160583496094,0.4118891060352325,0.050000000745058,0.0507807508111,293.2148742675781,297.1499938964844,293.1499938964844,0.4692123532295227,-6081.4619140625,304.1645812988281,0.9401918053627014,0.4873550236225128,0.3422918021678924,293.25494384765625,297.1499938964844,293.1499938964844,0.6063345670700073,-10030.546875,304.1751708984375,0.9990000128746032,0.6681385636329651,0.5641612410545349,293.1707763671875,297.1499938964844,293.1499938964844,0.0219262149184942,-4688.1416015625,304.1524658203125,0.4300683736801147,0.0550346076488494,0.2640856504440307,289.4591979980469,291.1499938964844,258.7041015625,257.2852783203125,279.1552429199219,293.4603881835937,289.4606018066406,1.0,0.3715190887451172,0.653474748134613,0.653474748134613,1.0,1.0,-1.6555025577545166,0.6815920472145081,0.9739105105400084,0.2985007464885711,0.0,0.0,1.0,103.32025909423828,105.0,33.41865921020508,-17218.16015625,548.6878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,307.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3923865854740143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003982225025538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560520,293.123046875,297.1499938964844,293.1499938964844,0.1270785927772522,-2804.1875,304.1474609375,0.6654849052429199,0.1724726408720016,0.15801602602005,293.71734619140625,297.1499938964844,293.1499938964844,0.0071847620420157,-559.4052734375,298.6160583496094,0.4118891060352325,0.050000000745058,0.0507807508111,293.2148742675781,297.1499938964844,293.1499938964844,0.4692123532295227,-6081.4619140625,304.1645812988281,0.9401918053627014,0.4873550236225128,0.3422918021678924,293.25494384765625,297.1499938964844,293.1499938964844,0.6063345670700073,-10030.546875,304.1751708984375,0.9990000128746032,0.6681385636329651,0.5641612410545349,293.1707763671875,297.1499938964844,293.1499938964844,0.0219262149184942,-4688.1416015625,304.1524658203125,0.4300683736801147,0.0550346076488494,0.2640856504440307,289.4591979980469,291.1499938964844,258.7041015625,257.2852783203125,279.1552429199219,293.4603881835937,289.4606018066406,1.0,0.3715190887451172,0.653474748134613,0.653474748134613,1.0,1.0,-1.6555025577545166,0.6815920472145081,0.9739105105400084,0.2985007464885711,0.0,0.0,1.0,103.32025909423828,105.0,33.41865921020508,-17218.16015625,548.6878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,307.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3923865854740143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003982225025538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560580,293.1224670410156,297.1499938964844,293.1499938964844,0.127706378698349,-2815.052490234375,304.1472473144531,0.6657492518424988,0.1732734441757202,0.15877266228199,293.7290344238281,297.1499938964844,293.1499938964844,0.006912232376635,-543.2302856445312,298.3624267578125,0.4113194048404693,0.050000000745058,0.0508052557706832,293.2144470214844,297.1499938964844,293.1499938964844,0.4667442739009857,-6056.9140625,304.163818359375,0.9377670884132384,0.4858035743236542,0.3412331342697143,293.2560119628906,297.1499938964844,293.1499938964844,0.6073634624481201,-10051.0869140625,304.1650085449219,0.9990000128746032,0.6652755737304688,0.5662152767181396,293.1709289550781,297.1499938964844,293.1499938964844,0.0214903932064771,-4642.66748046875,304.1523742675781,0.4273953437805176,0.0544768273830413,0.2617613077163696,289.4727478027344,291.1499938964844,258.6943664550781,257.27716064453125,279.1536560058594,293.4681396484375,289.4733581542969,1.0,0.3720743656158447,0.6537617444992065,0.6537617444992065,1.0,1.0,-1.6548432111740112,0.681423008441925,0.9734202027320862,0.2984972298145294,0.0,0.0,1.0,103.92789459228516,108.0,20.54065322875977,-17215.0234375,549.9758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347412109375,307.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3915980756282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003974222636315,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560640,293.1224670410156,297.1499938964844,293.1499938964844,0.127706378698349,-2815.052490234375,304.1472473144531,0.6657492518424988,0.1732734441757202,0.15877266228199,293.7290344238281,297.1499938964844,293.1499938964844,0.006912232376635,-543.2302856445312,298.3624267578125,0.4113194048404693,0.050000000745058,0.0508052557706832,293.2144470214844,297.1499938964844,293.1499938964844,0.4667442739009857,-6056.9140625,304.163818359375,0.9377670884132384,0.4858035743236542,0.3412331342697143,293.2560119628906,297.1499938964844,293.1499938964844,0.6073634624481201,-10051.0869140625,304.1650085449219,0.9990000128746032,0.6652755737304688,0.5662152767181396,293.1709289550781,297.1499938964844,293.1499938964844,0.0214903932064771,-4642.66748046875,304.1523742675781,0.4273953437805176,0.0544768273830413,0.2617613077163696,289.4727478027344,291.1499938964844,258.6943664550781,257.27716064453125,279.1536560058594,293.4681396484375,289.4733581542969,1.0,0.3720743656158447,0.6537617444992065,0.6537617444992065,1.0,1.0,-1.6548432111740112,0.681423008441925,0.9734202027320862,0.2984972298145294,0.0,0.0,1.0,103.92789459228516,108.0,20.54065322875977,-17215.0234375,549.9758911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347412109375,307.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3915980756282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003974222636315,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560700,293.1223449707031,297.1499938964844,293.1499938964844,0.1280455142259597,-2820.98583984375,304.1471252441406,0.6655330061912537,0.1736463606357574,0.1591366827487945,293.7348937988281,297.1499938964844,293.1499938964844,0.0067801661789417,-535.2694091796875,298.2323608398437,0.4108164012432098,0.050000000745058,0.0508271381258964,293.2142028808594,297.1499938964844,293.1499938964844,0.4656748473644256,-6046.3798828125,304.1632385253906,0.936051309108734,0.4850307106971741,0.3407129347324371,293.2588195800781,297.1499938964844,293.1499938964844,0.6091153025627136,-10077.71875,304.1591186523437,0.9990000128746032,0.6633817553520203,0.5680440664291382,293.171142578125,297.1499938964844,293.1499938964844,0.0212745890021324,-4620.203125,304.15234375,0.4257394671440124,0.0541729107499122,0.2605412900447845,289.4755249023437,291.1499938964844,258.6904602050781,257.27392578125,279.1529235839844,293.471923828125,289.4757385253906,1.0,0.3726842403411865,0.6538525223731995,0.6538525223731995,1.0,1.0,-1.655412197113037,0.6817224025726318,0.97368985414505,0.2986798584461212,0.0,0.0,1.0,104.49376678466795,108.0,13.513968467712402,-17215.8125,551.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,307.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3912584483623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003970775869674,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560760,293.1223449707031,297.1499938964844,293.1499938964844,0.1283972561359405,-2827.173828125,304.14703369140625,0.6651256680488586,0.1739994585514068,0.1594883799552917,293.74078369140625,297.1499938964844,293.1499938964844,0.0066506927832961,-527.3812866210938,298.1001281738281,0.4102000594139099,0.050000000745058,0.0508542768657207,293.2139892578125,297.1499938964844,293.1499938964844,0.4647079706192016,-6036.91796875,304.16259765625,0.9340670704841614,0.4842593669891357,0.3401976823806762,293.2630310058594,297.1499938964844,293.1499938964844,0.6115744113922119,-10113.515625,304.15301513671875,0.9990000128746032,0.6611787676811218,0.5703040361404419,293.1714172363281,297.1499938964844,293.1499938964844,0.0210564639419317,-4597.51904296875,304.1523132324219,0.4239098131656647,0.0538501255214214,0.25926473736763,289.475830078125,291.1499938964844,258.6872863769531,257.27130126953125,279.1523132324219,293.4757080078125,289.4757080078125,1.0,0.3734687864780426,0.6539201736450195,0.6539201736450195,1.0,1.0,-1.6564286947250366,0.6822144985198975,0.974214255809784,0.2989551126956939,0.0,0.0,1.0,105.20174407958984,96.0,6.5883378982543945,-17217.40625,554.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343200683594,307.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.390962153673172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003967768861912,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560820,293.1222229003906,297.1499938964844,293.1499938964844,0.1288713216781616,-2835.274658203125,304.1472473144531,0.6684224605560303,0.1747236847877502,0.1600614637136459,293.7524108886719,297.1499938964844,293.1499938964844,0.0063761593773961,-509.9224853515625,297.8368530273437,0.4118542075157165,0.050000000745058,0.0507823266088962,293.2133483886719,297.1499938964844,293.1499938964844,0.4623283445835113,-6012.9326171875,304.1624450683594,0.9367348551750184,0.4827695488929748,0.3391006290912628,293.26727294921875,297.1499938964844,293.1499938964844,0.6040313243865967,-10008.0703125,304.1652526855469,0.9990000128746032,0.6574249863624573,0.5642877221107483,293.1718139648437,297.1499938964844,293.1499938964844,0.0204945299774408,-4537.41259765625,304.1524963378906,0.4235379695892334,0.053222868591547,0.2560616135597229,289.4857788085937,291.1499938964844,258.6833190917969,257.26812744140625,279.15740966796875,293.4844665527344,289.4877014160156,1.0,0.3698340952396393,0.6548792123794556,0.6548792123794556,1.0,1.0,-1.64465594291687,0.677282452583313,0.9673734903335572,0.2966316342353821,0.0,0.0,1.0,103.14256286621094,84.0,19.508033752441406,-17145.798828125,541.2453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,307.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3903839588165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003961900947615,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560880,293.1222229003906,297.1499938964844,293.1499938964844,0.1288713216781616,-2835.274658203125,304.1472473144531,0.6684224605560303,0.1747236847877502,0.1600614637136459,293.7524108886719,297.1499938964844,293.1499938964844,0.0063761593773961,-509.9224853515625,297.8368530273437,0.4118542075157165,0.050000000745058,0.0507823266088962,293.2133483886719,297.1499938964844,293.1499938964844,0.4623283445835113,-6012.9326171875,304.1624450683594,0.9367348551750184,0.4827695488929748,0.3391006290912628,293.26727294921875,297.1499938964844,293.1499938964844,0.6040313243865967,-10008.0703125,304.1652526855469,0.9990000128746032,0.6574249863624573,0.5642877221107483,293.1718139648437,297.1499938964844,293.1499938964844,0.0204945299774408,-4537.41259765625,304.1524963378906,0.4235379695892334,0.053222868591547,0.2560616135597229,289.4857788085937,291.1499938964844,258.6833190917969,257.26812744140625,279.15740966796875,293.4844665527344,289.4877014160156,1.0,0.3698340952396393,0.6548792123794556,0.6548792123794556,1.0,1.0,-1.64465594291687,0.677282452583313,0.9673734903335572,0.2966316342353821,0.0,0.0,1.0,103.14256286621094,84.0,19.508033752441406,-17145.798828125,541.2453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,307.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3903839588165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003961900947615,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
560940,293.12176513671875,297.1499938964844,293.1499938964844,0.1289884448051452,-2836.55712890625,304.1479797363281,0.6753621697425842,0.175516739487648,0.1605927646160125,293.7638854980469,297.1499938964844,293.1499938964844,0.0060851383022964,-490.2020568847656,297.5840148925781,0.4160386323928833,0.050000000745058,0.0506119206547737,293.2126159667969,297.1499938964844,293.1499938964844,0.4587753415107727,-5976.08349609375,304.16424560546875,0.944878339767456,0.4813140630722046,0.3379619419574737,293.2558898925781,297.1499938964844,293.1499938964844,0.5846806168556213,-9740.6533203125,304.1926574707031,0.9990000128746032,0.6567296981811523,0.5497750043869019,293.17169189453125,297.1499938964844,293.1499938964844,0.019858568906784,-4465.5498046875,304.1527099609375,0.4262144565582275,0.0526947602629661,0.2527370154857635,289.5273132324219,291.1499938964844,258.6829528808594,257.2680053710937,279.1650390625,293.4948425292969,289.5315856933594,1.0,0.3627352118492126,0.656752347946167,0.656752347946167,1.0,1.0,-1.6223113536834717,0.6680055260658264,0.9543058276176452,0.2920742034912109,0.0,0.0,1.0,98.3757553100586,87.0,54.502349853515625,-17029.40234375,513.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,307.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3895358741283417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003953293780796,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561000,293.12176513671875,297.1499938964844,293.1499938964844,0.1289884448051452,-2836.55712890625,304.1479797363281,0.6753621697425842,0.175516739487648,0.1605927646160125,293.7638854980469,297.1499938964844,293.1499938964844,0.0060851383022964,-490.2020568847656,297.5840148925781,0.4160386323928833,0.050000000745058,0.0506119206547737,293.2126159667969,297.1499938964844,293.1499938964844,0.4587753415107727,-5976.08349609375,304.16424560546875,0.944878339767456,0.4813140630722046,0.3379619419574737,293.2558898925781,297.1499938964844,293.1499938964844,0.5846806168556213,-9740.6533203125,304.1926574707031,0.9990000128746032,0.6567296981811523,0.5497750043869019,293.17169189453125,297.1499938964844,293.1499938964844,0.019858568906784,-4465.5498046875,304.1527099609375,0.4262144565582275,0.0526947602629661,0.2527370154857635,289.5273132324219,291.1499938964844,258.6829528808594,257.2680053710937,279.1650390625,293.4948425292969,289.5315856933594,1.0,0.3627352118492126,0.656752347946167,0.656752347946167,1.0,1.0,-1.6223113536834717,0.6680055260658264,0.9543058276176452,0.2920742034912109,0.0,0.0,1.0,98.3757553100586,87.0,54.502349853515625,-17029.40234375,513.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,307.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3895358741283417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003953293780796,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561060,293.12127685546875,297.1499938964844,293.1499938964844,0.1290602087974548,-2836.87548828125,304.1485290527344,0.6802876591682434,0.1763301342725753,0.1612277626991272,293.77545166015625,297.1499938964844,293.1499938964844,0.0058060684241354,-470.5252990722656,297.3351135253906,0.4188034832477569,0.050000000745058,0.0505082197487354,293.2120666503906,297.1499938964844,293.1499938964844,0.4547723531723022,-5934.53173828125,304.1661376953125,0.9495823979377748,0.4798375964164734,0.336868941783905,293.2352905273437,297.1499938964844,293.1499938964844,0.5703164935112,-9549.5380859375,304.2017822265625,0.9990000128746032,0.6582227349281311,0.5407492518424988,293.1711120605469,297.1499938964844,293.1499938964844,0.0193394143134355,-4403.9755859375,304.1526794433594,0.427591323852539,0.0522614195942878,0.250219851732254,289.583984375,291.1499938964844,258.68658447265625,257.2712707519531,279.1677551269531,293.5077514648437,289.5878295898437,1.0,0.3587085306644439,0.6586944460868835,0.6586944460868835,1.0,1.0,-1.6077696084976196,0.6623272895812988,0.9454423189163208,0.2892873585224151,0.0,0.0,1.0,95.4546127319336,90.0,69.6760025024414,-16967.591796875,497.1034851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,307.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3883521258831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003941280592698,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561120,293.12127685546875,297.1499938964844,293.1499938964844,0.1290602087974548,-2836.87548828125,304.1485290527344,0.6802876591682434,0.1763301342725753,0.1612277626991272,293.77545166015625,297.1499938964844,293.1499938964844,0.0058060684241354,-470.5252990722656,297.3351135253906,0.4188034832477569,0.050000000745058,0.0505082197487354,293.2120666503906,297.1499938964844,293.1499938964844,0.4547723531723022,-5934.53173828125,304.1661376953125,0.9495823979377748,0.4798375964164734,0.336868941783905,293.2352905273437,297.1499938964844,293.1499938964844,0.5703164935112,-9549.5380859375,304.2017822265625,0.9990000128746032,0.6582227349281311,0.5407492518424988,293.1711120605469,297.1499938964844,293.1499938964844,0.0193394143134355,-4403.9755859375,304.1526794433594,0.427591323852539,0.0522614195942878,0.250219851732254,289.583984375,291.1499938964844,258.68658447265625,257.2712707519531,279.1677551269531,293.5077514648437,289.5878295898437,1.0,0.3587085306644439,0.6586944460868835,0.6586944460868835,1.0,1.0,-1.6077696084976196,0.6623272895812988,0.9454423189163208,0.2892873585224151,0.0,0.0,1.0,95.4546127319336,90.0,69.6760025024414,-16967.591796875,497.1034851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,307.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3883521258831024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003941280592698,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561180,293.12109375,297.1499938964844,293.1499938964844,0.1292599737644195,-2839.666015625,304.148681640625,0.6830590963363647,0.1770969629287719,0.1618869602680206,293.78692626953125,297.1499938964844,293.1499938964844,0.0055428016930818,-451.6402282714844,297.07867431640625,0.4200612902641296,0.050000000745058,0.0504632592201232,293.21160888671875,297.1499938964844,293.1499938964844,0.4511916041374206,-5897.767578125,304.16668701171875,0.951052725315094,0.4783586263656616,0.3358100056648254,293.21905517578125,297.1499938964844,293.1499938964844,0.5622284412384033,-9447.595703125,304.1977844238281,0.9990000128746032,0.659367561340332,0.5367880463600159,293.17047119140625,297.1499938964844,293.1499938964844,0.0189300011843442,-4354.52294921875,304.1524658203125,0.427417904138565,0.0518573150038719,0.2481835335493087,289.62957763671875,291.1499938964844,258.6946716308594,257.2783203125,279.1683044433594,293.5219116210937,289.632568359375,1.0,0.3567326664924621,0.6605616211891174,0.6605616211891174,1.0,1.0,-1.6000322103500366,0.6596561074256897,0.940376043319702,0.2881393134593963,0.0,0.0,1.0,94.16018676757812,108.0,62.69837188720703,-16941.048828125,488.9287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052124023437,307.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3870673775672912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003928241785615,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561240,293.12109375,297.1499938964844,293.1499938964844,0.1292599737644195,-2839.666015625,304.148681640625,0.6830590963363647,0.1770969629287719,0.1618869602680206,293.78692626953125,297.1499938964844,293.1499938964844,0.0055428016930818,-451.6402282714844,297.07867431640625,0.4200612902641296,0.050000000745058,0.0504632592201232,293.21160888671875,297.1499938964844,293.1499938964844,0.4511916041374206,-5897.767578125,304.16668701171875,0.951052725315094,0.4783586263656616,0.3358100056648254,293.21905517578125,297.1499938964844,293.1499938964844,0.5622284412384033,-9447.595703125,304.1977844238281,0.9990000128746032,0.659367561340332,0.5367880463600159,293.17047119140625,297.1499938964844,293.1499938964844,0.0189300011843442,-4354.52294921875,304.1524658203125,0.427417904138565,0.0518573150038719,0.2481835335493087,289.62957763671875,291.1499938964844,258.6946716308594,257.2783203125,279.1683044433594,293.5219116210937,289.632568359375,1.0,0.3567326664924621,0.6605616211891174,0.6605616211891174,1.0,1.0,-1.6000322103500366,0.6596561074256897,0.940376043319702,0.2881393134593963,0.0,0.0,1.0,94.16018676757812,108.0,62.69837188720703,-16941.048828125,488.9287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052124023437,307.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3870673775672912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003928241785615,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561300,293.12127685546875,297.1499938964844,293.1499938964844,0.1294663250446319,-2843.083740234375,304.1485290527344,0.6818968653678894,0.177429124712944,0.162247285246849,293.792724609375,297.1499938964844,293.1499938964844,0.0054211090318858,-442.8744812011719,296.9456481933594,0.4188618659973144,0.050000000745058,0.0505061745643615,293.21148681640625,297.1499938964844,293.1499938964844,0.4497407972812652,-5883.13916015625,304.1662902832031,0.9480880498886108,0.477604478597641,0.3353250324726105,293.2153015136719,297.1499938964844,293.1499938964844,0.5651214122772217,-9494.994140625,304.18365478515625,0.9990000128746032,0.6592356562614441,0.5405638217926025,293.1703491210937,297.1499938964844,293.1499938964844,0.0187831986695528,-4336.736328125,304.1522827148437,0.4253086447715759,0.051625020802021,0.2474228739738464,289.6450500488281,291.1499938964844,258.70050048828125,257.28338623046875,279.1651916503906,293.5274658203125,289.6462707519531,1.0,0.3586257994174957,0.6610993146896362,0.6610993146896362,1.0,1.0,-1.6035441160202026,0.6615144610404968,0.9420297145843506,0.2891185879707336,0.0,0.0,1.0,95.31224060058594,108.0,47.4657096862793,-16966.15234375,494.1741333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41412353515625,307.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3864574432373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003922051691915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561360,293.1217041015625,297.1499938964844,293.1499938964844,0.1298199743032455,-2849.34326171875,304.1481628417969,0.6790440678596497,0.177708089351654,0.1626047641038894,293.7985534667969,297.1499938964844,293.1499938964844,0.005307896528393,-434.8544006347656,296.8041687011719,0.4165163338184356,0.050000000745058,0.0505936592817306,293.2113952636719,297.1499938964844,293.1499938964844,0.4488475918769836,-5874.626953125,304.1649475097656,0.9426252841949464,0.4768420755863189,0.3348629474639892,293.2183837890625,297.1499938964844,293.1499938964844,0.5732717514038086,-9615.1181640625,304.1626892089844,0.9990000128746032,0.6578111052513123,0.5481847524642944,293.1704406738281,297.1499938964844,293.1499938964844,0.0186713207513093,-4324.0166015625,304.1520690917969,0.4218624830245971,0.0513454973697662,0.2466944903135299,289.6457214355469,291.1499938964844,258.7076416015625,257.28955078125,279.1603698730469,293.5298156738281,289.6447448730469,1.0,0.3619768023490906,0.6612614393234253,0.6612614393234253,1.0,1.0,-1.6117942333221436,0.6653363704681396,0.9464579224586488,0.2911373376846313,0.0,0.0,1.0,97.68943786621094,126.0,20.06405639648437,-17011.712890625,505.6694030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41082763671875,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3859633505344391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003917037392966,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561420,293.1234130859375,297.1499938964844,293.1499938964844,0.1308892369270324,-2868.86279296875,304.14697265625,0.6699619889259338,0.1780831664800644,0.163263514637947,293.8102722167969,297.1499938964844,293.1499938964844,0.00510069495067,-420.5523071289063,296.4960021972656,0.4097940921783447,0.050000000745058,0.0508725866675376,293.2112731933594,297.1499938964844,293.1499938964844,0.44862762093544,-5874.5419921875,304.1602783203125,0.9264688491821288,0.4753143191337585,0.3340086936950683,293.2466125488281,297.1499938964844,293.1499938964844,0.6019564867019653,-10022.0078125,304.11041259765625,0.9990000128746032,0.6504157781600952,0.5718062520027161,293.17169189453125,297.1499938964844,293.1499938964844,0.0184776857495307,-4305.04931640625,304.1517028808594,0.4124599695205688,0.0505788512527942,0.2449153363704681,289.60595703125,291.1499938964844,258.7259216308594,257.3052978515625,279.1491394042969,293.5271911621094,289.60107421875,1.0,0.3722275793552398,0.6606091260910034,0.6606091260910034,1.0,1.0,-1.6381114721298218,0.677003800868988,0.9611076712608336,0.2971743643283844,0.0,0.0,1.0,105.27906799316406,129.0,-46.71142959594727,-17134.392578125,543.0536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,307.8202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3854937553405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003912271640729,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561480,293.1234130859375,297.1499938964844,293.1499938964844,0.1308892369270324,-2868.86279296875,304.14697265625,0.6699619889259338,0.1780831664800644,0.163263514637947,293.8102722167969,297.1499938964844,293.1499938964844,0.00510069495067,-420.5523071289063,296.4960021972656,0.4097940921783447,0.050000000745058,0.0508725866675376,293.2112731933594,297.1499938964844,293.1499938964844,0.44862762093544,-5874.5419921875,304.1602783203125,0.9264688491821288,0.4753143191337585,0.3340086936950683,293.2466125488281,297.1499938964844,293.1499938964844,0.6019564867019653,-10022.0078125,304.11041259765625,0.9990000128746032,0.6504157781600952,0.5718062520027161,293.17169189453125,297.1499938964844,293.1499938964844,0.0184776857495307,-4305.04931640625,304.1517028808594,0.4124599695205688,0.0505788512527942,0.2449153363704681,289.60595703125,291.1499938964844,258.7259216308594,257.3052978515625,279.1491394042969,293.5271911621094,289.60107421875,1.0,0.3722275793552398,0.6606091260910034,0.6606091260910034,1.0,1.0,-1.6381114721298218,0.677003800868988,0.9611076712608336,0.2971743643283844,0.0,0.0,1.0,105.27906799316406,129.0,-46.71142959594727,-17134.392578125,543.0536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,307.8202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3854937553405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003912271640729,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561540,293.1259155273437,297.1499938964844,293.1499938964844,0.1320694386959076,-2890.71142578125,304.1460266113281,0.6624689698219299,0.1782520711421966,0.1636930555105209,293.8219909667969,297.1499938964844,293.1499938964844,0.0048961816355586,-406.50396728515625,296.16363525390625,0.4044860899448395,0.050000000745058,0.051122210919857,293.2109069824219,297.1499938964844,293.1499938964844,0.4496108591556549,-5886.97216796875,304.1552429199219,0.9131688475608826,0.4738304913043976,0.3331540822982788,293.29345703125,297.1499938964844,293.1499938964844,0.6302332878112793,-10407.4892578125,304.0771484375,0.9990000128746032,0.6384851336479187,0.5921490788459778,293.1741943359375,297.1499938964844,293.1499938964844,0.0182592831552028,-4285.4970703125,304.1441345214844,0.4045493900775909,0.050000000745058,0.2425891309976577,289.5330505371094,291.1499938964844,258.75,257.325927734375,279.1470031738281,293.5292663574219,289.527587890625,1.0,0.3804244101047516,0.6601375341415405,0.6601375341415405,1.0,1.0,-1.659538984298706,0.6864897012710571,0.9730493426322936,0.3022079169750213,0.0,0.0,1.0,112.0408172607422,132.0,-87.20236206054688,-17202.263671875,575.9215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,307.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3857615888118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003914989647455,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561600,293.1259155273437,297.1499938964844,293.1499938964844,0.1320694386959076,-2890.71142578125,304.1460266113281,0.6624689698219299,0.1782520711421966,0.1636930555105209,293.8219909667969,297.1499938964844,293.1499938964844,0.0048961816355586,-406.50396728515625,296.16363525390625,0.4044860899448395,0.050000000745058,0.051122210919857,293.2109069824219,297.1499938964844,293.1499938964844,0.4496108591556549,-5886.97216796875,304.1552429199219,0.9131688475608826,0.4738304913043976,0.3331540822982788,293.29345703125,297.1499938964844,293.1499938964844,0.6302332878112793,-10407.4892578125,304.0771484375,0.9990000128746032,0.6384851336479187,0.5921490788459778,293.1741943359375,297.1499938964844,293.1499938964844,0.0182592831552028,-4285.4970703125,304.1441345214844,0.4045493900775909,0.050000000745058,0.2425891309976577,289.5330505371094,291.1499938964844,258.75,257.325927734375,279.1470031738281,293.5292663574219,289.527587890625,1.0,0.3804244101047516,0.6601375341415405,0.6601375341415405,1.0,1.0,-1.659538984298706,0.6864897012710571,0.9730493426322936,0.3022079169750213,0.0,0.0,1.0,112.0408172607422,132.0,-87.20236206054688,-17202.263671875,575.9215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,307.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3857615888118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003914989647455,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561660,293.12384033203125,297.1499938964844,293.1499938964844,0.1338445842266082,-2923.0048828125,304.1444091796875,0.6564711332321167,0.1792926639318466,0.1647096872329712,293.82794189453125,297.1499938964844,293.1499938964844,0.004707520827651,-393.2824401855469,295.8409423828125,0.3995402455329895,0.050000000745058,0.0513728000223636,293.205810546875,297.1499938964844,293.1499938964844,0.4515865743160248,-5909.46142578125,304.1502685546875,0.902134358882904,0.4733353853225708,0.3328621685504913,293.33013916015625,297.1499938964844,293.1499938964844,0.6425533890724182,-10557.08984375,304.083251953125,0.9941558241844176,0.6273749470710754,0.5972841382026672,293.17236328125,297.1499938964844,293.1499938964844,0.0185149759054183,-4322.81591796875,304.1396179199219,0.3995403051376343,0.050000000745058,0.2436905354261398,289.4584655761719,291.1499938964844,258.778076171875,257.34991455078125,279.1527404785156,293.5366516113281,289.4550170898437,1.0,0.3870798647403717,0.6605374217033386,0.6605374217033386,1.0,1.0,-1.6683688163757324,0.6906092166900635,0.977759599685669,0.304665058851242,0.0,0.0,1.0,118.57550048828124,135.0,-90.1213607788086,-17193.57421875,600.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,307.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3865355551242828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003922844480257,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561720,293.12384033203125,297.1499938964844,293.1499938964844,0.1338445842266082,-2923.0048828125,304.1444091796875,0.6564711332321167,0.1792926639318466,0.1647096872329712,293.82794189453125,297.1499938964844,293.1499938964844,0.004707520827651,-393.2824401855469,295.8409423828125,0.3995402455329895,0.050000000745058,0.0513728000223636,293.205810546875,297.1499938964844,293.1499938964844,0.4515865743160248,-5909.46142578125,304.1502685546875,0.902134358882904,0.4733353853225708,0.3328621685504913,293.33013916015625,297.1499938964844,293.1499938964844,0.6425533890724182,-10557.08984375,304.083251953125,0.9941558241844176,0.6273749470710754,0.5972841382026672,293.17236328125,297.1499938964844,293.1499938964844,0.0185149759054183,-4322.81591796875,304.1396179199219,0.3995403051376343,0.050000000745058,0.2436905354261398,289.4584655761719,291.1499938964844,258.778076171875,257.34991455078125,279.1527404785156,293.5366516113281,289.4550170898437,1.0,0.3870798647403717,0.6605374217033386,0.6605374217033386,1.0,1.0,-1.6683688163757324,0.6906092166900635,0.977759599685669,0.304665058851242,0.0,0.0,1.0,118.57550048828124,135.0,-90.1213607788086,-17193.57421875,600.269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,307.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3865355551242828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003922844480257,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561780,293.1249694824219,297.1499938964844,293.1499938964844,0.1348811388015747,-2941.349609375,304.1445617675781,0.650521993637085,0.1797286570072174,0.1654456853866577,293.83648681640625,297.1499938964844,293.1499938964844,0.0045027774758636,-377.84906005859375,295.5327453613281,0.3945945501327514,0.050000000745058,0.0516304075717926,293.2044372558594,297.1499938964844,293.1499938964844,0.4517189264297485,-5911.00048828125,304.1500244140625,0.891937255859375,0.4722003936767578,0.3323603868484497,293.34130859375,297.1499938964844,293.1499938964844,0.6373772621154785,-10469.7900390625,304.1136169433594,0.9824523329734802,0.6205127835273743,0.590137779712677,293.1733703613281,297.1499938964844,293.1499938964844,0.0187019538134336,-4348.32080078125,304.127197265625,0.3945945501327514,0.050000000745058,0.2449124157428741,289.4313049316406,291.1499938964844,258.8079833984375,257.3754272460937,279.1613464355469,293.5453796386719,289.4299621582031,1.0,0.3919043838977813,0.6621549129486084,0.6621549129486084,1.0,1.0,-1.6616888046264648,0.6882838010787964,0.9734050631523132,0.3036928176879883,0.0,0.0,1.0,124.95893096923828,138.0,-48.2514762878418,-17122.0390625,613.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,307.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3872693479061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003930291568394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561840,293.1249694824219,297.1499938964844,293.1499938964844,0.1348811388015747,-2941.349609375,304.1445617675781,0.650521993637085,0.1797286570072174,0.1654456853866577,293.83648681640625,297.1499938964844,293.1499938964844,0.0045027774758636,-377.84906005859375,295.5327453613281,0.3945945501327514,0.050000000745058,0.0516304075717926,293.2044372558594,297.1499938964844,293.1499938964844,0.4517189264297485,-5911.00048828125,304.1500244140625,0.891937255859375,0.4722003936767578,0.3323603868484497,293.34130859375,297.1499938964844,293.1499938964844,0.6373772621154785,-10469.7900390625,304.1136169433594,0.9824523329734802,0.6205127835273743,0.590137779712677,293.1733703613281,297.1499938964844,293.1499938964844,0.0187019538134336,-4348.32080078125,304.127197265625,0.3945945501327514,0.050000000745058,0.2449124157428741,289.4313049316406,291.1499938964844,258.8079833984375,257.3754272460937,279.1613464355469,293.5453796386719,289.4299621582031,1.0,0.3919043838977813,0.6621549129486084,0.6621549129486084,1.0,1.0,-1.6616888046264648,0.6882838010787964,0.9734050631523132,0.3036928176879883,0.0,0.0,1.0,124.95893096923828,138.0,-48.2514762878418,-17122.0390625,613.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,307.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3872693479061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003930291568394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561900,293.1258239746094,297.1499938964844,293.1499938964844,0.135218009352684,-2947.228515625,304.1449584960937,0.6481522917747498,0.1798750460147857,0.1656924039125442,293.84149169921875,297.1499938964844,293.1499938964844,0.0043922965414822,-369.2956848144531,295.3784484863281,0.3925285935401916,0.050000000745058,0.0517371296882629,293.20440673828125,297.1499938964844,293.1499938964844,0.4513887166976928,-5907.431640625,304.150634765625,0.8877735137939453,0.4715186953544616,0.3319864273071289,293.34234619140625,297.1499938964844,293.1499938964844,0.6353902816772461,-10436.9775390625,304.123779296875,0.9775463938713074,0.6178815960884094,0.5876004695892334,293.1744079589844,297.1499938964844,293.1499938964844,0.0187623966485261,-4357.00439453125,304.1193542480469,0.3925285935401916,0.050000000745058,0.2454186677932739,289.42401123046875,291.1499938964844,258.8235778808594,257.3887023925781,279.1640319824219,293.5492553710937,289.42315673828125,1.0,0.3939224779605865,0.6630634665489197,0.6630634665489197,1.0,1.0,-1.659225344657898,0.6875553131103516,0.9716700911521912,0.3034681975841522,0.0,0.0,1.0,127.6101531982422,138.0,-34.01886367797852,-17098.623046875,619.6814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,307.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3875742554664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003933386178687,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
561960,293.1267395019531,297.1499938964844,293.1499938964844,0.1354931890964508,-2951.98291015625,304.1453552246094,0.6460614204406738,0.1800052523612976,0.165908858180046,293.8468017578125,297.1499938964844,293.1499938964844,0.0042811478488147,-360.5697021484375,295.22393798828125,0.3906159102916717,0.050000000745058,0.0518344528973102,293.2045288085937,297.1499938964844,293.1499938964844,0.4508899450302124,-5902.05712890625,304.15142822265625,0.8840181231498718,0.4708042740821838,0.3315742909908294,293.3422546386719,297.1499938964844,293.1499938964844,0.6334018707275391,-10405.541015625,304.13214111328125,0.9729936718940736,0.615464448928833,0.5853370428085327,293.17559814453125,297.1499938964844,293.1499938964844,0.0188079364597797,-4363.83447265625,304.11083984375,0.3906159102916717,0.050000000745058,0.2458803206682205,289.41973876953125,291.1499938964844,258.839599609375,257.4022827148437,279.16619873046875,293.5531616210937,289.4193115234375,1.0,0.3957493007183075,0.6640399098396301,0.6640399098396301,1.0,1.0,-1.656943917274475,0.686934232711792,0.9700096249580384,0.3033148944377899,0.0,0.0,1.0,130.02731323242188,141.0,-22.46232795715332,-17079.8515625,624.9335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,307.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3878397643566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000393608061131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562020,293.1285095214844,297.1499938964844,293.1499938964844,0.1359097212553024,-2959.05078125,304.1462097167969,0.6424858570098877,0.1802359223365783,0.166290208697319,293.8580017089844,297.1499938964844,293.1499938964844,0.0040536695159971,-342.3836669921875,294.9144897460937,0.3871237337589264,0.050000000745058,0.0520088821649551,293.2050476074219,297.1499938964844,293.1499938964844,0.4495050311088562,-5887.2314453125,304.1532592773437,0.8774027228355408,0.4693229496479034,0.330687552690506,293.3404541015625,297.1499938964844,293.1499938964844,0.6291031837463379,-10341.4208984375,304.1451416015625,0.9645760655403136,0.6109532117843628,0.5811967253684998,293.1782531738281,297.1499938964844,293.1499938964844,0.0188639666885137,-4373.103515625,304.09234619140625,0.3871237337589264,0.050000000745058,0.2467077523469925,289.4188842773437,291.1499938964844,258.8727722167969,257.4304504394531,279.16961669921875,293.561279296875,289.4191589355469,1.0,0.3989675641059875,0.6661813259124756,0.6661813259124756,1.0,1.0,-1.6525689363479614,0.6858438849449158,0.9667250514030457,0.3031228482723236,0.0,0.0,1.0,134.3538360595703,144.0,-4.804754257202148,-17051.798828125,634.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,307.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3882500231266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003940244205296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562080,293.1285095214844,297.1499938964844,293.1499938964844,0.1359097212553024,-2959.05078125,304.1462097167969,0.6424858570098877,0.1802359223365783,0.166290208697319,293.8580017089844,297.1499938964844,293.1499938964844,0.0040536695159971,-342.3836669921875,294.9144897460937,0.3871237337589264,0.050000000745058,0.0520088821649551,293.2050476074219,297.1499938964844,293.1499938964844,0.4495050311088562,-5887.2314453125,304.1532592773437,0.8774027228355408,0.4693229496479034,0.330687552690506,293.3404541015625,297.1499938964844,293.1499938964844,0.6291031837463379,-10341.4208984375,304.1451416015625,0.9645760655403136,0.6109532117843628,0.5811967253684998,293.1782531738281,297.1499938964844,293.1499938964844,0.0188639666885137,-4373.103515625,304.09234619140625,0.3871237337589264,0.050000000745058,0.2467077523469925,289.4188842773437,291.1499938964844,258.8727722167969,257.4304504394531,279.16961669921875,293.561279296875,289.4191589355469,1.0,0.3989675641059875,0.6661813259124756,0.6661813259124756,1.0,1.0,-1.6525689363479614,0.6858438849449158,0.9667250514030457,0.3031228482723236,0.0,0.0,1.0,134.3538360595703,144.0,-4.804754257202148,-17051.798828125,634.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06280517578125,307.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3882500231266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003940244205296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562140,293.1302185058594,297.1499938964844,293.1499938964844,0.1361889541149139,-2963.62646484375,304.1470031738281,0.6394581198692322,0.1804341822862625,0.1666233986616134,293.86962890625,297.1499938964844,293.1499938964844,0.0038206265307962,-323.3795471191406,294.6045837402344,0.384093165397644,0.050000000745058,0.0521648526191711,293.2056579589844,297.1499938964844,293.1499938964844,0.4477272629737854,-5868.3525390625,304.1551208496094,0.8716258406639099,0.467799961566925,0.329753428697586,293.3377990722656,297.1499938964844,293.1499938964844,0.6242952942848206,-10273.466796875,304.1546630859375,0.9567496180534364,0.6066712141036987,0.5772996544837952,293.1810913085937,297.1499938964844,293.1499938964844,0.018884815275669,-4377.9521484375,304.0724182128906,0.384093165397644,0.050000000745058,0.247447595000267,289.4262084960937,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,293.56988525390625,289.4269714355469,1.0,0.401773065328598,0.6685465574264526,0.6685465574264526,1.0,1.0,-1.6482441425323486,0.684848964214325,0.9633951783180236,0.303016722202301,0.0,0.0,1.0,138.21424865722656,147.0,7.728732585906982,-17032.154296875,641.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,307.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3884973227977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003942754119634,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562200,293.1302185058594,297.1499938964844,293.1499938964844,0.1361889541149139,-2963.62646484375,304.1470031738281,0.6394581198692322,0.1804341822862625,0.1666233986616134,293.86962890625,297.1499938964844,293.1499938964844,0.0038206265307962,-323.3795471191406,294.6045837402344,0.384093165397644,0.050000000745058,0.0521648526191711,293.2056579589844,297.1499938964844,293.1499938964844,0.4477272629737854,-5868.3525390625,304.1551208496094,0.8716258406639099,0.467799961566925,0.329753428697586,293.3377990722656,297.1499938964844,293.1499938964844,0.6242952942848206,-10273.466796875,304.1546630859375,0.9567496180534364,0.6066712141036987,0.5772996544837952,293.1810913085937,297.1499938964844,293.1499938964844,0.018884815275669,-4377.9521484375,304.0724182128906,0.384093165397644,0.050000000745058,0.247447595000267,289.4262084960937,291.1499938964844,258.90740966796875,257.45977783203125,279.1722717285156,293.56988525390625,289.4269714355469,1.0,0.401773065328598,0.6685465574264526,0.6685465574264526,1.0,1.0,-1.6482441425323486,0.684848964214325,0.9633951783180236,0.303016722202301,0.0,0.0,1.0,138.21424865722656,147.0,7.728732585906982,-17032.154296875,641.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071533203125,307.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3884973227977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003942754119634,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
