time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562260,293.1318359375,297.1499938964844,293.1499938964844,0.1363657116889953,-2966.357421875,304.147705078125,0.6367763876914978,0.1806030571460724,0.1669187396764755,293.88140869140625,297.1499938964844,293.1499938964844,0.003583813784644,-303.7702331542969,294.2938232421875,0.3813889324665069,0.050000000745058,0.0523091815412044,293.2063903808594,297.1499938964844,293.1499938964844,0.4456650912761688,-5846.59619140625,304.1568603515625,0.8664065599441528,0.4662438929080963,0.3287872076034546,293.334716796875,297.1499938964844,293.1499938964844,0.6190901398658752,-10202.2802734375,304.1617431640625,0.949302852153778,0.602534830570221,0.5735393762588501,293.1839599609375,297.1499938964844,293.1499938964844,0.0188810992985963,-4379.7314453125,304.0513000488281,0.3813889324665069,0.050000000745058,0.2481322288513183,289.43927001953125,291.1499938964844,258.9433288574219,257.4901733398437,279.1744689941406,293.5789489746094,289.4403991699219,1.0,0.4043115377426147,0.6711056232452393,0.6711056232452393,1.0,1.0,-1.6439192295074463,0.6839092373847961,0.96000999212265,0.3029662072658539,0.0,0.0,1.0,141.78021240234375,150.0,16.596160888671875,-17017.572265625,648.8861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,307.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3885897397994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003943691845051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562320,293.1318359375,297.1499938964844,293.1499938964844,0.1363657116889953,-2966.357421875,304.147705078125,0.6367763876914978,0.1806030571460724,0.1669187396764755,293.88140869140625,297.1499938964844,293.1499938964844,0.003583813784644,-303.7702331542969,294.2938232421875,0.3813889324665069,0.050000000745058,0.0523091815412044,293.2063903808594,297.1499938964844,293.1499938964844,0.4456650912761688,-5846.59619140625,304.1568603515625,0.8664065599441528,0.4662438929080963,0.3287872076034546,293.334716796875,297.1499938964844,293.1499938964844,0.6190901398658752,-10202.2802734375,304.1617431640625,0.949302852153778,0.602534830570221,0.5735393762588501,293.1839599609375,297.1499938964844,293.1499938964844,0.0188810992985963,-4379.7314453125,304.0513000488281,0.3813889324665069,0.050000000745058,0.2481322288513183,289.43927001953125,291.1499938964844,258.9433288574219,257.4901733398437,279.1744689941406,293.5789489746094,289.4403991699219,1.0,0.4043115377426147,0.6711056232452393,0.6711056232452393,1.0,1.0,-1.6439192295074463,0.6839092373847961,0.96000999212265,0.3029662072658539,0.0,0.0,1.0,141.78021240234375,150.0,16.596160888671875,-17017.572265625,648.8861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,307.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3885897397994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003943691845051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562380,293.1334228515625,297.1499938964844,293.1499938964844,0.1364628970623016,-2967.670654296875,304.1483154296875,0.6343268156051636,0.1807435303926468,0.1671808362007141,293.8931884765625,297.1499938964844,293.1499938964844,0.0033444506116211,-283.719970703125,293.98162841796875,0.3789153397083282,0.050000000745058,0.0524457357823848,293.2071838378906,297.1499938964844,293.1499938964844,0.4433857500553131,-5822.67626953125,304.1583557128906,0.8615822792053223,0.4646513164043426,0.32779061794281,293.3314208984375,297.1499938964844,293.1499938964844,0.6136215329170227,-10129.0986328125,304.1668701171875,0.9421508312225342,0.5985225439071655,0.5698913931846619,293.18682861328125,297.1499938964844,293.1499938964844,0.0188595168292522,-4379.31298828125,304.0291748046875,0.3789153397083282,0.050000000745058,0.2487799972295761,289.4563293457031,291.1499938964844,258.9804382324219,257.5215148925781,279.1763610839844,293.5883483886719,289.45770263671875,1.0,0.406669020652771,0.6738420128822327,0.6738420128822327,1.0,1.0,-1.639599323272705,0.6830157041549683,0.956583559513092,0.3029611706733703,0.0,0.0,1.0,145.1497344970703,153.0,22.572303771972656,-17005.9375,655.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,307.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3885361552238464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003943148185499,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562440,293.1334228515625,297.1499938964844,293.1499938964844,0.1364628970623016,-2967.670654296875,304.1483154296875,0.6343268156051636,0.1807435303926468,0.1671808362007141,293.8931884765625,297.1499938964844,293.1499938964844,0.0033444506116211,-283.719970703125,293.98162841796875,0.3789153397083282,0.050000000745058,0.0524457357823848,293.2071838378906,297.1499938964844,293.1499938964844,0.4433857500553131,-5822.67626953125,304.1583557128906,0.8615822792053223,0.4646513164043426,0.32779061794281,293.3314208984375,297.1499938964844,293.1499938964844,0.6136215329170227,-10129.0986328125,304.1668701171875,0.9421508312225342,0.5985225439071655,0.5698913931846619,293.18682861328125,297.1499938964844,293.1499938964844,0.0188595168292522,-4379.31298828125,304.0291748046875,0.3789153397083282,0.050000000745058,0.2487799972295761,289.4563293457031,291.1499938964844,258.9804382324219,257.5215148925781,279.1763610839844,293.5883483886719,289.45770263671875,1.0,0.406669020652771,0.6738420128822327,0.6738420128822327,1.0,1.0,-1.639599323272705,0.6830157041549683,0.956583559513092,0.3029611706733703,0.0,0.0,1.0,145.1497344970703,153.0,22.572303771972656,-17005.9375,655.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,307.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3885361552238464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003943148185499,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562500,293.1341857910156,297.1499938964844,293.1499938964844,0.1364889442920684,-2967.929443359375,304.1485595703125,0.6331635117530823,0.1808039397001266,0.1673011183738708,293.8990783691406,297.1499938964844,293.1499938964844,0.003223474137485,-273.52081298828125,293.8248291015625,0.3777425289154053,0.050000000745058,0.0525120720267295,293.2076416015625,297.1499938964844,293.1499938964844,0.4421847760677337,-5810.1103515625,304.1590270996094,0.8592800498008728,0.46383997797966,0.3272809386253357,293.3297424316406,297.1499938964844,293.1499938964844,0.6108309626579285,-10092.166015625,304.1688537597656,0.9386664628982544,0.5965579152107239,0.5681051015853882,293.1882629394531,297.1499938964844,293.1499938964844,0.0188438594341278,-4378.52099609375,304.0177307128906,0.3777425289154053,0.050000000745058,0.2490946650505066,289.4658203125,291.1499938964844,258.9993896484375,257.5375061035156,279.17724609375,293.5932006835937,289.46728515625,1.0,0.407801479101181,0.6752716302871704,0.6752716302871704,1.0,1.0,-1.6374446153640747,0.6825844049453735,0.9548602104187012,0.302973210811615,0.0,0.0,1.0,146.78558349609375,153.0,24.720365524291992,-17000.66015625,658.3009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,307.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3884613811969757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00039423891576,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562560,293.1349182128906,297.1499938964844,293.1499938964844,0.1365023106336593,-2967.96630859375,304.1488037109375,0.6320327520370483,0.1808578819036483,0.1674145013093948,293.9049377441406,297.1499938964844,293.1499938964844,0.0031018566805869,-263.2333679199219,293.6674499511719,0.3766056001186371,0.050000000745058,0.0525773987174034,293.2080993652344,297.1499938964844,293.1499938964844,0.4409489333629608,-5797.203125,304.1596069335937,0.8570384979248047,0.4630171656608581,0.3267627358436584,293.3280029296875,297.1499938964844,293.1499938964844,0.6080194711685181,-10055.1728515625,304.1705322265625,0.9352425336837769,0.5946207046508789,0.5663437247276306,293.1896667480469,297.1499938964844,293.1499938964844,0.018825564533472,-4377.42236328125,304.0060729980469,0.3766056001186371,0.050000000745058,0.2494045495986938,289.4757995605469,291.1499938964844,259.0185852050781,257.5537109375,279.1781005859375,293.5981140136719,289.4773254394531,1.0,0.4089098572731018,0.6767415404319763,0.6767415404319763,1.0,1.0,-1.6352943181991575,0.682162880897522,0.9531314373016356,0.3029942512512207,0.0,0.0,1.0,148.39596557617188,156.0,26.38509750366211,-16995.529296875,661.2638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,307.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3883568048477173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003941327740903,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562620,293.1363525390625,297.1499938964844,293.1499938964844,0.1364983469247818,-2967.509033203125,304.1492004394531,0.6298487782478333,0.1809470206499099,0.1676221042871475,293.9166259765625,297.1499938964844,293.1499938964844,0.0028559491038322,-242.35655212402344,293.3507385253906,0.3744218647480011,0.050000000745058,0.0527057871222496,293.20916748046875,297.1499938964844,293.1499938964844,0.4383912086486816,-5770.544921875,304.1606750488281,0.8527059555053711,0.4613330364227295,0.3256990313529968,293.3244934082031,297.1499938964844,293.1499938964844,0.602378785610199,-9981.4501953125,304.17303466796875,0.9285762310028076,0.5908251404762268,0.5628935098648071,293.1924743652344,297.1499938964844,293.1499938964844,0.0187826864421367,-4374.52587890625,303.9820556640625,0.3744218647480011,0.050000000745058,0.2500135600566864,289.4966125488281,291.1499938964844,259.0576171875,257.5866394042969,279.1797180175781,293.60821533203125,289.4981994628906,1.0,0.4110715687274933,0.6797997355461121,0.6797997355461121,1.0,1.0,-1.6310094594955444,0.6813472509384155,0.949662148952484,0.3030610978603363,0.0,0.0,1.0,151.55995178222656,159.0,28.519250869750977,-16985.17578125,667.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679382324219,307.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.388068288564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003938399895559,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562680,293.1363525390625,297.1499938964844,293.1499938964844,0.1364983469247818,-2967.509033203125,304.1492004394531,0.6298487782478333,0.1809470206499099,0.1676221042871475,293.9166259765625,297.1499938964844,293.1499938964844,0.0028559491038322,-242.35655212402344,293.3507385253906,0.3744218647480011,0.050000000745058,0.0527057871222496,293.20916748046875,297.1499938964844,293.1499938964844,0.4383912086486816,-5770.544921875,304.1606750488281,0.8527059555053711,0.4613330364227295,0.3256990313529968,293.3244934082031,297.1499938964844,293.1499938964844,0.602378785610199,-9981.4501953125,304.17303466796875,0.9285762310028076,0.5908251404762268,0.5628935098648071,293.1924743652344,297.1499938964844,293.1499938964844,0.0187826864421367,-4374.52587890625,303.9820556640625,0.3744218647480011,0.050000000745058,0.2500135600566864,289.4966125488281,291.1499938964844,259.0576171875,257.5866394042969,279.1797180175781,293.60821533203125,289.4981994628906,1.0,0.4110715687274933,0.6797997355461121,0.6797997355461121,1.0,1.0,-1.6310094594955444,0.6813472509384155,0.949662148952484,0.3030610978603363,0.0,0.0,1.0,151.55995178222656,159.0,28.519250869750977,-16985.17578125,667.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679382324219,307.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.388068288564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003938399895559,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562740,293.1377258300781,297.1499938964844,293.1499938964844,0.136463314294815,-2966.521728515625,304.1495361328125,0.627742350101471,0.1810128688812255,0.1678065955638885,293.9281616210937,297.1499938964844,293.1499938964844,0.0026069299783557,-221.1529541015625,293.0312194824219,0.3723366260528564,0.050000000745058,0.0528321266174316,293.2103576660156,297.1499938964844,293.1499938964844,0.4357422292232513,-5742.98828125,304.1615295410156,0.8485339879989624,0.4595929086208343,0.3245962858200073,293.3209228515625,297.1499938964844,293.1499938964844,0.596768856048584,-9908.5830078125,304.1746826171875,0.9221633076667786,0.587127685546875,0.559533953666687,293.1952209472656,297.1499938964844,293.1499938964844,0.0187336355447769,-4370.9873046875,303.9571533203125,0.3723366260528564,0.050000000745058,0.2506128549575805,289.5179138183594,291.1499938964844,259.0974426269531,257.6202087402344,279.1813049316406,293.6186828613281,289.5195007324219,1.0,0.4131803810596466,0.6830119490623474,0.6830119490623474,1.0,1.0,-1.6267447471618652,0.6805631518363953,0.9461815357208252,0.3031561076641083,0.0,0.0,1.0,154.67279052734375,147.0,29.456504821777344,-16974.08203125,672.6038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,307.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3876925110816955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003934586129616,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562800,293.1377258300781,297.1499938964844,293.1499938964844,0.136463314294815,-2966.521728515625,304.1495361328125,0.627742350101471,0.1810128688812255,0.1678065955638885,293.9281616210937,297.1499938964844,293.1499938964844,0.0026069299783557,-221.1529541015625,293.0312194824219,0.3723366260528564,0.050000000745058,0.0528321266174316,293.2103576660156,297.1499938964844,293.1499938964844,0.4357422292232513,-5742.98828125,304.1615295410156,0.8485339879989624,0.4595929086208343,0.3245962858200073,293.3209228515625,297.1499938964844,293.1499938964844,0.596768856048584,-9908.5830078125,304.1746826171875,0.9221633076667786,0.587127685546875,0.559533953666687,293.1952209472656,297.1499938964844,293.1499938964844,0.0187336355447769,-4370.9873046875,303.9571533203125,0.3723366260528564,0.050000000745058,0.2506128549575805,289.5179138183594,291.1499938964844,259.0974426269531,257.6202087402344,279.1813049316406,293.6186828613281,289.5195007324219,1.0,0.4131803810596466,0.6830119490623474,0.6830119490623474,1.0,1.0,-1.6267447471618652,0.6805631518363953,0.9461815357208252,0.3031561076641083,0.0,0.0,1.0,154.67279052734375,147.0,29.456504821777344,-16974.08203125,672.6038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193115234375,307.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3876925110816955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003934586129616,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562860,293.1387939453125,297.1499938964844,293.1499938964844,0.1362114399671554,-2961.69775390625,304.1501159667969,0.6292563676834106,0.1811062097549438,0.1677976697683334,293.9395751953125,297.1499938964844,293.1499938964844,0.0023455587215721,-198.86105346679688,292.7103576660156,0.3737047612667084,0.050000000745058,0.0527488999068737,293.2115173339844,297.1499938964844,293.1499938964844,0.4327285289764404,-5711.49755859375,304.1627197265625,0.849568247795105,0.4578265249729156,0.3233112096786499,293.31719970703125,297.1499938964844,293.1499938964844,0.5909101366996765,-9832.4267578125,304.1762390136719,0.9227182269096376,0.5835554599761963,0.5560709834098816,293.19775390625,297.1499938964844,293.1499938964844,0.0185327250510454,-4349.47216796875,303.9322509765625,0.3737047612667084,0.050000000745058,0.2502180635929107,289.5413818359375,291.1499938964844,259.13787841796875,257.654296875,279.1836853027344,293.6294860839844,289.5433349609375,1.0,0.410320371389389,0.6864981055259705,0.6864981055259705,1.0,1.0,-1.6204612255096436,0.6789117455482483,0.9415494203567504,0.3028244376182556,0.0,0.0,1.0,152.43927001953125,135.0,33.080848693847656,-16951.21484375,661.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,307.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3872285783290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003929877711925,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562920,293.1387939453125,297.1499938964844,293.1499938964844,0.1362114399671554,-2961.69775390625,304.1501159667969,0.6292563676834106,0.1811062097549438,0.1677976697683334,293.9395751953125,297.1499938964844,293.1499938964844,0.0023455587215721,-198.86105346679688,292.7103576660156,0.3737047612667084,0.050000000745058,0.0527488999068737,293.2115173339844,297.1499938964844,293.1499938964844,0.4327285289764404,-5711.49755859375,304.1627197265625,0.849568247795105,0.4578265249729156,0.3233112096786499,293.31719970703125,297.1499938964844,293.1499938964844,0.5909101366996765,-9832.4267578125,304.1762390136719,0.9227182269096376,0.5835554599761963,0.5560709834098816,293.19775390625,297.1499938964844,293.1499938964844,0.0185327250510454,-4349.47216796875,303.9322509765625,0.3737047612667084,0.050000000745058,0.2502180635929107,289.5413818359375,291.1499938964844,259.13787841796875,257.654296875,279.1836853027344,293.6294860839844,289.5433349609375,1.0,0.410320371389389,0.6864981055259705,0.6864981055259705,1.0,1.0,-1.6204612255096436,0.6789117455482483,0.9415494203567504,0.3028244376182556,0.0,0.0,1.0,152.43927001953125,135.0,33.080848693847656,-16951.21484375,661.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,307.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3872285783290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003929877711925,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
562980,293.13934326171875,297.1499938964844,293.1499938964844,0.135840967297554,-2954.756103515625,304.15069580078125,0.6334622502326965,0.1812785863876342,0.167720079421997,293.9508361816406,297.1499938964844,293.1499938964844,0.0020764979999512,-175.89422607421875,292.3902893066406,0.3775649666786194,0.050000000745058,0.0525224544107914,293.2125244140625,297.1499938964844,293.1499938964844,0.4293890595436096,-5676.53369140625,304.1640319824219,0.8543707728385925,0.4560617208480835,0.3219208717346191,293.31317138671875,297.1499938964844,293.1499938964844,0.5848301649093628,-9753.35546875,304.1776123046875,0.9282978773117064,0.5801372528076172,0.5526071190834045,293.1997985839844,297.1499938964844,293.1499938964844,0.0182298682630062,-4315.1162109375,303.9081420898437,0.3775649666786194,0.050000000745058,0.249143898487091,289.5693054199219,291.1499938964844,259.1788635253906,257.68878173828125,279.1861572265625,293.6403503417969,289.5715637207031,1.0,0.4045730531215668,0.6902403235435486,0.6902403235435486,1.0,1.0,-1.6129791736602783,0.6767615079879761,0.9362176060676576,0.30223149061203,0.0,0.0,1.0,146.55528259277344,123.0,38.19001007080078,-16922.435546875,640.5307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432556152344,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3866488933563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003923994663637,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563040,293.13934326171875,297.1499938964844,293.1499938964844,0.135840967297554,-2954.756103515625,304.15069580078125,0.6334622502326965,0.1812785863876342,0.167720079421997,293.9508361816406,297.1499938964844,293.1499938964844,0.0020764979999512,-175.89422607421875,292.3902893066406,0.3775649666786194,0.050000000745058,0.0525224544107914,293.2125244140625,297.1499938964844,293.1499938964844,0.4293890595436096,-5676.53369140625,304.1640319824219,0.8543707728385925,0.4560617208480835,0.3219208717346191,293.31317138671875,297.1499938964844,293.1499938964844,0.5848301649093628,-9753.35546875,304.1776123046875,0.9282978773117064,0.5801372528076172,0.5526071190834045,293.1997985839844,297.1499938964844,293.1499938964844,0.0182298682630062,-4315.1162109375,303.9081420898437,0.3775649666786194,0.050000000745058,0.249143898487091,289.5693054199219,291.1499938964844,259.1788635253906,257.68878173828125,279.1861572265625,293.6403503417969,289.5715637207031,1.0,0.4045730531215668,0.6902403235435486,0.6902403235435486,1.0,1.0,-1.6129791736602783,0.6767615079879761,0.9362176060676576,0.30223149061203,0.0,0.0,1.0,146.55528259277344,123.0,38.19001007080078,-16922.435546875,640.5307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432556152344,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3866488933563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003923994663637,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563100,293.13946533203125,297.1499938964844,293.1499938964844,0.1356328427791595,-2950.87548828125,304.15093994140625,0.6363387703895569,0.1813895553350448,0.1676727682352066,293.95635986328125,297.1499938964844,293.1499938964844,0.0019407874206081,-164.31410217285156,292.2303466796875,0.3801893591880798,0.050000000745058,0.052375178784132,293.2130126953125,297.1499938964844,293.1499938964844,0.4276303350925445,-5658.1123046875,304.1646728515625,0.8578412532806396,0.4551745951175689,0.3211985826492309,293.3110656738281,297.1499938964844,293.1499938964844,0.5817509293556213,-9713.3173828125,304.1781921386719,0.9324809312820436,0.5784832835197449,0.5508936643600464,293.2006225585937,297.1499938964844,293.1499938964844,0.0180562604218721,-4294.9111328125,303.8963623046875,0.3801893591880798,0.050000000745058,0.2484452873468399,289.5845642089844,291.1499938964844,259.199462890625,257.7061767578125,279.1873474121094,293.6457824707031,289.5869140625,1.0,0.4009382128715515,0.6921975016593933,0.6921975016593933,1.0,1.0,-1.6089825630187988,0.6755809783935547,0.933401584625244,0.3018818497657776,0.0,0.0,1.0,142.74624633789062,123.0,40.54503631591797,-16906.8515625,627.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,307.7878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3863144814968109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003920600865967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563160,293.1395263671875,297.1499938964844,293.1499938964844,0.1354148685932159,-2946.818115234375,304.1511535644531,0.6396768689155579,0.1815138459205627,0.1676232814788818,293.9618530273437,297.1499938964844,293.1499938964844,0.00180444563739,-152.68724060058594,292.0704650878906,0.383206844329834,0.050000000745058,0.0522120296955108,293.2135009765625,297.1499938964844,293.1499938964844,0.4258229434490204,-5639.17822265625,304.165283203125,0.8619349002838135,0.4542812705039978,0.3204609453678131,293.3089294433594,297.1499938964844,293.1499938964844,0.5786609053611755,-9673.1435546875,304.1786804199219,0.937426209449768,0.5768639445304871,0.549197256565094,293.20135498046875,297.1499938964844,293.1499938964844,0.0178733821958303,-4273.30810546875,303.8847961425781,0.383206844329834,0.050000000745058,0.2476713955402374,289.6004638671875,291.1499938964844,259.2201843261719,257.7236022949219,279.1884765625,293.6511535644531,289.6029052734375,1.0,0.3969253599643707,0.6942073702812195,0.6942073702812195,1.0,1.0,-1.6048760414123535,0.6743549704551697,0.9305211305618286,0.301509290933609,0.0,0.0,1.0,138.53330993652344,111.0,42.64592742919922,-16890.712890625,613.0181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3859515488147735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003916917485184,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563220,293.1394348144531,297.1499938964844,293.1499938964844,0.1349598169326782,-2938.359619140625,304.1515197753906,0.6477270126342773,0.1817947477102279,0.1675232499837875,293.97265625,297.1499938964844,293.1499938964844,0.0015317812794819,-129.46412658691406,291.7504272460937,0.3902961611747741,0.050000000745058,0.0518511533737182,293.2145080566406,297.1499938964844,293.1499938964844,0.4220852255821228,-5600.01513671875,304.1664123535156,0.8719010949134827,0.452467530965805,0.3189436197280884,293.3045349121094,297.1499938964844,293.1499938964844,0.5724842548370361,-9592.8486328125,304.1794128417969,0.9492325186729432,0.5737240314483643,0.545864462852478,293.2025146484375,297.1499938964844,293.1499938964844,0.0174903571605682,-4227.11767578125,303.8621520996094,0.3902961611747741,0.050000000745058,0.2459595501422882,289.63385009765625,291.1499938964844,259.2617492675781,257.7586364746094,279.19061279296875,293.66180419921875,289.6364440917969,1.0,0.3879964351654053,0.6983765363693237,0.6983765363693237,1.0,1.0,-1.5964447259902954,0.6718116998672485,0.924632966518402,0.3007175326347351,0.0,0.0,1.0,129.22825622558594,99.0,45.9555778503418,-16857.087890625,582.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,307.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3851443231105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003908725338988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563280,293.1394348144531,297.1499938964844,293.1499938964844,0.1349598169326782,-2938.359619140625,304.1515197753906,0.6477270126342773,0.1817947477102279,0.1675232499837875,293.97265625,297.1499938964844,293.1499938964844,0.0015317812794819,-129.46412658691406,291.7504272460937,0.3902961611747741,0.050000000745058,0.0518511533737182,293.2145080566406,297.1499938964844,293.1499938964844,0.4220852255821228,-5600.01513671875,304.1664123535156,0.8719010949134827,0.452467530965805,0.3189436197280884,293.3045349121094,297.1499938964844,293.1499938964844,0.5724842548370361,-9592.8486328125,304.1794128417969,0.9492325186729432,0.5737240314483643,0.545864462852478,293.2025146484375,297.1499938964844,293.1499938964844,0.0174903571605682,-4227.11767578125,303.8621520996094,0.3902961611747741,0.050000000745058,0.2459595501422882,289.63385009765625,291.1499938964844,259.2617492675781,257.7586364746094,279.19061279296875,293.66180419921875,289.6364440917969,1.0,0.3879964351654053,0.6983765363693237,0.6983765363693237,1.0,1.0,-1.5964447259902954,0.6718116998672485,0.924632966518402,0.3007175326347351,0.0,0.0,1.0,129.22825622558594,99.0,45.9555778503418,-16857.087890625,582.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,307.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3851443231105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003908725338988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563340,293.13922119140625,297.1499938964844,293.1499938964844,0.1344917863607406,-2929.667724609375,304.1517944335937,0.6577065587043762,0.1821079850196838,0.1674262434244156,293.9832763671875,297.1499938964844,293.1499938964844,0.0012597383465617,-106.34152221679688,291.4296264648437,0.3978798389434814,0.050000000745058,0.0514599233865737,293.21563720703125,297.1499938964844,293.1499938964844,0.4182166159152984,-5559.46337890625,304.1673889160156,0.8842160105705261,0.4506067633628845,0.3173733949661255,293.30010986328125,297.1499938964844,293.1499938964844,0.5663614273071289,-9513.2421875,304.1798095703125,0.9629775881767272,0.5707073211669922,0.5426190495491028,293.2033996582031,297.1499938964844,293.1499938964844,0.0170968957245349,-4178.44189453125,303.84002685546875,0.3978798389434814,0.050000000745058,0.244103729724884,289.6686096191406,291.1499938964844,259.30340576171875,257.79376220703125,279.19256591796875,293.67236328125,289.6713256835937,1.0,0.3781420290470123,0.7027340531349182,0.7027340531349182,1.0,1.0,-1.5878490209579468,0.6691968441009521,0.91865211725235,0.2998878359794616,0.0,0.0,1.0,119.15241241455078,87.0,48.08252334594727,-16821.873046875,549.2232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,307.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3842397630214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003899545117747,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563400,293.13922119140625,297.1499938964844,293.1499938964844,0.1344917863607406,-2929.667724609375,304.1517944335937,0.6577065587043762,0.1821079850196838,0.1674262434244156,293.9832763671875,297.1499938964844,293.1499938964844,0.0012597383465617,-106.34152221679688,291.4296264648437,0.3978798389434814,0.050000000745058,0.0514599233865737,293.21563720703125,297.1499938964844,293.1499938964844,0.4182166159152984,-5559.46337890625,304.1673889160156,0.8842160105705261,0.4506067633628845,0.3173733949661255,293.30010986328125,297.1499938964844,293.1499938964844,0.5663614273071289,-9513.2421875,304.1798095703125,0.9629775881767272,0.5707073211669922,0.5426190495491028,293.2033996582031,297.1499938964844,293.1499938964844,0.0170968957245349,-4178.44189453125,303.84002685546875,0.3978798389434814,0.050000000745058,0.244103729724884,289.6686096191406,291.1499938964844,259.30340576171875,257.79376220703125,279.19256591796875,293.67236328125,289.6713256835937,1.0,0.3781420290470123,0.7027340531349182,0.7027340531349182,1.0,1.0,-1.5878490209579468,0.6691968441009521,0.91865211725235,0.2998878359794616,0.0,0.0,1.0,119.15241241455078,87.0,48.08252334594727,-16821.873046875,549.2232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,307.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3842397630214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003899545117747,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563460,293.138916015625,297.1499938964844,293.1499938964844,0.1340211331844329,-2920.9296875,304.1519775390625,0.6698411703109741,0.1824435591697693,0.1673344820737838,293.9937438964844,297.1499938964844,293.1499938964844,0.0009891957743093,-83.39958190917969,291.1075134277344,0.4059656262397766,0.050000000745058,0.0510509461164474,293.2168884277344,297.1499938964844,293.1499938964844,0.4142491519451141,-5517.84765625,304.168212890625,0.8989865779876709,0.4486894607543945,0.3157522976398468,293.2956848144531,297.1499938964844,293.1499938964844,0.5603377223014832,-9434.88671875,304.1799011230469,0.9779115915298462,0.5678043961524963,0.5394643545150757,293.2040710449219,297.1499938964844,293.1499938964844,0.0167028196156024,-4128.4990234375,303.8182678222656,0.4059656262397766,0.050000000745058,0.2421637028455734,289.7040405273437,291.1499938964844,259.3450622558594,257.828857421875,279.1944274902344,293.6828918457031,289.706787109375,1.0,0.3675782382488251,0.7072722911834717,0.7072722911834717,1.0,1.0,-1.579185128211975,0.6665472388267517,0.9126378893852234,0.2990374565124511,0.0,0.0,1.0,108.62694549560548,75.0,49.18999099731445,-16785.103515625,515.4705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478088378906,307.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3832532167434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003889533109031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563520,293.138916015625,297.1499938964844,293.1499938964844,0.1340211331844329,-2920.9296875,304.1519775390625,0.6698411703109741,0.1824435591697693,0.1673344820737838,293.9937438964844,297.1499938964844,293.1499938964844,0.0009891957743093,-83.39958190917969,291.1075134277344,0.4059656262397766,0.050000000745058,0.0510509461164474,293.2168884277344,297.1499938964844,293.1499938964844,0.4142491519451141,-5517.84765625,304.168212890625,0.8989865779876709,0.4486894607543945,0.3157522976398468,293.2956848144531,297.1499938964844,293.1499938964844,0.5603377223014832,-9434.88671875,304.1799011230469,0.9779115915298462,0.5678043961524963,0.5394643545150757,293.2040710449219,297.1499938964844,293.1499938964844,0.0167028196156024,-4128.4990234375,303.8182678222656,0.4059656262397766,0.050000000745058,0.2421637028455734,289.7040405273437,291.1499938964844,259.3450622558594,257.828857421875,279.1944274902344,293.6828918457031,289.706787109375,1.0,0.3675782382488251,0.7072722911834717,0.7072722911834717,1.0,1.0,-1.579185128211975,0.6665472388267517,0.9126378893852234,0.2990374565124511,0.0,0.0,1.0,108.62694549560548,75.0,49.18999099731445,-16785.103515625,515.4705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478088378906,307.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3832532167434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003889533109031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563580,293.1385498046875,297.1499938964844,293.1499938964844,0.1335543841123581,-2912.263427734375,304.152099609375,0.6844313144683838,0.1827945262193679,0.1672483086585998,294.0040283203125,297.1499938964844,293.1499938964844,0.0007207655580714,-60.6921501159668,290.7836608886719,0.4155423939228058,0.050000000745058,0.0506318323314189,293.2182922363281,297.1499938964844,293.1499938964844,0.4102065861225128,-5475.404296875,304.1688537597656,0.9174397587776184,0.4467096924781799,0.3140812218189239,293.291259765625,297.1499938964844,293.1499938964844,0.554444432258606,-9358.16015625,304.17974853515625,0.993267059326172,0.5650076866149902,0.5364006161689758,293.20458984375,297.1499938964844,293.1499938964844,0.0163137856870889,-4078.042236328125,303.7967529296875,0.4155423939228058,0.050000000745058,0.2401756048202514,289.7395935058594,291.1499938964844,259.38653564453125,257.8638916015625,279.1962585449219,293.69342041015625,289.7423400878906,1.0,0.356425404548645,0.7119888663291931,0.7119888663291931,1.0,1.0,-1.570507287979126,0.6638826727867126,0.9066246151924132,0.2981753051280975,0.0,0.0,1.0,97.84576416015624,63.0,49.497676849365234,-16746.740234375,481.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695373535156,307.95245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3822002112865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003878846473526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563640,293.1385498046875,297.1499938964844,293.1499938964844,0.1335543841123581,-2912.263427734375,304.152099609375,0.6844313144683838,0.1827945262193679,0.1672483086585998,294.0040283203125,297.1499938964844,293.1499938964844,0.0007207655580714,-60.6921501159668,290.7836608886719,0.4155423939228058,0.050000000745058,0.0506318323314189,293.2182922363281,297.1499938964844,293.1499938964844,0.4102065861225128,-5475.404296875,304.1688537597656,0.9174397587776184,0.4467096924781799,0.3140812218189239,293.291259765625,297.1499938964844,293.1499938964844,0.554444432258606,-9358.16015625,304.17974853515625,0.993267059326172,0.5650076866149902,0.5364006161689758,293.20458984375,297.1499938964844,293.1499938964844,0.0163137856870889,-4078.042236328125,303.7967529296875,0.4155423939228058,0.050000000745058,0.2401756048202514,289.7395935058594,291.1499938964844,259.38653564453125,257.8638916015625,279.1962585449219,293.69342041015625,289.7423400878906,1.0,0.356425404548645,0.7119888663291931,0.7119888663291931,1.0,1.0,-1.570507287979126,0.6638826727867126,0.9066246151924132,0.2981753051280975,0.0,0.0,1.0,97.84576416015624,63.0,49.497676849365234,-16746.740234375,481.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695373535156,307.95245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3822002112865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003878846473526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563700,293.13836669921875,297.1499938964844,293.1499938964844,0.1333289742469787,-2908.069580078125,304.1521301269531,0.6924111247062683,0.1829791069030761,0.1672161221504211,294.0091247558594,297.1499938964844,293.1499938964844,0.0005880210082978,-49.483009338378906,290.6212463378906,0.421064555644989,0.050000000745058,0.050428606569767,293.2190246582031,297.1499938964844,293.1499938964844,0.4081628024578094,-5453.92529296875,304.1691589355469,0.928189218044281,0.4456996619701385,0.3132339119911194,293.288818359375,297.1499938964844,293.1499938964844,0.5497166514396667,-9293.5810546875,304.18316650390625,0.9990000128746032,0.5637010335922241,0.5332084894180298,293.2048034667969,297.1499938964844,293.1499938964844,0.016127560287714,-4053.432373046875,303.7861328125,0.421064555644989,0.050000000745058,0.2392116039991378,289.75750732421875,291.1499938964844,259.4071655273437,257.8813171386719,279.19842529296875,293.69903564453125,289.7604064941406,1.0,0.350595086812973,0.7145533561706543,0.7145533561706543,1.0,1.0,-1.5642482042312622,0.6616649627685547,0.9025833010673524,0.2973855137825012,0.0,0.0,1.0,92.5823211669922,63.0,50.675819396972656,-16715.474609375,463.6916809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,307.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.38165083527565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003873270761687,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563760,293.13800048828125,297.1499938964844,293.1499938964844,0.1330380588769912,-2902.515869140625,304.1522827148437,0.6991164684295654,0.1831977516412735,0.1672490239143371,294.0140380859375,297.1499938964844,293.1499938964844,0.0002190267696278,-4.716964394901879e-05,290.4696350097656,0.4258955121040344,0.050000000745058,0.0502712577581405,293.2196960449219,297.1499938964844,293.1499938964844,0.4057850539684295,-5428.6142578125,304.1700134277344,0.9369910359382628,0.4446924924850464,0.3124217092990875,293.2798156738281,297.1499938964844,293.1499938964844,0.5325390696525574,-9051.7587890625,304.2084045410156,0.9990000128746032,0.5636988282203674,0.519523561000824,293.2048034667969,297.1499938964844,293.1499938964844,0.0159551352262496,-4029.286865234375,303.7763671875,0.4258955121040344,0.050000000745058,0.238465204834938,289.7862854003906,291.1499938964844,259.4277038574219,257.898681640625,279.216064453125,293.7100830078125,289.79302978515625,1.0,0.3442330062389374,0.716124415397644,0.716124415397644,1.0,1.0,-1.5457839965820312,0.6536716818809509,0.8921123147010803,0.2932827770709991,0.0,0.0,1.0,88.24671173095703,51.0,77.44673156738281,-16611.400390625,441.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397216796875,308.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3809994161128998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003866659826599,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563820,293.1369323730469,297.1499938964844,293.1499938964844,0.1318185180425644,-2879.109375,304.153564453125,0.7142344117164612,0.1837144345045089,0.1673744320869445,294.0240783691406,297.1499938964844,293.1499938964844,0.0003929864324163,-16.9237060546875,290.2293701171875,0.4378818571567535,0.050000000745058,0.0499451830983161,293.2216186523437,297.1499938964844,293.1499938964844,0.3988129794597626,-5353.00634765625,304.1750183105469,0.9565434455871582,0.4425431787967682,0.3107227683067322,293.2366027832031,297.1499938964844,293.1499938964844,0.4910917580127716,-8470.8935546875,304.2578430175781,0.9990000128746032,0.5691053867340088,0.4888436496257782,293.2039794921875,297.1499938964844,293.1499938964844,0.015523319132626,-3962.572998046875,303.7613525390625,0.4378818571567535,0.050000000745058,0.2369184494018554,289.91131591796875,291.1499938964844,259.46844482421875,257.9331359863281,279.29693603515625,293.7580261230469,289.92401123046875,1.0,0.3304471969604492,0.7153749465942383,0.7153749465942383,1.0,1.0,-1.5048162937164309,0.6347784996032715,0.870037853717804,0.2828865647315979,0.0,0.0,1.0,79.22346496582031,54.0,164.4401397705078,-16379.0146484375,396.2705383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799194335937,308.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3790377080440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003846751060336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563880,293.1369323730469,297.1499938964844,293.1499938964844,0.1318185180425644,-2879.109375,304.153564453125,0.7142344117164612,0.1837144345045089,0.1673744320869445,294.0240783691406,297.1499938964844,293.1499938964844,0.0003929864324163,-16.9237060546875,290.2293701171875,0.4378818571567535,0.050000000745058,0.0499451830983161,293.2216186523437,297.1499938964844,293.1499938964844,0.3988129794597626,-5353.00634765625,304.1750183105469,0.9565434455871582,0.4425431787967682,0.3107227683067322,293.2366027832031,297.1499938964844,293.1499938964844,0.4910917580127716,-8470.8935546875,304.2578430175781,0.9990000128746032,0.5691053867340088,0.4888436496257782,293.2039794921875,297.1499938964844,293.1499938964844,0.015523319132626,-3962.572998046875,303.7613525390625,0.4378818571567535,0.050000000745058,0.2369184494018554,289.91131591796875,291.1499938964844,259.46844482421875,257.9331359863281,279.29693603515625,293.7580261230469,289.92401123046875,1.0,0.3304471969604492,0.7153749465942383,0.7153749465942383,1.0,1.0,-1.5048162937164309,0.6347784996032715,0.870037853717804,0.2828865647315979,0.0,0.0,1.0,79.22346496582031,54.0,164.4401397705078,-16379.0146484375,396.2705383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4799194335937,308.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3790377080440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003846751060336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
563940,293.1357116699219,297.1499938964844,293.1499938964844,0.1303539276123047,-2850.788330078125,304.1548156738281,0.7250034213066101,0.1842971593141555,0.1676893830299377,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2344970703125,0.4477576315402984,0.050000000745058,0.0497270636260509,293.22418212890625,297.1499938964844,293.1499938964844,0.390481024980545,-5262.31201171875,304.1805419921875,0.9695945382118224,0.4402059912681579,0.308974415063858,293.17559814453125,297.1499938964844,293.1499938964844,0.4578465819358825,-8011.1865234375,304.2764587402344,0.9990000128746032,0.5792685747146606,0.4671935141086578,293.2016906738281,297.1499938964844,293.1499938964844,0.0151244904845952,-3895.189697265625,303.7525329589844,0.4477576315402984,0.050000000745058,0.2358837723731994,290.0785217285156,291.1499938964844,259.5086364746094,257.9671936035156,279.3921813964844,293.8465270996094,290.0925598144531,1.0,0.3212308585643768,0.7146254181861877,0.7146254181861877,1.0,1.0,-1.4755901098251345,0.6213223338127136,0.8542677760124207,0.2753456234931946,0.0,0.0,1.0,73.16443634033203,72.0,216.9684600830078,-16223.373046875,366.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6046142578125,308.3562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3762264251708984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003818219993263,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564000,293.1357116699219,297.1499938964844,293.1499938964844,0.1303539276123047,-2850.788330078125,304.1548156738281,0.7250034213066101,0.1842971593141555,0.1676893830299377,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2344970703125,0.4477576315402984,0.050000000745058,0.0497270636260509,293.22418212890625,297.1499938964844,293.1499938964844,0.390481024980545,-5262.31201171875,304.1805419921875,0.9695945382118224,0.4402059912681579,0.308974415063858,293.17559814453125,297.1499938964844,293.1499938964844,0.4578465819358825,-8011.1865234375,304.2764587402344,0.9990000128746032,0.5792685747146606,0.4671935141086578,293.2016906738281,297.1499938964844,293.1499938964844,0.0151244904845952,-3895.189697265625,303.7525329589844,0.4477576315402984,0.050000000745058,0.2358837723731994,290.0785217285156,291.1499938964844,259.5086364746094,257.9671936035156,279.3921813964844,293.8465270996094,290.0925598144531,1.0,0.3212308585643768,0.7146254181861877,0.7146254181861877,1.0,1.0,-1.4755901098251345,0.6213223338127136,0.8542677760124207,0.2753456234931946,0.0,0.0,1.0,73.16443634033203,72.0,216.9684600830078,-16223.373046875,366.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6046142578125,308.3562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3762264251708984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003818219993263,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
