time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564060,293.1355895996094,297.1499938964844,293.1499938964844,0.1291859298944473,-2828.1005859375,304.1551208496094,0.7262235879898071,0.1846846491098404,0.1680869907140731,294.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21160888671875,0.4484539926052093,0.050000000745058,0.0497130565345287,293.227294921875,297.1499938964844,293.1499938964844,0.3828595876693725,-5179.951171875,304.18292236328125,0.9687963128089904,0.4377005994319916,0.3072544932365417,293.1279602050781,297.1499938964844,293.1499938964844,0.4478881657123565,-7889.47412109375,304.24981689453125,0.9990000128746032,0.5883452296257019,0.4657635688781738,293.1984558105469,297.1499938964844,293.1499938964844,0.0148872127756476,-3851.07275390625,303.7469482421875,0.4484539926052093,0.050000000745058,0.2358173429965973,290.2260437011719,291.1499938964844,259.5481262207031,258.000732421875,279.45330810546875,293.915771484375,290.2353210449219,1.0,0.3210927844047546,0.7143036127090454,0.7143036127090454,1.0,1.0,-1.4721733331680298,0.6197251677513123,0.8524481654167175,0.2742781341075897,0.0,0.0,1.0,72.74330139160156,90.0,191.96923828125,-16226.171875,363.3196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7126159667969,308.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3730937242507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003786426968872,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564120,293.1355895996094,297.1499938964844,293.1499938964844,0.1291859298944473,-2828.1005859375,304.1551208496094,0.7262235879898071,0.1846846491098404,0.1680869907140731,294.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21160888671875,0.4484539926052093,0.050000000745058,0.0497130565345287,293.227294921875,297.1499938964844,293.1499938964844,0.3828595876693725,-5179.951171875,304.18292236328125,0.9687963128089904,0.4377005994319916,0.3072544932365417,293.1279602050781,297.1499938964844,293.1499938964844,0.4478881657123565,-7889.47412109375,304.24981689453125,0.9990000128746032,0.5883452296257019,0.4657635688781738,293.1984558105469,297.1499938964844,293.1499938964844,0.0148872127756476,-3851.07275390625,303.7469482421875,0.4484539926052093,0.050000000745058,0.2358173429965973,290.2260437011719,291.1499938964844,259.5481262207031,258.000732421875,279.45330810546875,293.915771484375,290.2353210449219,1.0,0.3210927844047546,0.7143036127090454,0.7143036127090454,1.0,1.0,-1.4721733331680298,0.6197251677513123,0.8524481654167175,0.2742781341075897,0.0,0.0,1.0,72.74330139160156,90.0,191.96923828125,-16226.171875,363.3196716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7126159667969,308.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3730937242507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003786426968872,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564180,293.1366577148437,297.1499938964844,293.1499938964844,0.1287658363580703,-2819.931884765625,304.1540832519531,0.7195914387702942,0.184836134314537,0.1684053987264633,294.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.290283203125,0.4415110647678375,0.050000000745058,0.049860768020153,293.23046875,297.1499938964844,293.1499938964844,0.3777688443660736,-5126.44921875,304.1802978515625,0.9566649198532104,0.4351001977920532,0.3055718243122101,293.1166381835937,297.1499938964844,293.1499938964844,0.4590871632099151,-8071.73583984375,304.19744873046875,0.9990000128746032,0.5912805199623108,0.4805686473846435,293.19659423828125,297.1499938964844,293.1499938964844,0.0148373013362288,-3840.31201171875,303.736083984375,0.4415110647678375,0.050000000745058,0.2365180104970932,290.2948913574219,291.1499938964844,259.5867614746094,258.0336303710937,279.46063232421875,293.9203186035156,290.2967529296875,1.0,0.3276943266391754,0.7139818072319031,0.7139818072319031,1.0,1.0,-1.4893182516098022,0.6274504065513611,0.8618678450584412,0.2783801257610321,0.0,0.0,1.0,76.7908706665039,108.0,99.52334594726562,-16338.0517578125,382.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744384765625,308.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3704320192337036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003759413957595,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564240,293.1366577148437,297.1499938964844,293.1499938964844,0.1287658363580703,-2819.931884765625,304.1540832519531,0.7195914387702942,0.184836134314537,0.1684053987264633,294.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.290283203125,0.4415110647678375,0.050000000745058,0.049860768020153,293.23046875,297.1499938964844,293.1499938964844,0.3777688443660736,-5126.44921875,304.1802978515625,0.9566649198532104,0.4351001977920532,0.3055718243122101,293.1166381835937,297.1499938964844,293.1499938964844,0.4590871632099151,-8071.73583984375,304.19744873046875,0.9990000128746032,0.5912805199623108,0.4805686473846435,293.19659423828125,297.1499938964844,293.1499938964844,0.0148373013362288,-3840.31201171875,303.736083984375,0.4415110647678375,0.050000000745058,0.2365180104970932,290.2948913574219,291.1499938964844,259.5867614746094,258.0336303710937,279.46063232421875,293.9203186035156,290.2967529296875,1.0,0.3276943266391754,0.7139818072319031,0.7139818072319031,1.0,1.0,-1.4893182516098022,0.6274504065513611,0.8618678450584412,0.2783801257610321,0.0,0.0,1.0,76.7908706665039,108.0,99.52334594726562,-16338.0517578125,382.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744384765625,308.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3704320192337036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003759413957595,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564300,293.1373291015625,297.1499938964844,293.1499938964844,0.1289175003767013,-2822.796630859375,304.1530456542969,0.7141074538230896,0.1848723441362381,0.1685644090175628,294.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29571533203125,0.4362988173961639,0.050000000745058,0.0499840416014194,293.23199462890625,297.1499938964844,293.1499938964844,0.3763387501239776,-5112.3232421875,304.1773681640625,0.9471479654312134,0.4337789118289947,0.3047499358654022,293.12567138671875,297.1499938964844,293.1499938964844,0.471313327550888,-8256.388671875,304.16656494140625,0.9990000128746032,0.5899386405944824,0.4925852417945862,293.1968688964844,297.1499938964844,293.1499938964844,0.0148765668272972,-3847.3125,303.7264099121094,0.4362988173961639,0.050000000745058,0.2371027767658233,290.29461669921875,291.1499938964844,259.6057434082031,258.0498046875,279.448974609375,293.9041442871094,290.2926330566406,1.0,0.3329894542694092,0.7138209342956543,0.7138209342956543,1.0,1.0,-1.5037946701049805,0.6340018510818481,0.8697928190231323,0.2819086015224457,0.0,0.0,1.0,80.17628479003906,108.0,41.01137924194336,-16417.76953125,398.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72418212890625,308.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3694618642330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000374956842279,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564360,293.1380920410156,297.1499938964844,293.1499938964844,0.1293214410543441,-2830.479248046875,304.1517639160156,0.7073410153388977,0.1848815381526947,0.1687303334474563,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.43050417304039,0.050000000745058,0.0501364134252071,293.2334899902344,297.1499938964844,293.1499938964844,0.3756622970104217,-5106.677734375,304.1736145019531,0.935831606388092,0.4324465692043304,0.3039409518241882,293.1439208984375,297.1499938964844,293.1499938964844,0.4874249100685119,-8494.4990234375,304.1342468261719,0.9990000128746032,0.5866668224334717,0.5070450305938721,293.1981201171875,297.1499938964844,293.1499938964844,0.0149554507806897,-3862.182373046875,303.713134765625,0.43050417304039,0.050000000745058,0.2378255575895309,290.2709655761719,291.1499938964844,259.6244506835937,258.0657653808594,279.430908203125,293.8788452148437,290.2652893066406,1.0,0.3393580615520477,0.7133978009223938,0.7133978009223938,1.0,1.0,-1.5214293003082275,0.641936182975769,0.8794931173324585,0.2861685454845428,0.0,0.0,1.0,84.36048126220703,111.0,-20.25481033325196,-16506.125,418.30413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795959472656,308.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3688004314899444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003742855333257,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564420,293.1400451660156,297.1499938964844,293.1499938964844,0.1304838061332702,-2852.68505859375,304.1492614746094,0.6966547966003418,0.1847912222146988,0.1689245402812957,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.189453125,0.4222965538501739,0.050000000745058,0.0503869727253913,293.23614501953125,297.1499938964844,293.1499938964844,0.3757065534591675,-5110.7216796875,304.16571044921875,0.917947232723236,0.429793119430542,0.3022814691066742,293.1969299316406,297.1499938964844,293.1499938964844,0.516505777835846,-8912.6181640625,304.0916748046875,0.9990000128746032,0.576103150844574,0.5299673676490784,293.203125,297.1499938964844,293.1499938964844,0.0151252020150423,-3898.0732421875,303.677001953125,0.4222965538501739,0.050000000745058,0.2390141040086746,290.17694091796875,291.1499938964844,259.6610412597656,258.0971069335937,279.3984375,293.8236083984375,290.16845703125,1.0,0.3489444255828857,0.7125515937805176,0.7125515937805176,1.0,1.0,-1.5489234924316406,0.6542409658432007,0.8946825265884399,0.2928756773471832,0.0,0.0,1.0,91.22615814208984,114.0,-108.1586456298828,-16607.671875,451.3900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,308.1654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3683802783489227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003738591622095,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564480,293.1400451660156,297.1499938964844,293.1499938964844,0.1304838061332702,-2852.68505859375,304.1492614746094,0.6966547966003418,0.1847912222146988,0.1689245402812957,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.189453125,0.4222965538501739,0.050000000745058,0.0503869727253913,293.23614501953125,297.1499938964844,293.1499938964844,0.3757065534591675,-5110.7216796875,304.16571044921875,0.917947232723236,0.429793119430542,0.3022814691066742,293.1969299316406,297.1499938964844,293.1499938964844,0.516505777835846,-8912.6181640625,304.0916748046875,0.9990000128746032,0.576103150844574,0.5299673676490784,293.203125,297.1499938964844,293.1499938964844,0.0151252020150423,-3898.0732421875,303.677001953125,0.4222965538501739,0.050000000745058,0.2390141040086746,290.17694091796875,291.1499938964844,259.6610412597656,258.0971069335937,279.3984375,293.8236083984375,290.16845703125,1.0,0.3489444255828857,0.7125515937805176,0.7125515937805176,1.0,1.0,-1.5489234924316406,0.6542409658432007,0.8946825265884399,0.2928756773471832,0.0,0.0,1.0,91.22615814208984,114.0,-108.1586456298828,-16607.671875,451.3900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,308.1654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3683802783489227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003738591622095,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564540,293.14276123046875,297.1499938964844,293.1499938964844,0.1316360682249069,-2874.697021484375,304.1476135253906,0.6858008503913879,0.1844919472932815,0.1689589321613311,294.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08056640625,0.414800077676773,0.050000000745058,0.0506613589823246,293.2384948730469,297.1499938964844,293.1499938964844,0.3762451112270355,-5119.4326171875,304.15966796875,0.9013912081718444,0.4271308481693268,0.3006356060504913,293.25146484375,297.1499938964844,293.1499938964844,0.5309091806411743,-9105.8955078125,304.0897521972656,0.9925671815872192,0.5638244152069092,0.5373786091804504,293.2099609375,297.1499938964844,293.1499938964844,0.015306070446968,-3937.166748046875,303.6325378417969,0.414800077676773,0.050000000745058,0.2403156757354736,290.0691833496094,291.1499938964844,259.6964111328125,258.12750244140625,279.3931579589844,293.791015625,290.0633850097656,1.0,0.3567042052745819,0.7117054462432861,0.7117054462432861,1.0,1.0,-1.5578179359436035,0.6580337285995483,0.8997842669487,0.2950333058834076,0.0,0.0,1.0,98.35055541992188,117.0,-126.55470275878906,-16577.994140625,475.3064270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,308.0068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3688401281833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003743258421309,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564600,293.14276123046875,297.1499938964844,293.1499938964844,0.1316360682249069,-2874.697021484375,304.1476135253906,0.6858008503913879,0.1844919472932815,0.1689589321613311,294.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08056640625,0.414800077676773,0.050000000745058,0.0506613589823246,293.2384948730469,297.1499938964844,293.1499938964844,0.3762451112270355,-5119.4326171875,304.15966796875,0.9013912081718444,0.4271308481693268,0.3006356060504913,293.25146484375,297.1499938964844,293.1499938964844,0.5309091806411743,-9105.8955078125,304.0897521972656,0.9925671815872192,0.5638244152069092,0.5373786091804504,293.2099609375,297.1499938964844,293.1499938964844,0.015306070446968,-3937.166748046875,303.6325378417969,0.414800077676773,0.050000000745058,0.2403156757354736,290.0691833496094,291.1499938964844,259.6964111328125,258.12750244140625,279.3931579589844,293.791015625,290.0633850097656,1.0,0.3567042052745819,0.7117054462432861,0.7117054462432861,1.0,1.0,-1.5578179359436035,0.6580337285995483,0.8997842669487,0.2950333058834076,0.0,0.0,1.0,98.35055541992188,117.0,-126.55470275878906,-16577.994140625,475.3064270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,308.0068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3688401281833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003743258421309,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564660,293.1457824707031,297.1499938964844,293.1499938964844,0.1319479942321777,-2880.62890625,304.1479187011719,0.6754963397979736,0.1840615719556808,0.168865755200386,294.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336303710937,0.4082047939300537,0.050000000745058,0.0509456433355808,293.2412414550781,297.1499938964844,293.1499938964844,0.3747082948684692,-5103.57373046875,304.1590881347656,0.8867455124855042,0.4243326783180237,0.2989410161972046,293.27374267578125,297.1499938964844,293.1499938964844,0.5255330801010132,-9016.390625,304.1183166503906,0.976840078830719,0.55668044090271,0.5296512842178345,293.2168884277344,297.1499938964844,293.1499938964844,0.0153877018019557,-3956.850341796875,303.5876159667969,0.4082047939300537,0.050000000745058,0.2416641861200332,290.0306701660156,291.1499938964844,259.7303771972656,258.1568603515625,279.42730712890625,293.80157470703125,290.029052734375,1.0,0.3622947931289673,0.7106432914733887,0.7106432914733887,1.0,1.0,-1.5483325719833374,0.6534067988395691,0.8949257731437683,0.2924038469791412,0.0,0.0,1.0,105.36837768554688,120.0,-65.24000549316406,-16453.1328125,488.3215637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,307.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3693551421165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003748485178221,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564720,293.1457824707031,297.1499938964844,293.1499938964844,0.1319479942321777,-2880.62890625,304.1479187011719,0.6754963397979736,0.1840615719556808,0.168865755200386,294.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336303710937,0.4082047939300537,0.050000000745058,0.0509456433355808,293.2412414550781,297.1499938964844,293.1499938964844,0.3747082948684692,-5103.57373046875,304.1590881347656,0.8867455124855042,0.4243326783180237,0.2989410161972046,293.27374267578125,297.1499938964844,293.1499938964844,0.5255330801010132,-9016.390625,304.1183166503906,0.976840078830719,0.55668044090271,0.5296512842178345,293.2168884277344,297.1499938964844,293.1499938964844,0.0153877018019557,-3956.850341796875,303.5876159667969,0.4082047939300537,0.050000000745058,0.2416641861200332,290.0306701660156,291.1499938964844,259.7303771972656,258.1568603515625,279.42730712890625,293.80157470703125,290.029052734375,1.0,0.3622947931289673,0.7106432914733887,0.7106432914733887,1.0,1.0,-1.5483325719833374,0.6534067988395691,0.8949257731437683,0.2924038469791412,0.0,0.0,1.0,105.36837768554688,120.0,-65.24000549316406,-16453.1328125,488.3215637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,307.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3693551421165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003748485178221,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564780,293.1482238769531,297.1499938964844,293.1499938964844,0.1319106966257095,-2879.98291015625,304.148681640625,0.6681099534034729,0.1836739033460617,0.1687100827693939,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02117919921875,0.4036230146884918,0.050000000745058,0.0511660799384117,293.2444152832031,297.1499938964844,293.1499938964844,0.3721098303794861,-5075.517578125,304.1604309082031,0.8757604956626892,0.4213816821575165,0.297078013420105,293.2796936035156,297.1499938964844,293.1499938964844,0.5219804048538208,-8958.8681640625,304.13458251953125,0.9647685885429382,0.5523210763931274,0.5253305435180664,293.2228698730469,297.1499938964844,293.1499938964844,0.0153953805565834,-3963.91357421875,303.5439758300781,0.4036230146884918,0.050000000745058,0.2427098602056503,290.0208435058594,291.1499938964844,259.76287841796875,258.18505859375,279.46514892578125,293.82391357421875,290.0208435058594,1.0,0.3667208552360534,0.709581196308136,0.709581196308136,1.0,1.0,-1.542240858078003,0.6503340005874634,0.8919068574905396,0.2906057834625244,0.0,0.0,1.0,110.83464050292967,123.0,-23.274139404296875,-16370.193359375,499.09967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,307.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.369714081287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000375212781364,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564840,293.1482238769531,297.1499938964844,293.1499938964844,0.1319106966257095,-2879.98291015625,304.148681640625,0.6681099534034729,0.1836739033460617,0.1687100827693939,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02117919921875,0.4036230146884918,0.050000000745058,0.0511660799384117,293.2444152832031,297.1499938964844,293.1499938964844,0.3721098303794861,-5075.517578125,304.1604309082031,0.8757604956626892,0.4213816821575165,0.297078013420105,293.2796936035156,297.1499938964844,293.1499938964844,0.5219804048538208,-8958.8681640625,304.13458251953125,0.9647685885429382,0.5523210763931274,0.5253305435180664,293.2228698730469,297.1499938964844,293.1499938964844,0.0153953805565834,-3963.91357421875,303.5439758300781,0.4036230146884918,0.050000000745058,0.2427098602056503,290.0208435058594,291.1499938964844,259.76287841796875,258.18505859375,279.46514892578125,293.82391357421875,290.0208435058594,1.0,0.3667208552360534,0.709581196308136,0.709581196308136,1.0,1.0,-1.542240858078003,0.6503340005874634,0.8919068574905396,0.2906057834625244,0.0,0.0,1.0,110.83464050292967,123.0,-23.274139404296875,-16370.193359375,499.09967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19146728515625,307.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.369714081287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000375212781364,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564900,293.149169921875,297.1499938964844,293.1499938964844,0.1318302005529403,-2878.47509765625,304.1490783691406,0.6650891304016113,0.1835102885961532,0.1686455458402633,294.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02227783203125,0.4017238020896911,0.050000000745058,0.0512618385255336,293.2460327148437,297.1499938964844,293.1499938964844,0.3705404102802276,-5058.43408203125,304.161376953125,0.871073842048645,0.4198703467845917,0.2961077094078064,293.2804260253906,297.1499938964844,293.1499938964844,0.5202800631523132,-8932.521484375,304.1404724121094,0.9595285058021544,0.5505355596542358,0.5236570239067078,293.2254638671875,297.1499938964844,293.1499938964844,0.0153823904693126,-3964.46240234375,303.5227966308594,0.4017238020896911,0.050000000745058,0.2431641072034835,290.02294921875,291.1499938964844,259.77850341796875,258.1986999511719,279.4841003417969,293.8361511230469,290.0235900878906,1.0,0.3686319589614868,0.709050178527832,0.709050178527832,1.0,1.0,-1.5396496057510376,0.6490042209625244,0.8906453847885132,0.2898232936859131,0.0,0.0,1.0,113.21053314208984,123.0,-7.555769920349121,-16337.8818359375,503.7886352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,307.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3698330521583557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003753335331566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
564960,293.14996337890625,297.1499938964844,293.1499938964844,0.1317188143730163,-2876.37548828125,304.1494445800781,0.662382185459137,0.1833624094724655,0.1685904264450073,294.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272827148437,0.3999896347522735,0.050000000745058,0.0513508580625057,293.24761962890625,297.1499938964844,293.1499938964844,0.3688269257545471,-5039.73779296875,304.1624450683594,0.8667618036270142,0.4183396399021148,0.2951178848743438,293.28045654296875,297.1499938964844,293.1499938964844,0.5185103416442871,-8905.826171875,304.1454162597656,0.954641819000244,0.5488784313201904,0.5221344828605652,293.2278137207031,297.1499938964844,293.1499938964844,0.0153609495609998,-3963.48681640625,303.5020446777344,0.3999896347522735,0.050000000745058,0.2435863614082336,290.0287780761719,291.1499938964844,259.7937316894531,258.2120361328125,279.501953125,293.8485717773437,290.02996826171875,1.0,0.3703916072845459,0.7087005376815796,0.7087005376815796,1.0,1.0,-1.53718101978302,0.6477766036987305,0.8894043564796448,0.2891189455986023,0.0,0.0,1.0,115.418212890625,126.0,5.33867073059082,-16310.26953125,508.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162109375,307.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3699098527431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003754114732146,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565020,293.1512756347656,297.1499938964844,293.1499938964844,0.1314217746257782,-2870.760009765625,304.1501159667969,0.657659113407135,0.1830994933843612,0.1685003638267517,294.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0463256835937,0.396852046251297,0.050000000745058,0.0515140742063522,293.2507629394531,297.1499938964844,293.1499938964844,0.3650566339492798,-4998.52734375,304.1645812988281,0.8589706420898438,0.4152262806892395,0.2930897772312164,293.2793884277344,297.1499938964844,293.1499938964844,0.5146946310997009,-8849.982421875,304.1532287597656,0.9456425309181212,0.5457878708839417,0.5193357467651367,293.2319641113281,297.1499938964844,293.1499938964844,0.0152987241744995,-3958.002685546875,303.4613647460937,0.396852046251297,0.050000000745058,0.2443605810403823,290.04913330078125,291.1499938964844,259.82281494140625,258.2376403808594,279.53680419921875,293.8735656738281,290.0511779785156,1.0,0.3735637664794922,0.7080011963844299,0.7080011963844299,1.0,1.0,-1.5324034690856934,0.6454005241394043,0.8870028853416443,0.2877587676048279,0.0,0.0,1.0,119.4615478515625,129.0,25.01020240783692,-16264.302734375,515.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,307.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3699343204498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000375436298782,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565080,293.1512756347656,297.1499938964844,293.1499938964844,0.1314217746257782,-2870.760009765625,304.1501159667969,0.657659113407135,0.1830994933843612,0.1685003638267517,294.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0463256835937,0.396852046251297,0.050000000745058,0.0515140742063522,293.2507629394531,297.1499938964844,293.1499938964844,0.3650566339492798,-4998.52734375,304.1645812988281,0.8589706420898438,0.4152262806892395,0.2930897772312164,293.2793884277344,297.1499938964844,293.1499938964844,0.5146946310997009,-8849.982421875,304.1532287597656,0.9456425309181212,0.5457878708839417,0.5193357467651367,293.2319641113281,297.1499938964844,293.1499938964844,0.0152987241744995,-3958.002685546875,303.4613647460937,0.396852046251297,0.050000000745058,0.2443605810403823,290.04913330078125,291.1499938964844,259.82281494140625,258.2376403808594,279.53680419921875,293.8735656738281,290.0511779785156,1.0,0.3735637664794922,0.7080011963844299,0.7080011963844299,1.0,1.0,-1.5324034690856934,0.6454005241394043,0.8870028853416443,0.2877587676048279,0.0,0.0,1.0,119.4615478515625,129.0,25.01020240783692,-16264.302734375,515.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1565856933594,307.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3699343204498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000375436298782,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565140,293.1522827148437,297.1499938964844,293.1499938964844,0.1310397982597351,-2863.536865234375,304.1507263183594,0.6535859107971191,0.1828639507293701,0.1684258580207824,294.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0749816894531,0.3939820230007171,0.050000000745058,0.0516635030508041,293.2538452148437,297.1499938964844,293.1499938964844,0.3609158396720886,-4953.205078125,304.1665954589844,0.8519746661186218,0.4120484888553619,0.2910057008266449,293.2775573730469,297.1499938964844,293.1499938964844,0.5105157494544983,-8790.4384765625,304.1590576171875,0.9374067187309264,0.5428802371025085,0.5167220830917358,293.2355651855469,297.1499938964844,293.1499938964844,0.0152166960760951,-3948.833984375,303.4213562011719,0.3939820230007171,0.050000000745058,0.2450694143772125,290.0787353515625,291.1499938964844,259.8500061035156,258.2618103027344,279.57086181640625,293.8986511230469,290.0813903808594,1.0,0.3764024078845978,0.707301914691925,0.707301914691925,1.0,1.0,-1.5277045965194702,0.6430603265762329,0.8846442103385925,0.2864204347133636,0.0,0.0,1.0,123.15768432617188,132.0,38.99589157104492,-16226.859375,522.5640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16717529296875,307.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3697851002216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003752848424483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565200,293.1522827148437,297.1499938964844,293.1499938964844,0.1310397982597351,-2863.536865234375,304.1507263183594,0.6535859107971191,0.1828639507293701,0.1684258580207824,294.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0749816894531,0.3939820230007171,0.050000000745058,0.0516635030508041,293.2538452148437,297.1499938964844,293.1499938964844,0.3609158396720886,-4953.205078125,304.1665954589844,0.8519746661186218,0.4120484888553619,0.2910057008266449,293.2775573730469,297.1499938964844,293.1499938964844,0.5105157494544983,-8790.4384765625,304.1590576171875,0.9374067187309264,0.5428802371025085,0.5167220830917358,293.2355651855469,297.1499938964844,293.1499938964844,0.0152166960760951,-3948.833984375,303.4213562011719,0.3939820230007171,0.050000000745058,0.2450694143772125,290.0787353515625,291.1499938964844,259.8500061035156,258.2618103027344,279.57086181640625,293.8986511230469,290.0813903808594,1.0,0.3764024078845978,0.707301914691925,0.707301914691925,1.0,1.0,-1.5277045965194702,0.6430603265762329,0.8846442103385925,0.2864204347133636,0.0,0.0,1.0,123.15768432617188,132.0,38.99589157104492,-16226.859375,522.5640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16717529296875,307.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3697851002216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003752848424483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565260,293.1627197265625,297.1499938964844,293.1499938964844,0.1291758716106414,-2829.769287109375,304.15362548828125,0.6477198600769043,0.1806698739528656,0.1669392585754394,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.3909043967723846,0.050000000745058,0.0518212541937828,293.26629638671875,297.1499938964844,293.1499938964844,0.3547219932079315,-4884.57470703125,304.17144775390625,0.8439944982528687,0.4068743288516998,0.287794828414917,293.2848205566406,297.1499938964844,293.1499938964844,0.5041288733482361,-8700.015625,304.166748046875,0.92801833152771,0.5381537079811096,0.5127688050270081,293.25067138671875,297.1499938964844,293.1499938964844,0.0150022450834512,-3923.931640625,303.3465270996094,0.3909043967723846,0.050000000745058,0.2458177059888839,290.1229553222656,291.1499938964844,259.8764953613281,258.2854919433594,279.6211242675781,293.94549560546875,290.12762451171875,1.0,0.3788493871688843,0.7065892815589905,0.7065892815589905,1.0,1.0,-1.5184093713760376,0.6386184692382812,0.8797908425331116,0.2839630246162414,0.0,0.0,1.0,126.97998809814452,120.0,62.375675201416016,-16162.8134765625,526.8186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,307.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3694137036800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003749079478438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565320,293.1627197265625,297.1499938964844,293.1499938964844,0.1291758716106414,-2829.769287109375,304.15362548828125,0.6477198600769043,0.1806698739528656,0.1669392585754394,294.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.3909043967723846,0.050000000745058,0.0518212541937828,293.26629638671875,297.1499938964844,293.1499938964844,0.3547219932079315,-4884.57470703125,304.17144775390625,0.8439944982528687,0.4068743288516998,0.287794828414917,293.2848205566406,297.1499938964844,293.1499938964844,0.5041288733482361,-8700.015625,304.166748046875,0.92801833152771,0.5381537079811096,0.5127688050270081,293.25067138671875,297.1499938964844,293.1499938964844,0.0150022450834512,-3923.931640625,303.3465270996094,0.3909043967723846,0.050000000745058,0.2458177059888839,290.1229553222656,291.1499938964844,259.8764953613281,258.2854919433594,279.6211242675781,293.94549560546875,290.12762451171875,1.0,0.3788493871688843,0.7065892815589905,0.7065892815589905,1.0,1.0,-1.5184093713760376,0.6386184692382812,0.8797908425331116,0.2839630246162414,0.0,0.0,1.0,126.97998809814452,120.0,62.375675201416016,-16162.8134765625,526.8186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929626464844,307.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3694137036800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003749079478438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565380,293.1659851074219,297.1499938964844,293.1499938964844,0.127423420548439,-2797.815185546875,304.1553039550781,0.6476297974586487,0.179674744606018,0.1657905280590057,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17877197265625,0.3920190334320068,0.050000000745058,0.0517646893858909,293.27178955078125,297.1499938964844,293.1499938964844,0.3482353687286377,-4812.787109375,304.175048828125,0.8429189324378967,0.402808666229248,0.2847886383533478,293.2850646972656,297.1499938964844,293.1499938964844,0.4972718954086303,-8604.173828125,304.1725158691406,0.9278578758239746,0.5346821546554565,0.509229838848114,293.2609558105469,297.1499938964844,293.1499938964844,0.0147008299827575,-3882.081298828125,303.2823486328125,0.3920190334320068,0.050000000745058,0.2455493956804275,290.1865539550781,291.1499938964844,259.9034729003906,258.30963134765625,279.6764831542969,294.0004272460937,290.1921081542969,1.0,0.3760108649730682,0.7058766484260559,0.7058766484260559,1.0,1.0,-1.5087827444076538,0.6340351700782776,0.8747475147247314,0.2814080119132995,0.0,0.0,1.0,125.36983489990234,108.0,84.30972290039062,-16102.826171875,516.8455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359619140625,308.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3687302470207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003742143162526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565440,293.1659851074219,297.1499938964844,293.1499938964844,0.127423420548439,-2797.815185546875,304.1553039550781,0.6476297974586487,0.179674744606018,0.1657905280590057,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.17877197265625,0.3920190334320068,0.050000000745058,0.0517646893858909,293.27178955078125,297.1499938964844,293.1499938964844,0.3482353687286377,-4812.787109375,304.175048828125,0.8429189324378967,0.402808666229248,0.2847886383533478,293.2850646972656,297.1499938964844,293.1499938964844,0.4972718954086303,-8604.173828125,304.1725158691406,0.9278578758239746,0.5346821546554565,0.509229838848114,293.2609558105469,297.1499938964844,293.1499938964844,0.0147008299827575,-3882.081298828125,303.2823486328125,0.3920190334320068,0.050000000745058,0.2455493956804275,290.1865539550781,291.1499938964844,259.9034729003906,258.30963134765625,279.6764831542969,294.0004272460937,290.1921081542969,1.0,0.3760108649730682,0.7058766484260559,0.7058766484260559,1.0,1.0,-1.5087827444076538,0.6340351700782776,0.8747475147247314,0.2814080119132995,0.0,0.0,1.0,125.36983489990234,108.0,84.30972290039062,-16102.826171875,516.8455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359619140625,308.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3687302470207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003742143162526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565500,293.1664733886719,297.1499938964844,293.1499938964844,0.1266757696866989,-2784.0859375,304.1557006835937,0.6493334174156189,0.1793764382600784,0.1653898358345031,294.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135009765625,0.3937543630599975,0.050000000745058,0.0516754984855651,293.2734069824219,297.1499938964844,293.1499938964844,0.3450580537319183,-4777.65234375,304.17626953125,0.8443905115127563,0.4009462893009186,0.2833993136882782,293.2840270996094,297.1499938964844,293.1499938964844,0.4938999712467193,-8557.4033203125,304.174560546875,0.930505096912384,0.5331748723983765,0.5076680779457092,293.2645874023437,297.1499938964844,293.1499938964844,0.0145265134051442,-3856.591064453125,303.2535400390625,0.3937543630599975,0.050000000745058,0.2451263219118118,290.2217102050781,291.1499938964844,259.9171447753906,258.32183837890625,279.7031555175781,294.0263061523437,290.2275390625,1.0,0.3733470737934112,0.7055203318595886,0.7055203318595886,1.0,1.0,-1.5041438341140747,0.6318243741989136,0.8723194599151611,0.2801752090454101,0.0,0.0,1.0,123.02617645263672,108.0,91.7595672607422,-16075.9501953125,508.0622253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,308.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.368281602859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003737590159289,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565560,293.16656494140625,297.1499938964844,293.1499938964844,0.1259676665067672,-2771.039306640625,304.15594482421875,0.6518914103507996,0.1791518032550811,0.1650449335575103,294.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.24969482421875,0.395999938249588,0.050000000745058,0.0515588298439979,293.274658203125,297.1499938964844,293.1499938964844,0.341888815164566,-4742.5908203125,304.17724609375,0.8468453288078308,0.3991357684135437,0.2820387184619903,293.2825927734375,297.1499938964844,293.1499938964844,0.4905416965484619,-8510.96875,304.1761779785156,0.934482991695404,0.5317562818527222,0.506180465221405,293.2675170898437,297.1499938964844,293.1499938964844,0.0143439210951328,-3829.213134765625,303.2264709472656,0.395999938249588,0.050000000745058,0.2445728927850723,290.2582092285156,291.1499938964844,259.93084716796875,258.3341064453125,279.7286376953125,294.0503845214844,290.2642517089844,1.0,0.3700500428676605,0.7052028179168701,0.7052028179168701,1.0,1.0,-1.4995061159133911,0.6296249032020569,0.8698811531066895,0.2789546251296997,0.0,0.0,1.0,119.98706817626952,96.0,97.23538970947266,-16050.1513671875,497.55279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,308.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3677695989608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003732393961399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565620,293.1659851074219,297.1499938964844,293.1499938964844,0.1246236562728881,-2746.181640625,304.1561889648437,0.659242570400238,0.1788486987352371,0.164453312754631,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246765136719,0.4016567170619964,0.050000000745058,0.0512657091021537,293.2765808105469,297.1499938964844,293.1499938964844,0.3355493545532226,-4672.357421875,304.1787109375,0.8543012142181396,0.3955905139446258,0.2793453335762024,293.27911376953125,297.1499938964844,293.1499938964844,0.4838612973690033,-8418.8671875,304.1785583496094,0.945672333240509,0.5290994644165039,0.5033429861068726,293.2716369628906,297.1499938964844,293.1499938964844,0.0139656439423561,-3770.707763671875,303.1761779785156,0.4016567170619964,0.050000000745058,0.2431824505329132,290.3335266113281,291.1499938964844,259.95849609375,258.3587951660156,279.77655029296875,294.0930480957031,290.3397827148437,1.0,0.3619800508022308,0.7045677900314331,0.7045677900314331,1.0,1.0,-1.4901350736618042,0.625186562538147,0.8649485111236572,0.276496022939682,0.0,0.0,1.0,112.39437866210938,84.0,103.75432586669922,-15999.6015625,472.8155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,308.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3665764927864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003720285312738,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565680,293.1659851074219,297.1499938964844,293.1499938964844,0.1246236562728881,-2746.181640625,304.1561889648437,0.659242570400238,0.1788486987352371,0.164453312754631,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246765136719,0.4016567170619964,0.050000000745058,0.0512657091021537,293.2765808105469,297.1499938964844,293.1499938964844,0.3355493545532226,-4672.357421875,304.1787109375,0.8543012142181396,0.3955905139446258,0.2793453335762024,293.27911376953125,297.1499938964844,293.1499938964844,0.4838612973690033,-8418.8671875,304.1785583496094,0.945672333240509,0.5290994644165039,0.5033429861068726,293.2716369628906,297.1499938964844,293.1499938964844,0.0139656439423561,-3770.707763671875,303.1761779785156,0.4016567170619964,0.050000000745058,0.2431824505329132,290.3335266113281,291.1499938964844,259.95849609375,258.3587951660156,279.77655029296875,294.0930480957031,290.3397827148437,1.0,0.3619800508022308,0.7045677900314331,0.7045677900314331,1.0,1.0,-1.4901350736618042,0.625186562538147,0.8649485111236572,0.276496022939682,0.0,0.0,1.0,112.39437866210938,84.0,103.75432586669922,-15999.6015625,472.8155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,308.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3665764927864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003720285312738,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565740,293.1648254394531,297.1499938964844,293.1499938964844,0.1233491152524948,-2722.51220703125,304.15625,0.6693894267082214,0.1786747276782989,0.1639429926872253,294.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4010925292969,0.4087851941585541,0.050000000745058,0.0509196110069751,293.2780456542969,297.1499938964844,293.1499938964844,0.3292174637317657,-4602.02392578125,304.1796875,0.8649160265922546,0.3920833766460418,0.2766503989696502,293.2752685546875,297.1499938964844,293.1499938964844,0.4772614240646362,-8328.056640625,304.1800231933594,0.9601289629936218,0.5266122817993164,0.5006287097930908,293.2742919921875,297.1499938964844,293.1499938964844,0.0135826235637068,-3709.365234375,303.1293640136719,0.4087851941585541,0.050000000745058,0.2415407001972198,290.4100646972656,291.1499938964844,259.9862365722656,258.3835754394531,279.8211975097656,294.1297302246094,290.4164123535156,1.0,0.3524414598941803,0.7039327025413513,0.7039327025413513,1.0,1.0,-1.480642318725586,0.6206967830657959,0.85994553565979,0.2740133106708526,0.0,0.0,1.0,103.45926666259766,72.0,106.25042724609376,-15948.591796875,444.9156188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924560546875,308.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3651924133300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003706238640006,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565800,293.1648254394531,297.1499938964844,293.1499938964844,0.1233491152524948,-2722.51220703125,304.15625,0.6693894267082214,0.1786747276782989,0.1639429926872253,294.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4010925292969,0.4087851941585541,0.050000000745058,0.0509196110069751,293.2780456542969,297.1499938964844,293.1499938964844,0.3292174637317657,-4602.02392578125,304.1796875,0.8649160265922546,0.3920833766460418,0.2766503989696502,293.2752685546875,297.1499938964844,293.1499938964844,0.4772614240646362,-8328.056640625,304.1800231933594,0.9601289629936218,0.5266122817993164,0.5006287097930908,293.2742919921875,297.1499938964844,293.1499938964844,0.0135826235637068,-3709.365234375,303.1293640136719,0.4087851941585541,0.050000000745058,0.2415407001972198,290.4100646972656,291.1499938964844,259.9862365722656,258.3835754394531,279.8211975097656,294.1297302246094,290.4164123535156,1.0,0.3524414598941803,0.7039327025413513,0.7039327025413513,1.0,1.0,-1.480642318725586,0.6206967830657959,0.85994553565979,0.2740133106708526,0.0,0.0,1.0,103.45926666259766,72.0,106.25042724609376,-15948.591796875,444.9156188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924560546875,308.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3651924133300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003706238640006,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
