time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565860,293.1634216308594,297.1499938964844,293.1499938964844,0.1221361681818962,-2699.9111328125,304.1561889648437,0.6823962926864624,0.1785864979028701,0.1634874492883682,294.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47723388671875,0.4179272651672363,0.050000000745058,0.0505416765809059,293.2793273925781,297.1499938964844,293.1499938964844,0.3229273557662964,-4531.93896484375,304.1802673339844,0.8788159489631653,0.388580173254013,0.2739391028881073,293.271240234375,297.1499938964844,293.1499938964844,0.4707996547222137,-8239.1962890625,304.1807556152344,0.9766643047332764,0.5242546796798706,0.4980111718177795,293.27606201171875,297.1499938964844,293.1499938964844,0.0132043603807687,-3646.9130859375,303.08465576171875,0.4179272651672363,0.050000000745058,0.2397479563951492,290.4862060546875,291.1499938964844,260.0140075683594,258.40838623046875,279.86334228515625,294.1622009277344,290.4924621582031,1.0,0.3418215215206146,0.7033305764198303,0.7033305764198303,1.0,1.0,-1.4710923433303833,0.6161938309669495,0.8548985123634338,0.2715314924716949,0.0,0.0,1.0,93.7184600830078,60.0,106.11799621582033,-15895.9287109375,415.3028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3636573851108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003690659941639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565920,293.1634216308594,297.1499938964844,293.1499938964844,0.1221361681818962,-2699.9111328125,304.1561889648437,0.6823962926864624,0.1785864979028701,0.1634874492883682,294.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47723388671875,0.4179272651672363,0.050000000745058,0.0505416765809059,293.2793273925781,297.1499938964844,293.1499938964844,0.3229273557662964,-4531.93896484375,304.1802673339844,0.8788159489631653,0.388580173254013,0.2739391028881073,293.271240234375,297.1499938964844,293.1499938964844,0.4707996547222137,-8239.1962890625,304.1807556152344,0.9766643047332764,0.5242546796798706,0.4980111718177795,293.27606201171875,297.1499938964844,293.1499938964844,0.0132043603807687,-3646.9130859375,303.08465576171875,0.4179272651672363,0.050000000745058,0.2397479563951492,290.4862060546875,291.1499938964844,260.0140075683594,258.40838623046875,279.86334228515625,294.1622009277344,290.4924621582031,1.0,0.3418215215206146,0.7033305764198303,0.7033305764198303,1.0,1.0,-1.4710923433303833,0.6161938309669495,0.8548985123634338,0.2715314924716949,0.0,0.0,1.0,93.7184600830078,60.0,106.11799621582033,-15895.9287109375,415.3028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3636573851108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003690659941639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
565980,293.161865234375,297.1499938964844,293.1499938964844,0.1209829971194267,-2678.360107421875,304.1560363769531,0.6985138058662415,0.1785598993301391,0.1630739569664001,294.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5520324707031,0.4302221536636352,0.050000000745058,0.0501447655260562,293.280517578125,297.1499938964844,293.1499938964844,0.316707581281662,-4462.39892578125,304.1805419921875,0.8964592218399048,0.3850649297237396,0.2712075710296631,293.2671813964844,297.1499938964844,293.1499938964844,0.4645213186740875,-8152.82666015625,304.18096923828125,0.994059920310974,0.5220078229904175,0.495482325553894,293.2773132324219,297.1499938964844,293.1499938964844,0.012836130335927,-3584.402099609375,303.041259765625,0.4302221536636352,0.050000000745058,0.2378651797771453,290.56085205078125,291.1499938964844,260.0416259765625,258.4330749511719,279.9038391113281,294.1918640136719,290.5670471191406,1.0,0.3303425312042236,0.7027283906936646,0.7027283906936646,1.0,1.0,-1.4615442752838137,0.6116960048675537,0.8498483300209045,0.2690569162368774,0.0,0.0,1.0,83.4985122680664,48.0,104.38150024414062,-15840.83984375,384.8620910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,308.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3620074987411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003673915925901,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566040,293.161865234375,297.1499938964844,293.1499938964844,0.1209829971194267,-2678.360107421875,304.1560363769531,0.6985138058662415,0.1785598993301391,0.1630739569664001,294.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5520324707031,0.4302221536636352,0.050000000745058,0.0501447655260562,293.280517578125,297.1499938964844,293.1499938964844,0.316707581281662,-4462.39892578125,304.1805419921875,0.8964592218399048,0.3850649297237396,0.2712075710296631,293.2671813964844,297.1499938964844,293.1499938964844,0.4645213186740875,-8152.82666015625,304.18096923828125,0.994059920310974,0.5220078229904175,0.495482325553894,293.2773132324219,297.1499938964844,293.1499938964844,0.012836130335927,-3584.402099609375,303.041259765625,0.4302221536636352,0.050000000745058,0.2378651797771453,290.56085205078125,291.1499938964844,260.0416259765625,258.4330749511719,279.9038391113281,294.1918640136719,290.5670471191406,1.0,0.3303425312042236,0.7027283906936646,0.7027283906936646,1.0,1.0,-1.4615442752838137,0.6116960048675537,0.8498483300209045,0.2690569162368774,0.0,0.0,1.0,83.4985122680664,48.0,104.38150024414062,-15840.83984375,384.8620910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,308.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3620074987411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003673915925901,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566100,293.1610107421875,297.1499938964844,293.1499938964844,0.1204360425472259,-2668.099853515625,304.15594482421875,0.7070167064666748,0.1785749047994613,0.1628990173339843,294.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58905029296875,0.437322199344635,0.050000000745058,0.0499592311680316,293.2810363769531,297.1499938964844,293.1499938964844,0.3136269152164459,-4427.8486328125,304.1805725097656,0.905903160572052,0.3833093047142029,0.2698482871055603,293.2643127441406,297.1499938964844,293.1499938964844,0.4577086567878723,-8051.31884765625,304.1880798339844,0.9990000128746032,0.5210816264152527,0.4901565909385681,293.2777404785156,297.1499938964844,293.1499938964844,0.0126636829227209,-3554.419677734375,303.02008056640625,0.437322199344635,0.050000000745058,0.2369850724935531,290.5980834960937,291.1499938964844,260.05535888671875,258.4453125,279.9289855957031,294.2091369628906,290.604736328125,1.0,0.3242141604423523,0.702427327632904,0.702427327632904,1.0,1.0,-1.4525784254074097,0.6075279116630554,0.8450505137443542,0.2668881416320801,0.0,0.0,1.0,78.6451644897461,48.0,107.1349639892578,-15785.1240234375,368.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4988708496094,308.3916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3611415028572082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000366512715118,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566160,293.1600036621094,297.1499938964844,293.1499938964844,0.1197685450315475,-2655.350830078125,304.15606689453125,0.7141460180282593,0.1786329895257949,0.1627933979034423,294.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.4437579214572906,0.050000000745058,0.0498114265501499,293.281494140625,297.1499938964844,293.1499938964844,0.3101344406604767,-4388.18798828125,304.181396484375,0.9143545627593994,0.3815579712390899,0.2685255408287048,293.25262451171875,297.1499938964844,293.1499938964844,0.4396986663341522,-7791.9462890625,304.2138366699219,0.9990000128746032,0.521917998790741,0.4756430089473724,293.2778015136719,297.1499938964844,293.1499938964844,0.0124946348369121,-3522.867919921875,303.0014038085937,0.4437579214572906,0.050000000745058,0.2362839728593826,290.65191650390625,291.1499938964844,260.0690002441406,258.45751953125,279.9790344238281,294.2530822753906,290.6638488769531,1.0,0.3175004720687866,0.7021509408950806,0.7021509408950806,1.0,1.0,-1.4318889379501345,0.5980924963951111,0.833796501159668,0.2618313431739807,0.0,0.0,1.0,74.54267883300781,36.0,143.3109588623047,-15654.11328125,348.2471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52880859375,308.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3601170778274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003654730389826,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566220,293.16522216796875,297.1499938964844,293.1499938964844,0.1173846870660781,-2609.91552734375,304.1581420898437,0.7289535999298096,0.1773756295442581,0.1620400249958038,294.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.4599777460098266,0.050000000745058,0.0495008118450641,293.2828063964844,297.1499938964844,293.1499938964844,0.3016093671321869,-4290.0654296875,304.1851501464844,0.9357227683067322,0.3779594600200653,0.2658184170722961,293.2020263671875,297.1499938964844,293.1499938964844,0.3991078734397888,-7199.419921875,304.25994873046875,0.9990000128746032,0.529507040977478,0.4435811638832092,293.27587890625,297.1499938964844,293.1499938964844,0.0121138952672481,-3445.602783203125,302.975830078125,0.4599777460098266,0.050000000745058,0.2348105460405349,290.8215026855469,291.1499938964844,260.09600830078125,258.4815979003906,280.0647888183594,294.3143310546875,290.83770751953125,1.0,0.302894651889801,0.7015981078147888,0.7015981078147888,1.0,1.0,-1.3871073722839355,0.5777795910835266,0.8093278408050537,0.2508789002895355,0.0,0.0,1.0,65.91545104980469,39.0,221.570068359375,-15398.5126953125,307.04656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63629150390625,308.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3573298454284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000362644350389,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566280,293.16522216796875,297.1499938964844,293.1499938964844,0.1173846870660781,-2609.91552734375,304.1581420898437,0.7289535999298096,0.1773756295442581,0.1620400249958038,294.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.4599777460098266,0.050000000745058,0.0495008118450641,293.2828063964844,297.1499938964844,293.1499938964844,0.3016093671321869,-4290.0654296875,304.1851501464844,0.9357227683067322,0.3779594600200653,0.2658184170722961,293.2020263671875,297.1499938964844,293.1499938964844,0.3991078734397888,-7199.419921875,304.25994873046875,0.9990000128746032,0.529507040977478,0.4435811638832092,293.27587890625,297.1499938964844,293.1499938964844,0.0121138952672481,-3445.602783203125,302.975830078125,0.4599777460098266,0.050000000745058,0.2348105460405349,290.8215026855469,291.1499938964844,260.09600830078125,258.4815979003906,280.0647888183594,294.3143310546875,290.83770751953125,1.0,0.302894651889801,0.7015981078147888,0.7015981078147888,1.0,1.0,-1.3871073722839355,0.5777795910835266,0.8093278408050537,0.2508789002895355,0.0,0.0,1.0,65.91545104980469,39.0,221.570068359375,-15398.5126953125,307.04656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63629150390625,308.6537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3573298454284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000362644350389,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566340,293.1833801269531,297.1499938964844,293.1499938964844,0.1123972088098526,-2516.81201171875,304.1637268066406,0.7355481386184692,0.1732994467020034,0.1584435999393463,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9882202148437,0.4717762172222137,0.050000000745058,0.0492973811924457,293.2845764160156,297.1499938964844,293.1499938964844,0.2927108108997345,-4187.087890625,304.188232421875,0.950487732887268,0.3742390871047973,0.2631072998046875,293.1354064941406,297.1499938964844,293.1499938964844,0.3680055141448974,-6747.6728515625,304.2743225097656,0.9990000128746032,0.5416948199272156,0.4212547540664673,293.2723083496094,297.1499938964844,293.1499938964844,0.0117800235748291,-3373.1484375,302.9583740234375,0.4717762172222137,0.050000000745058,0.2338455468416214,291.010498046875,291.1499938964844,260.1224975585937,258.5052490234375,280.11480712890625,294.32550048828125,291.02734375,1.0,0.2926891148090362,0.7010452747344971,0.7010452747344971,1.0,1.0,-1.3513227701187134,0.5616128444671631,0.7897099256515503,0.2420918345451355,0.0,0.0,1.0,60.172611236572266,57.0,253.2969207763672,-15222.0107421875,278.4025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7786865234375,308.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3536787033081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003589389380067,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566400,293.1833801269531,297.1499938964844,293.1499938964844,0.1123972088098526,-2516.81201171875,304.1637268066406,0.7355481386184692,0.1732994467020034,0.1584435999393463,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9882202148437,0.4717762172222137,0.050000000745058,0.0492973811924457,293.2845764160156,297.1499938964844,293.1499938964844,0.2927108108997345,-4187.087890625,304.188232421875,0.950487732887268,0.3742390871047973,0.2631072998046875,293.1354064941406,297.1499938964844,293.1499938964844,0.3680055141448974,-6747.6728515625,304.2743225097656,0.9990000128746032,0.5416948199272156,0.4212547540664673,293.2723083496094,297.1499938964844,293.1499938964844,0.0117800235748291,-3373.1484375,302.9583740234375,0.4717762172222137,0.050000000745058,0.2338455468416214,291.010498046875,291.1499938964844,260.1224975585937,258.5052490234375,280.11480712890625,294.32550048828125,291.02734375,1.0,0.2926891148090362,0.7010452747344971,0.7010452747344971,1.0,1.0,-1.3513227701187134,0.5616128444671631,0.7897099256515503,0.2420918345451355,0.0,0.0,1.0,60.172611236572266,57.0,253.2969207763672,-15222.0107421875,278.4025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7786865234375,308.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3536787033081054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003589389380067,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566460,293.1918029785156,297.1499938964844,293.1499938964844,0.1084414198994636,-2442.679931640625,304.16558837890625,0.7326610684394836,0.170719563961029,0.1556664705276489,294.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4727678298950195,0.050000000745058,0.0492790527641773,293.2867736816406,297.1499938964844,293.1499938964844,0.2846647799015045,-4094.052490234375,304.18878173828125,0.9486488103866576,0.3703826069831848,0.2604394853115082,293.0869140625,297.1499938964844,293.1499938964844,0.3583765625953674,-6618.96435546875,304.2479858398437,0.9990000128746032,0.5519658923149109,0.4191757142543793,293.2692565917969,297.1499938964844,293.1499938964844,0.0115489419549703,-3320.619140625,302.9391784667969,0.4727678298950195,0.050000000745058,0.2337585985660553,291.1740417480469,291.1499938964844,260.1483459472656,258.5283203125,280.1405944824219,294.3362121582031,291.18572998046875,1.0,0.2916454672813415,0.700931966304779,0.700931966304779,1.0,1.0,-1.342148780822754,0.5575034022331238,0.7846453785896301,0.2397853434085846,0.0,0.0,0.9943405389785768,59.55697250366211,75.0,217.478744506836,-15206.9892578125,273.2267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8976135253906,308.9792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.349715918302536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003549171960912,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566520,293.1918029785156,297.1499938964844,293.1499938964844,0.1084414198994636,-2442.679931640625,304.16558837890625,0.7326610684394836,0.170719563961029,0.1556664705276489,294.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4727678298950195,0.050000000745058,0.0492790527641773,293.2867736816406,297.1499938964844,293.1499938964844,0.2846647799015045,-4094.052490234375,304.18878173828125,0.9486488103866576,0.3703826069831848,0.2604394853115082,293.0869140625,297.1499938964844,293.1499938964844,0.3583765625953674,-6618.96435546875,304.2479858398437,0.9990000128746032,0.5519658923149109,0.4191757142543793,293.2692565917969,297.1499938964844,293.1499938964844,0.0115489419549703,-3320.619140625,302.9391784667969,0.4727678298950195,0.050000000745058,0.2337585985660553,291.1740417480469,291.1499938964844,260.1483459472656,258.5283203125,280.1405944824219,294.3362121582031,291.18572998046875,1.0,0.2916454672813415,0.700931966304779,0.700931966304779,1.0,1.0,-1.342148780822754,0.5575034022331238,0.7846453785896301,0.2397853434085846,0.0,0.0,0.9943405389785768,59.55697250366211,75.0,217.478744506836,-15206.9892578125,273.2267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8976135253906,308.9792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.349715918302536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003549171960912,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566580,293.1903991699219,297.1499938964844,293.1499938964844,0.1067711040377616,-2411.4560546875,304.1630859375,0.723767101764679,0.1699334979057312,0.154713287949562,294.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550048828125,0.4656117558479309,0.050000000745058,0.0494070909917354,293.2891845703125,297.1499938964844,293.1499938964844,0.2786458134651184,-4025.36083984375,304.185791015625,0.933028280735016,0.3664294481277466,0.2578019201755523,293.07574462890625,297.1499938964844,293.1499938964844,0.3676299750804901,-6774.1796875,304.19952392578125,0.9990000128746032,0.5559107661247253,0.4334180057048797,293.2680358886719,297.1499938964844,293.1499938964844,0.0114376218989491,-3296.352783203125,302.9095153808594,0.4656117558479309,0.050000000745058,0.2343659698963165,291.2619934082031,291.1499938964844,260.1734313964844,258.5507202148437,280.1475524902344,294.3466491699219,291.26593017578125,1.0,0.2976364195346832,0.7008185982704163,0.7008185982704163,1.0,1.0,-1.3558084964752195,0.56358402967453,0.7922244668006897,0.2430013567209243,0.0,0.0,0.9726253151893616,63.01926040649414,93.0,124.71810150146484,-15303.986328125,286.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327087402344,308.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3462717831134796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003514218551572,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566640,293.1903991699219,297.1499938964844,293.1499938964844,0.1067711040377616,-2411.4560546875,304.1630859375,0.723767101764679,0.1699334979057312,0.154713287949562,294.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550048828125,0.4656117558479309,0.050000000745058,0.0494070909917354,293.2891845703125,297.1499938964844,293.1499938964844,0.2786458134651184,-4025.36083984375,304.185791015625,0.933028280735016,0.3664294481277466,0.2578019201755523,293.07574462890625,297.1499938964844,293.1499938964844,0.3676299750804901,-6774.1796875,304.19952392578125,0.9990000128746032,0.5559107661247253,0.4334180057048797,293.2680358886719,297.1499938964844,293.1499938964844,0.0114376218989491,-3296.352783203125,302.9095153808594,0.4656117558479309,0.050000000745058,0.2343659698963165,291.2619934082031,291.1499938964844,260.1734313964844,258.5507202148437,280.1475524902344,294.3466491699219,291.26593017578125,1.0,0.2976364195346832,0.7008185982704163,0.7008185982704163,1.0,1.0,-1.3558084964752195,0.56358402967453,0.7922244668006897,0.2430013567209243,0.0,0.0,0.9726253151893616,63.01926040649414,93.0,124.71810150146484,-15303.986328125,286.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327087402344,308.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3462717831134796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003514218551572,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566700,293.187255859375,297.1499938964844,293.1499938964844,0.106694109737873,-2410.25048828125,304.1608581542969,0.7177053689956665,0.1700340956449508,0.1547678112983703,294.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.4590308964252472,0.050000000745058,0.0495172664523124,293.2904357910156,297.1499938964844,293.1499938964844,0.276501715183258,-4001.460205078125,304.1831970214844,0.9214279055595398,0.3644249439239502,0.256496399641037,293.0843200683594,297.1499938964844,293.1499938964844,0.3782136142253876,-6940.16650390625,304.1712646484375,0.9990000128746032,0.555172324180603,0.4453113079071045,293.2684020996094,297.1499938964844,293.1499938964844,0.0114246718585491,-3295.06884765625,302.8890991210937,0.4590308964252472,0.050000000745058,0.2348885983228683,291.2726135253906,291.1499938964844,260.1856384277344,258.5616455078125,280.1454772949219,294.3518371582031,291.2723999023437,1.0,0.3027684986591339,0.7007619142532349,0.7007619142532349,1.0,1.0,-1.3693394660949707,0.5696271657943726,0.7997123003005981,0.2462229877710342,0.0,0.0,0.9632676839828492,66.03034210205078,93.0,67.11983489990234,-15378.2109375,299.5815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9111633300781,308.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3449395895004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003500698367133,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566760,293.18292236328125,297.1499938964844,293.1499938964844,0.1070755273103714,-2417.792236328125,304.1581726074219,0.7107048034667969,0.1704140156507492,0.1551109254360199,294.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.4514269232749939,0.050000000745058,0.0496553964912891,293.2916564941406,297.1499938964844,293.1499938964844,0.2749458253383636,-3984.6728515625,304.1799621582031,0.9085751175880432,0.362403005361557,0.255198985338211,293.1016845703125,297.1499938964844,293.1499938964844,0.3923328816890716,-7157.39990234375,304.1417236328125,0.9990000128746032,0.5526059865951538,0.4597884714603424,293.26953125,297.1499938964844,293.1499938964844,0.0114387981593608,-3300.916015625,302.86431884765625,0.4514269232749939,0.050000000745058,0.235543817281723,291.2601013183594,291.1499938964844,260.1976318359375,258.57232666015625,280.1418151855469,294.3570556640625,291.2557983398437,1.0,0.309075653553009,0.7004565000534058,0.7004565000534058,1.0,1.0,-1.386521577835083,0.577253520488739,0.809268057346344,0.250267744064331,0.0,0.0,0.95706707239151,69.81272888183594,111.0,6.3923187255859375,-15462.4296875,315.9941711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8631286621094,308.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3439419567584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003490573435556,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566820,293.169921875,297.1499938964844,293.1499938964844,0.1092306822538375,-2459.287353515625,304.1518249511719,0.6950087547302246,0.1721981763839721,0.1566882282495498,294.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4353561997413635,0.050000000745058,0.0500083267688751,293.294189453125,297.1499938964844,293.1499938964844,0.2735091149806976,-3971.341796875,304.1723327636719,0.8826813101768494,0.3583047091960907,0.2526232302188873,293.1601867675781,297.1499938964844,293.1499938964844,0.430063933134079,-7724.69189453125,304.0816345214844,0.9990000128746032,0.5420317649841309,0.4948597550392151,293.2742004394531,297.1499938964844,293.1499938964844,0.0115410340949893,-3332.615234375,302.8004150390625,0.4353561997413635,0.050000000745058,0.237217977643013,291.1678161621094,291.1499938964844,260.2208251953125,258.593017578125,280.1274719238281,294.3677673339844,291.1562194824219,1.0,0.3245565295219421,0.6998456120491028,0.6998456120491028,1.0,1.0,-1.4298510551452637,0.5965750217437744,0.8332760334014893,0.2605473697185516,0.0,0.0,0.9599098563194276,79.48582458496094,114.0,-115.30262756347656,-15649.388671875,359.3180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937866210937,308.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3430924415588379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003481952298898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566880,293.169921875,297.1499938964844,293.1499938964844,0.1092306822538375,-2459.287353515625,304.1518249511719,0.6950087547302246,0.1721981763839721,0.1566882282495498,294.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4353561997413635,0.050000000745058,0.0500083267688751,293.294189453125,297.1499938964844,293.1499938964844,0.2735091149806976,-3971.341796875,304.1723327636719,0.8826813101768494,0.3583047091960907,0.2526232302188873,293.1601867675781,297.1499938964844,293.1499938964844,0.430063933134079,-7724.69189453125,304.0816345214844,0.9990000128746032,0.5420317649841309,0.4948597550392151,293.2742004394531,297.1499938964844,293.1499938964844,0.0115410340949893,-3332.615234375,302.8004150390625,0.4353561997413635,0.050000000745058,0.237217977643013,291.1678161621094,291.1499938964844,260.2208251953125,258.593017578125,280.1274719238281,294.3677673339844,291.1562194824219,1.0,0.3245565295219421,0.6998456120491028,0.6998456120491028,1.0,1.0,-1.4298510551452637,0.5965750217437744,0.8332760334014893,0.2605473697185516,0.0,0.0,0.9599098563194276,79.48582458496094,114.0,-115.30262756347656,-15649.388671875,359.3180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937866210937,308.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3430924415588379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003481952298898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
566940,293.1534118652344,297.1499938964844,293.1499938964844,0.1131622716784477,-2533.48388671875,304.1447448730469,0.6816717386245728,0.1750675290822982,0.1597307324409485,294.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.4214029014110565,0.050000000745058,0.0504180900752544,293.2962951660156,297.1499938964844,293.1499938964844,0.2733213305473327,-3972.6962890625,304.1653137207031,0.8582233190536499,0.3542224168777466,0.2500761747360229,293.2290954589844,297.1499938964844,293.1499938964844,0.4445178210735321,-7938.03076171875,304.0844421386719,0.9857119917869568,0.5277395248413086,0.5035862326622009,293.2815856933594,297.1499938964844,293.1499938964844,0.0116921812295913,-3378.193359375,302.7208557128906,0.4214029014110565,0.050000000745058,0.2391617149114608,291.02264404296875,291.1499938964844,260.24285888671875,258.6126708984375,280.11395263671875,294.3383483886719,291.013916015625,1.0,0.3363987803459167,0.6992347240447998,0.6992347240447998,1.0,1.0,-1.4418597221374512,0.6017119288444519,0.8401477336883545,0.2636529505252838,0.0,0.0,0.9868238568305968,90.08319091796876,117.0,-163.6611328125,-15619.9453125,391.6766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,308.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3436307907104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003487415669951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567000,293.1534118652344,297.1499938964844,293.1499938964844,0.1131622716784477,-2533.48388671875,304.1447448730469,0.6816717386245728,0.1750675290822982,0.1597307324409485,294.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.4214029014110565,0.050000000745058,0.0504180900752544,293.2962951660156,297.1499938964844,293.1499938964844,0.2733213305473327,-3972.6962890625,304.1653137207031,0.8582233190536499,0.3542224168777466,0.2500761747360229,293.2290954589844,297.1499938964844,293.1499938964844,0.4445178210735321,-7938.03076171875,304.0844421386719,0.9857119917869568,0.5277395248413086,0.5035862326622009,293.2815856933594,297.1499938964844,293.1499938964844,0.0116921812295913,-3378.193359375,302.7208557128906,0.4214029014110565,0.050000000745058,0.2391617149114608,291.02264404296875,291.1499938964844,260.24285888671875,258.6126708984375,280.11395263671875,294.3383483886719,291.013916015625,1.0,0.3363987803459167,0.6992347240447998,0.6992347240447998,1.0,1.0,-1.4418597221374512,0.6017119288444519,0.8401477336883545,0.2636529505252838,0.0,0.0,0.9868238568305968,90.08319091796876,117.0,-163.6611328125,-15619.9453125,391.6766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,308.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3436307907104492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003487415669951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567060,293.1515197753906,297.1499938964844,293.1499938964844,0.1148128286004066,-2564.261474609375,304.14385986328125,0.6692861318588257,0.1753831505775451,0.1608573198318481,294.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95965576171875,0.4116610288619995,0.050000000745058,0.0507925823330879,293.2987976074219,297.1499938964844,293.1499938964844,0.2713039219379425,-3950.72412109375,304.1636657714844,0.8392953276634216,0.3500065803527832,0.2474603950977325,293.2557373046875,297.1499938964844,293.1499938964844,0.4419976472854614,-7877.634765625,304.1105041503906,0.9628159403800964,0.5202731490135193,0.4954096972942352,293.28936767578125,297.1499938964844,293.1499938964844,0.01175457239151,-3401.119873046875,302.6449584960937,0.4116610288619995,0.050000000745058,0.2409381419420242,290.95343017578125,291.1499938964844,260.2636413574219,258.6311950683594,280.1371459960937,294.3412475585937,290.9493713378906,1.0,0.3448978960514068,0.6982446908950806,0.6982446908950806,1.0,1.0,-1.4347537755966189,0.5982402563095093,0.8365135192871094,0.2616115510463714,0.0,0.0,1.0,99.44026947021484,105.0,-104.98421478271484,-15490.8095703125,410.4111022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,308.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3443676233291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003494893608149,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567120,293.1515197753906,297.1499938964844,293.1499938964844,0.1148128286004066,-2564.261474609375,304.14385986328125,0.6692861318588257,0.1753831505775451,0.1608573198318481,294.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95965576171875,0.4116610288619995,0.050000000745058,0.0507925823330879,293.2987976074219,297.1499938964844,293.1499938964844,0.2713039219379425,-3950.72412109375,304.1636657714844,0.8392953276634216,0.3500065803527832,0.2474603950977325,293.2557373046875,297.1499938964844,293.1499938964844,0.4419976472854614,-7877.634765625,304.1105041503906,0.9628159403800964,0.5202731490135193,0.4954096972942352,293.28936767578125,297.1499938964844,293.1499938964844,0.01175457239151,-3401.119873046875,302.6449584960937,0.4116610288619995,0.050000000745058,0.2409381419420242,290.95343017578125,291.1499938964844,260.2636413574219,258.6311950683594,280.1371459960937,294.3412475585937,290.9493713378906,1.0,0.3448978960514068,0.6982446908950806,0.6982446908950806,1.0,1.0,-1.4347537755966189,0.5982402563095093,0.8365135192871094,0.2616115510463714,0.0,0.0,1.0,99.44026947021484,105.0,-104.98421478271484,-15490.8095703125,410.4111022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,308.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3443676233291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003494893608149,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567180,293.1528015136719,297.1499938964844,293.1499938964844,0.1150341928005218,-2568.408935546875,304.14556884765625,0.6654322147369385,0.1750807464122772,0.1607396751642227,294.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9250793457031,0.4092061817646026,0.050000000745058,0.0509009398519992,293.30145263671875,297.1499938964844,293.1499938964844,0.2680460512638092,-3913.306396484375,304.1645812988281,0.832075834274292,0.3457033634185791,0.2445569932460785,293.2633056640625,297.1499938964844,293.1499938964844,0.4395793378353119,-7835.0068359375,304.12750244140625,0.9544674158096312,0.5160378217697144,0.4910069406032562,293.29541015625,297.1499938964844,293.1499938964844,0.0116883944720029,-3396.94677734375,302.5753479003906,0.4092061817646026,0.050000000745058,0.2414521425962448,290.9228820800781,291.1499938964844,260.28302001953125,258.64849853515625,280.178955078125,294.3753967285156,290.9217224121094,1.0,0.3460677564144134,0.6972547173500061,0.6972547173500061,1.0,1.0,-1.4265894889831543,0.594264030456543,0.8323254585266113,0.2594040930271148,0.0,0.0,1.0,102.04395294189452,93.0,-51.42667007446289,-15377.255859375,412.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,308.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3449874818325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003501184401102,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567240,293.1528015136719,297.1499938964844,293.1499938964844,0.1150341928005218,-2568.408935546875,304.14556884765625,0.6654322147369385,0.1750807464122772,0.1607396751642227,294.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9250793457031,0.4092061817646026,0.050000000745058,0.0509009398519992,293.30145263671875,297.1499938964844,293.1499938964844,0.2680460512638092,-3913.306396484375,304.1645812988281,0.832075834274292,0.3457033634185791,0.2445569932460785,293.2633056640625,297.1499938964844,293.1499938964844,0.4395793378353119,-7835.0068359375,304.12750244140625,0.9544674158096312,0.5160378217697144,0.4910069406032562,293.29541015625,297.1499938964844,293.1499938964844,0.0116883944720029,-3396.94677734375,302.5753479003906,0.4092061817646026,0.050000000745058,0.2414521425962448,290.9228820800781,291.1499938964844,260.28302001953125,258.64849853515625,280.178955078125,294.3753967285156,290.9217224121094,1.0,0.3460677564144134,0.6972547173500061,0.6972547173500061,1.0,1.0,-1.4265894889831543,0.594264030456543,0.8323254585266113,0.2594040930271148,0.0,0.0,1.0,102.04395294189452,93.0,-51.42667007446289,-15377.255859375,412.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,308.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3449874818325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003501184401102,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567300,293.1532897949219,297.1499938964844,293.1499938964844,0.1149461567401886,-2566.72412109375,304.14654541015625,0.6660342216491699,0.174951434135437,0.1605879515409469,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91998291015625,0.4097520411014557,0.050000000745058,0.0508764050900936,293.3026123046875,297.1499938964844,293.1499938964844,0.2660625278949737,-3890.204345703125,304.1655578613281,0.8313867449760437,0.3435531258583069,0.2430432736873626,293.2643127441406,297.1499938964844,293.1499938964844,0.4382952153682709,-7813.6748046875,304.1339111328125,0.954509139060974,0.5144044756889343,0.4893283247947693,293.29766845703125,297.1499938964844,293.1499938964844,0.0116190230473876,-3386.919921875,302.5432434082031,0.4097520411014557,0.050000000745058,0.2413357645273208,290.9195251464844,291.1499938964844,260.2921447753906,258.6566162109375,280.20123291015625,294.39508056640625,290.9195556640625,1.0,0.3448242545127868,0.6967597603797913,0.6967597603797913,1.0,1.0,-1.4224060773849487,0.5922313928604126,0.8301746249198914,0.2582769393920898,0.0,0.0,1.0,101.35121154785156,93.0,-28.03051948547364,-15328.78515625,408.6544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,308.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3452173471450805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003503517364151,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567360,293.1535949707031,297.1499938964844,293.1499938964844,0.114785224199295,-2563.641357421875,304.1474609375,0.6679227948188782,0.1748483479022979,0.1604265570640564,294.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.4111686646938324,0.050000000745058,0.0508139841258525,293.3037109375,297.1499938964844,293.1499938964844,0.2638987004756927,-3864.8681640625,304.1666564941406,0.8321051597595215,0.3414078652858734,0.2415041029453277,293.264404296875,297.1499938964844,293.1499938964844,0.4368613064289093,-7790.67724609375,304.1394348144531,0.9565746784210204,0.5129396319389343,0.4878149032592773,293.29949951171875,297.1499938964844,293.1499938964844,0.0115326317027211,-3372.9775390625,302.5126953125,0.4111686646938324,0.050000000745058,0.2410396635532379,290.922607421875,291.1499938964844,260.30084228515625,258.6643981933594,280.2213134765625,294.4135131835937,290.9236145019531,1.0,0.3426428735256195,0.6964914202690125,0.6964914202690125,1.0,1.0,-1.4181175231933594,0.5902130007743835,0.8279045224189758,0.2571873962879181,0.0,0.0,1.0,99.6976318359375,81.0,-7.712605953216553,-15286.193359375,402.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,308.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3453831076622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003505199274513,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567420,293.1565246582031,297.1499938964844,293.1499938964844,0.1140482425689697,-2549.79833984375,304.1495361328125,0.6744378209114075,0.1741705238819122,0.159764364361763,294.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9383544921875,0.4162580966949463,0.050000000745058,0.0506053976714611,293.3055725097656,297.1499938964844,293.1499938964844,0.2592300772666931,-3809.966064453125,304.1688842773437,0.836984395980835,0.3371351063251495,0.2383756190538406,293.2630310058594,297.1499938964844,293.1499938964844,0.4336256384849548,-7740.615234375,304.1482849121094,0.9652726054191588,0.5103141665458679,0.4850550293922424,293.3021850585937,297.1499938964844,293.1499938964844,0.0113259479403495,-3337.027099609375,302.4549865722656,0.4162580966949463,0.050000000745058,0.2400502264499664,290.9410705566406,291.1499938964844,260.3170471191406,258.6788635253906,280.2464904785156,294.42535400390625,290.9433288574219,1.0,0.3360744118690491,0.6959547996520996,0.6959547996520996,1.0,1.0,-1.4088163375854492,0.5858601331710815,0.8229562044143677,0.2548522055149078,0.0,0.0,1.0,94.2586898803711,69.0,21.02956771850586,-15215.5517578125,384.6667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3455146849155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003506534849293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567480,293.1565246582031,297.1499938964844,293.1499938964844,0.1140482425689697,-2549.79833984375,304.1495361328125,0.6744378209114075,0.1741705238819122,0.159764364361763,294.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9383544921875,0.4162580966949463,0.050000000745058,0.0506053976714611,293.3055725097656,297.1499938964844,293.1499938964844,0.2592300772666931,-3809.966064453125,304.1688842773437,0.836984395980835,0.3371351063251495,0.2383756190538406,293.2630310058594,297.1499938964844,293.1499938964844,0.4336256384849548,-7740.615234375,304.1482849121094,0.9652726054191588,0.5103141665458679,0.4850550293922424,293.3021850585937,297.1499938964844,293.1499938964844,0.0113259479403495,-3337.027099609375,302.4549865722656,0.4162580966949463,0.050000000745058,0.2400502264499664,290.9410705566406,291.1499938964844,260.3170471191406,258.6788635253906,280.2464904785156,294.42535400390625,290.9433288574219,1.0,0.3360744118690491,0.6959547996520996,0.6959547996520996,1.0,1.0,-1.4088163375854492,0.5858601331710815,0.8229562044143677,0.2548522055149078,0.0,0.0,1.0,94.2586898803711,69.0,21.02956771850586,-15215.5517578125,384.6667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3455146849155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003506534849293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567540,293.1600646972656,297.1499938964844,293.1499938964844,0.1128200814127922,-2526.868896484375,304.1517333984375,0.6841830611228943,0.173286885023117,0.1587120443582534,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.4243868887424469,0.050000000745058,0.0503199063241481,293.3070983886719,297.1499938964844,293.1499938964844,0.2541737258434295,-3750.174560546875,304.1710205078125,0.845930278301239,0.3328805267810821,0.2352042943239212,293.2606506347656,297.1499938964844,293.1499938964844,0.4298373460769653,-7683.7119140625,304.1551208496094,0.9782511591911316,0.5079351663589478,0.482488065958023,293.3041076660156,297.1499938964844,293.1499938964844,0.0110878301784396,-3292.7783203125,302.40057373046875,0.4243868887424469,0.050000000745058,0.2386959791183471,290.9746398925781,291.1499938964844,260.3314819335937,258.69171142578125,280.2711181640625,294.4359741210937,290.97821044921875,1.0,0.3273040950298309,0.6954181790351868,0.6954181790351868,1.0,1.0,-1.3986964225769043,0.5811436772346497,0.8175527453422546,0.2523277103900909,0.0,0.0,1.0,86.85977935791016,57.0,44.21941375732422,-15152.630859375,362.03509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,308.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3453571796417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003504936466924,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567600,293.1600646972656,297.1499938964844,293.1499938964844,0.1128200814127922,-2526.868896484375,304.1517333984375,0.6841830611228943,0.173286885023117,0.1587120443582534,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.4243868887424469,0.050000000745058,0.0503199063241481,293.3070983886719,297.1499938964844,293.1499938964844,0.2541737258434295,-3750.174560546875,304.1710205078125,0.845930278301239,0.3328805267810821,0.2352042943239212,293.2606506347656,297.1499938964844,293.1499938964844,0.4298373460769653,-7683.7119140625,304.1551208496094,0.9782511591911316,0.5079351663589478,0.482488065958023,293.3041076660156,297.1499938964844,293.1499938964844,0.0110878301784396,-3292.7783203125,302.40057373046875,0.4243868887424469,0.050000000745058,0.2386959791183471,290.9746398925781,291.1499938964844,260.3314819335937,258.69171142578125,280.2711181640625,294.4359741210937,290.97821044921875,1.0,0.3273040950298309,0.6954181790351868,0.6954181790351868,1.0,1.0,-1.3986964225769043,0.5811436772346497,0.8175527453422546,0.2523277103900909,0.0,0.0,1.0,86.85977935791016,57.0,44.21941375732422,-15152.630859375,362.03509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,308.2565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3453571796417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003504936466924,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
