time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567660,293.1629943847656,297.1499938964844,293.1499938964844,0.111437052488327,-2500.98681640625,304.1534423828125,0.6976137757301331,0.1724388748407364,0.1576220393180847,294.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.4362979233264923,0.050000000745058,0.0499849803745746,293.30841064453125,297.1499938964844,293.1499938964844,0.2488289624452591,-3686.65283203125,304.17291259765625,0.8591281771659851,0.328635424375534,0.2320040911436081,293.2577514648437,297.1499938964844,293.1499938964844,0.4255810379981994,-7620.8447265625,304.16046142578125,0.9937337636947632,0.5057181715965271,0.480038583278656,293.3055725097656,297.1499938964844,293.1499938964844,0.0108314994722604,-3242.80126953125,302.3488464355469,0.4362979233264923,0.050000000745058,0.2371072173118591,291.02069091796875,291.1499938964844,260.343994140625,258.702880859375,280.2947692871094,294.4462280273437,291.0251770019531,1.0,0.3169278800487518,0.6949217319488525,0.6949217319488525,1.0,1.0,-1.3882968425750732,0.5763173699378967,0.8119794130325317,0.2497573494911193,0.0,0.0,1.0,78.20594787597656,45.0,62.109012603759766,-15096.8310546875,336.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,308.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3449030220508575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003500327002257,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567720,293.1629943847656,297.1499938964844,293.1499938964844,0.111437052488327,-2500.98681640625,304.1534423828125,0.6976137757301331,0.1724388748407364,0.1576220393180847,294.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148620605469,0.4362979233264923,0.050000000745058,0.0499849803745746,293.30841064453125,297.1499938964844,293.1499938964844,0.2488289624452591,-3686.65283203125,304.17291259765625,0.8591281771659851,0.328635424375534,0.2320040911436081,293.2577514648437,297.1499938964844,293.1499938964844,0.4255810379981994,-7620.8447265625,304.16046142578125,0.9937337636947632,0.5057181715965271,0.480038583278656,293.3055725097656,297.1499938964844,293.1499938964844,0.0108314994722604,-3242.80126953125,302.3488464355469,0.4362979233264923,0.050000000745058,0.2371072173118591,291.02069091796875,291.1499938964844,260.343994140625,258.702880859375,280.2947692871094,294.4462280273437,291.0251770019531,1.0,0.3169278800487518,0.6949217319488525,0.6949217319488525,1.0,1.0,-1.3882968425750732,0.5763173699378967,0.8119794130325317,0.2497573494911193,0.0,0.0,1.0,78.20594787597656,45.0,62.109012603759766,-15096.8310546875,336.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,308.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3449030220508575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003500327002257,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567780,293.1676330566406,297.1499938964844,293.1499938964844,0.1097639873623848,-2469.43701171875,304.1551208496094,0.7113322019577026,0.1711867451667785,0.1564452350139618,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.4500482678413391,0.050000000745058,0.049682255834341,293.3094177246094,297.1499938964844,293.1499938964844,0.2430740892887115,-3617.680908203125,304.1748962402344,0.8733484745025635,0.3244208693504333,0.2288442254066467,293.245849609375,297.1499938964844,293.1499938964844,0.4055941104888916,-7322.0615234375,304.19195556640625,0.9990000128746032,0.505338728427887,0.462539792060852,293.30633544921875,297.1499938964844,293.1499938964844,0.0105798747390508,-3190.418212890625,302.3018798828125,0.4500482678413391,0.050000000745058,0.2356712371110916,291.0881652832031,291.1499938964844,260.3544921875,258.71221923828125,280.3321228027344,294.4559936523437,291.09796142578125,1.0,0.3047764003276825,0.6944253444671631,0.6944253444671631,1.0,1.0,-1.360025405883789,0.5634546875953674,0.7965707778930664,0.2430995851755142,0.0,0.0,1.0,70.08007049560547,33.0,105.73050689697266,-14937.7060546875,304.9448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520751953125,308.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3440414071083069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003491582756396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567840,293.1676330566406,297.1499938964844,293.1499938964844,0.1097639873623848,-2469.43701171875,304.1551208496094,0.7113322019577026,0.1711867451667785,0.1564452350139618,294.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.4500482678413391,0.050000000745058,0.049682255834341,293.3094177246094,297.1499938964844,293.1499938964844,0.2430740892887115,-3617.680908203125,304.1748962402344,0.8733484745025635,0.3244208693504333,0.2288442254066467,293.245849609375,297.1499938964844,293.1499938964844,0.4055941104888916,-7322.0615234375,304.19195556640625,0.9990000128746032,0.505338728427887,0.462539792060852,293.30633544921875,297.1499938964844,293.1499938964844,0.0105798747390508,-3190.418212890625,302.3018798828125,0.4500482678413391,0.050000000745058,0.2356712371110916,291.0881652832031,291.1499938964844,260.3544921875,258.71221923828125,280.3321228027344,294.4559936523437,291.09796142578125,1.0,0.3047764003276825,0.6944253444671631,0.6944253444671631,1.0,1.0,-1.360025405883789,0.5634546875953674,0.7965707778930664,0.2430995851755142,0.0,0.0,1.0,70.08007049560547,33.0,105.73050689697266,-14937.7060546875,304.9448547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520751953125,308.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3440414071083069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003491582756396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567900,293.174560546875,297.1499938964844,293.1499938964844,0.1081351265311241,-2438.631591796875,304.1571655273437,0.7170487642288208,0.1696051210165023,0.1552333831787109,294.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4576146602630615,0.050000000745058,0.0495420508086681,293.3099060058594,297.1499938964844,293.1499938964844,0.2396159768104553,-3575.655029296875,304.1766662597656,0.8808467984199524,0.3223007321357727,0.2272734344005584,293.2267761230469,297.1499938964844,293.1499938964844,0.3885922729969024,-7068.40966796875,304.2152099609375,0.9990000128746032,0.5078655481338501,0.4479280412197113,293.3060302734375,297.1499938964844,293.1499938964844,0.0104414792731404,-3158.5732421875,302.2845153808594,0.4576146602630615,0.050000000745058,0.2350061535835266,291.15106201171875,291.1499938964844,260.3589172363281,258.7161865234375,280.35693359375,294.460693359375,291.1640014648437,1.0,0.2978878915309906,0.6941771507263184,0.6941771507263184,1.0,1.0,-1.3381669521331787,0.553597629070282,0.7845693230628967,0.2379465699195861,0.0,0.0,0.9986937642097472,66.17855072021484,33.0,147.68637084960938,-14818.365234375,286.6806945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,308.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3432509005069732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000348356028553,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
567960,293.18408203125,297.1499938964844,293.1499938964844,0.1058676689863205,-2395.7900390625,304.1600036621094,0.7223834991455078,0.1674270778894424,0.1534033119678497,294.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098388671875,0.4661588966846466,0.050000000745058,0.0493979528546333,293.3104858398437,297.1499938964844,293.1499938964844,0.2358598411083221,-3529.73291015625,304.1786499023437,0.8894057273864746,0.3201654553413391,0.2256877869367599,293.2000732421875,297.1499938964844,293.1499938964844,0.370185524225235,-6793.33642578125,304.2367858886719,0.9990000128746032,0.5121272206306458,0.4323956966400146,293.3052062988281,297.1499938964844,293.1499938964844,0.0102957338094711,-3123.56494140625,302.27105712890625,0.4661588966846466,0.050000000745058,0.2343226075172424,291.2286376953125,291.1499938964844,260.3628234863281,258.7196655273437,280.38250732421875,294.46533203125,291.244384765625,1.0,0.2905321717262268,0.6940398812294006,0.6940398812294006,1.0,1.0,-1.3144298791885376,0.5429555177688599,0.771474301815033,0.2324169278144836,0.0,0.0,0.985743761062622,62.15558624267578,36.0,189.06954956054688,-14692.6298828125,267.8979187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,308.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3421679735183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003472570097073,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568020,293.20172119140625,297.1499938964844,293.1499938964844,0.100679412484169,-2297.340087890625,304.16522216796875,0.7274664044380188,0.1629700362682342,0.1491313874721527,294.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.476554661989212,0.050000000745058,0.0492074638605117,293.3118591308594,297.1499938964844,293.1499938964844,0.2279754877090454,-3432.76904296875,304.18218994140625,0.9007242918014526,0.3158201575279236,0.2225431352853775,293.1388854980469,297.1499938964844,293.1499938964844,0.342064619064331,-6374.75146484375,304.25396728515625,0.9990000128746032,0.5232661366462708,0.4109567403793335,293.3026123046875,297.1499938964844,293.1499938964844,0.0100268255919218,-3055.200439453125,302.25164794921875,0.476554661989212,0.050000000745058,0.2334190160036087,291.4090270996094,291.1499938964844,260.3688659667969,258.7250366210937,280.42340087890625,294.47430419921875,291.42645263671875,1.0,0.2805089056491852,0.6937652826309204,0.6937652826309204,1.0,1.0,-1.2784699201583862,0.5268850326538086,0.7515848875045776,0.224047303199768,0.0,0.0,0.9392739534378052,56.77779769897461,39.0,238.5978546142578,-14524.7529296875,242.1039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468444824219,308.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3392190635204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003442642337176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568080,293.20172119140625,297.1499938964844,293.1499938964844,0.100679412484169,-2297.340087890625,304.16522216796875,0.7274664044380188,0.1629700362682342,0.1491313874721527,294.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.476554661989212,0.050000000745058,0.0492074638605117,293.3118591308594,297.1499938964844,293.1499938964844,0.2279754877090454,-3432.76904296875,304.18218994140625,0.9007242918014526,0.3158201575279236,0.2225431352853775,293.1388854980469,297.1499938964844,293.1499938964844,0.342064619064331,-6374.75146484375,304.25396728515625,0.9990000128746032,0.5232661366462708,0.4109567403793335,293.3026123046875,297.1499938964844,293.1499938964844,0.0100268255919218,-3055.200439453125,302.25164794921875,0.476554661989212,0.050000000745058,0.2334190160036087,291.4090270996094,291.1499938964844,260.3688659667969,258.7250366210937,280.42340087890625,294.47430419921875,291.42645263671875,1.0,0.2805089056491852,0.6937652826309204,0.6937652826309204,1.0,1.0,-1.2784699201583862,0.5268850326538086,0.7515848875045776,0.224047303199768,0.0,0.0,0.9392739534378052,56.77779769897461,39.0,238.5978546142578,-14524.7529296875,242.1039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468444824219,308.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3392190635204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003442642337176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568140,293.2073059082031,297.1499938964844,293.1499938964844,0.0967115610837936,-2221.229736328125,304.1666564941406,0.7309948205947876,0.1604942679405212,0.146219864487648,294.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671081542969,0.482801079750061,0.050000000745058,0.0490858033299446,293.3133850097656,297.1499938964844,293.1499938964844,0.2202681303024292,-3337.561767578125,304.18426513671875,0.9074296951293944,0.3114121854305267,0.2193970531225204,293.0879211425781,297.1499938964844,293.1499938964844,0.3214010298252105,-6067.1982421875,304.25341796875,0.9990000128746032,0.533915638923645,0.3966575264930725,293.2995910644531,297.1499938964844,293.1499938964844,0.0097909746691584,-2992.9609375,302.2351989746094,0.482801079750061,0.050000000745058,0.2328419238328933,291.58740234375,291.1499938964844,260.3724975585937,258.728271484375,280.4545593261719,294.48272705078125,291.60418701171875,1.0,0.2735838890075683,0.693490743637085,0.693490743637085,1.0,1.0,-1.2531908750534058,0.5155726671218872,0.7376182079315186,0.2182989865541458,0.0,0.0,0.8689300417900085,53.32052230834961,42.0,244.9027099609375,-14421.9638671875,225.39260864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7146911621094,309.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3356103897094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003406018659006,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568200,293.2073059082031,297.1499938964844,293.1499938964844,0.0967115610837936,-2221.229736328125,304.1666564941406,0.7309948205947876,0.1604942679405212,0.146219864487648,294.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5671081542969,0.482801079750061,0.050000000745058,0.0490858033299446,293.3133850097656,297.1499938964844,293.1499938964844,0.2202681303024292,-3337.561767578125,304.18426513671875,0.9074296951293944,0.3114121854305267,0.2193970531225204,293.0879211425781,297.1499938964844,293.1499938964844,0.3214010298252105,-6067.1982421875,304.25341796875,0.9990000128746032,0.533915638923645,0.3966575264930725,293.2995910644531,297.1499938964844,293.1499938964844,0.0097909746691584,-2992.9609375,302.2351989746094,0.482801079750061,0.050000000745058,0.2328419238328933,291.58740234375,291.1499938964844,260.3724975585937,258.728271484375,280.4545593261719,294.48272705078125,291.60418701171875,1.0,0.2735838890075683,0.693490743637085,0.693490743637085,1.0,1.0,-1.2531908750534058,0.5155726671218872,0.7376182079315186,0.2182989865541458,0.0,0.0,0.8689300417900085,53.32052230834961,42.0,244.9027099609375,-14421.9638671875,225.39260864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7146911621094,309.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3356103897094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003406018659006,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568260,293.2040710449219,297.1499938964844,293.1499938964844,0.0944928526878357,-2177.961669921875,304.1647644042969,0.7347336411476135,0.1596954762935638,0.1452299803495407,294.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7298583984375,0.4867050647735595,0.050000000745058,0.0490102395415306,293.3148803710937,297.1499938964844,293.1499938964844,0.2130703777074813,-3248.367431640625,304.184814453125,0.9103974103927612,0.3069676458835602,0.216255247592926,293.0533142089844,297.1499938964844,293.1499938964844,0.3066562116146087,-5848.05810546875,304.24334716796875,0.9990000128746032,0.5425268411636353,0.3875097036361694,293.2965393066406,297.1499938964844,293.1499938964844,0.0095892529934644,-2938.820068359375,302.2181701660156,0.4867050647735595,0.050000000745058,0.2324834764003753,291.74737548828125,291.1499938964844,260.3735656738281,258.729248046875,280.47613525390625,294.4906616210937,291.7618408203125,1.0,0.2691590785980224,0.6934455037117004,0.6934455037117004,1.0,1.0,-1.2367267608642578,0.508216142654419,0.7285106182098389,0.2147421538829803,0.0,0.0,0.7783240675926208,51.16929626464844,45.0,222.71096801757807,-14362.859375,215.0271453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84881591796875,309.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3317272365093231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003366609744261,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568320,293.2040710449219,297.1499938964844,293.1499938964844,0.0944928526878357,-2177.961669921875,304.1647644042969,0.7347336411476135,0.1596954762935638,0.1452299803495407,294.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7298583984375,0.4867050647735595,0.050000000745058,0.0490102395415306,293.3148803710937,297.1499938964844,293.1499938964844,0.2130703777074813,-3248.367431640625,304.184814453125,0.9103974103927612,0.3069676458835602,0.216255247592926,293.0533142089844,297.1499938964844,293.1499938964844,0.3066562116146087,-5848.05810546875,304.24334716796875,0.9990000128746032,0.5425268411636353,0.3875097036361694,293.2965393066406,297.1499938964844,293.1499938964844,0.0095892529934644,-2938.820068359375,302.2181701660156,0.4867050647735595,0.050000000745058,0.2324834764003753,291.74737548828125,291.1499938964844,260.3735656738281,258.729248046875,280.47613525390625,294.4906616210937,291.7618408203125,1.0,0.2691590785980224,0.6934455037117004,0.6934455037117004,1.0,1.0,-1.2367267608642578,0.508216142654419,0.7285106182098389,0.2147421538829803,0.0,0.0,0.7783240675926208,51.16929626464844,45.0,222.71096801757807,-14362.859375,215.0271453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84881591796875,309.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3317272365093231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003366609744261,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568380,293.20050048828125,297.1499938964844,293.1499938964844,0.0928381830453872,-2145.56884765625,304.16259765625,0.7364736795425415,0.1590506285429,0.1446075588464737,294.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.488672524690628,0.050000000745058,0.0489729233086109,293.3163146972656,297.1499938964844,293.1499938964844,0.206570953130722,-3167.6787109375,304.1839904785156,0.9095070958137512,0.3024996817111969,0.2131233364343643,293.0303955078125,297.1499938964844,293.1499938964844,0.2973499596118927,-5711.28466796875,304.2276306152344,0.9990000128746032,0.5496450662612915,0.3829102218151092,293.2940368652344,297.1499938964844,293.1499938964844,0.0094216093420982,-2893.98095703125,302.19708251953125,0.488672524690628,0.050000000745058,0.2323064655065536,291.8785705566406,291.1499938964844,260.3720092773437,258.72784423828125,280.4912109375,294.49822998046875,291.8900146484375,1.0,0.2667214274406433,0.6934002041816711,0.6934002041816711,1.0,1.0,-1.2264399528503418,0.5035940408706665,0.7228458523750305,0.2126190811395645,0.0,0.0,0.6720708608627319,50.079837799072266,48.0,184.84036254882807,-14324.669921875,209.20147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9339294433594,309.30035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3278934359550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003327701706439,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568440,293.20050048828125,297.1499938964844,293.1499938964844,0.0928381830453872,-2145.56884765625,304.16259765625,0.7364736795425415,0.1590506285429,0.1446075588464737,294.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646240234375,0.488672524690628,0.050000000745058,0.0489729233086109,293.3163146972656,297.1499938964844,293.1499938964844,0.206570953130722,-3167.6787109375,304.1839904785156,0.9095070958137512,0.3024996817111969,0.2131233364343643,293.0303955078125,297.1499938964844,293.1499938964844,0.2973499596118927,-5711.28466796875,304.2276306152344,0.9990000128746032,0.5496450662612915,0.3829102218151092,293.2940368652344,297.1499938964844,293.1499938964844,0.0094216093420982,-2893.98095703125,302.19708251953125,0.488672524690628,0.050000000745058,0.2323064655065536,291.8785705566406,291.1499938964844,260.3720092773437,258.72784423828125,280.4912109375,294.49822998046875,291.8900146484375,1.0,0.2667214274406433,0.6934002041816711,0.6934002041816711,1.0,1.0,-1.2264399528503418,0.5035940408706665,0.7228458523750305,0.2126190811395645,0.0,0.0,0.6720708608627319,50.079837799072266,48.0,184.84036254882807,-14324.669921875,209.20147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9339294433594,309.30035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3278934359550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003327701706439,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568500,293.19891357421875,297.1499938964844,293.1499938964844,0.0921304449439048,-2131.759521484375,304.1615905761719,0.7365074753761292,0.1587179005146026,0.144307479262352,294.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.91998291015625,0.4890380799770355,0.050000000745058,0.0489660799503326,293.3170166015625,297.1499938964844,293.1499938964844,0.2036009728908538,-3130.784912109375,304.1832275390625,0.9078003764152528,0.3002581596374511,0.2115605771541595,293.0226135253906,297.1499938964844,293.1499938964844,0.2944814562797546,-5670.1611328125,304.21875,0.9990000128746032,0.5526890158653259,0.3820590376853943,293.29315185546875,297.1499938964844,293.1499938964844,0.0093496982008218,-2875.0615234375,302.1842956542969,0.4890380799770355,0.050000000745058,0.2322739958763122,291.9319763183594,291.1499938964844,260.37017822265625,258.7262268066406,280.4966125488281,294.5019226074219,291.9418029785156,1.0,0.2661166787147522,0.6933776140213013,0.6933776140213013,1.0,1.0,-1.223134160041809,0.5020996332168579,0.7210344672203064,0.2119616568088531,0.0,0.0,0.6145401000976562,49.860877990722656,48.0,162.7655487060547,-14310.0126953125,207.61981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.956787109375,309.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3260723352432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003309219609946,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568560,293.1975402832031,297.1499938964844,293.1499938964844,0.0914944559335708,-2119.4013671875,304.16064453125,0.7360362410545349,0.1583705991506576,0.1440025717020034,294.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9668884277344,0.4890461266040802,0.050000000745058,0.0489659458398819,293.3176574707031,297.1499938964844,293.1499938964844,0.2008178532123565,-3096.21533203125,304.1822509765625,0.9054045081138612,0.2980120480060577,0.2099992632865905,293.0170593261719,297.1499938964844,293.1499938964844,0.2926680743694305,-5645.23681640625,304.20953369140625,0.9990000128746032,0.5553968548774719,0.3820404708385467,293.29254150390625,297.1499938964844,293.1499938964844,0.0092852786183357,-2858.4365234375,302.1698303222656,0.4890461266040802,0.050000000745058,0.2322733551263809,291.9769592285156,291.1499938964844,260.3676147460937,258.72393798828125,280.50128173828125,294.5055847167969,291.9850769042969,1.0,0.2658626735210418,0.6932534575462341,0.6932534575462341,1.0,1.0,-1.220870018005371,0.5010449290275574,0.7198250889778137,0.2114992439746856,0.0,0.0,0.5548633933067322,49.826656341552734,51.0,139.72926330566406,-14297.001953125,206.7810974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9667358398437,309.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3243474066257477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003291713655926,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568620,293.1952819824219,297.1499938964844,293.1499938964844,0.090422473847866,-2098.755859375,304.1589050292969,0.7337744235992432,0.157623216509819,0.1433646529912948,294.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355529785156,0.4881395101547241,0.050000000745058,0.0489830449223518,293.3189392089844,297.1499938964844,293.1499938964844,0.1957904696464538,-3033.8203125,304.17987060546875,0.8990116715431213,0.2935067117214203,0.2068799883127212,293.01190185546875,297.1499938964844,293.1499938964844,0.2918467223644256,-5638.55126953125,304.1910705566406,0.9990000128746032,0.5598215460777283,0.3841541111469269,293.2920227050781,297.1499938964844,293.1499938964844,0.0091770747676491,-2831.7265625,302.13555908203125,0.4881395101547241,0.050000000745058,0.2323544770479202,292.0417175292969,291.1499938964844,260.3603515625,258.7174377441406,280.5072021484375,294.5129089355469,292.0465087890625,1.0,0.2662594318389892,0.6930052638053894,0.6930052638053894,1.0,1.0,-1.2190136909484863,0.5001285672187805,0.7188851237297058,0.211117535829544,0.0,0.0,0.4312976598739624,50.235260009765625,54.0,92.8614273071289,-14274.9814453125,207.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9507751464844,309.3333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3212582468986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003260362718719,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568680,293.1952819824219,297.1499938964844,293.1499938964844,0.090422473847866,-2098.755859375,304.1589050292969,0.7337744235992432,0.157623216509819,0.1433646529912948,294.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355529785156,0.4881395101547241,0.050000000745058,0.0489830449223518,293.3189392089844,297.1499938964844,293.1499938964844,0.1957904696464538,-3033.8203125,304.17987060546875,0.8990116715431213,0.2935067117214203,0.2068799883127212,293.01190185546875,297.1499938964844,293.1499938964844,0.2918467223644256,-5638.55126953125,304.1910705566406,0.9990000128746032,0.5598215460777283,0.3841541111469269,293.2920227050781,297.1499938964844,293.1499938964844,0.0091770747676491,-2831.7265625,302.13555908203125,0.4881395101547241,0.050000000745058,0.2323544770479202,292.0417175292969,291.1499938964844,260.3603515625,258.7174377441406,280.5072021484375,294.5129089355469,292.0465087890625,1.0,0.2662594318389892,0.6930052638053894,0.6930052638053894,1.0,1.0,-1.2190136909484863,0.5001285672187805,0.7188851237297058,0.211117535829544,0.0,0.0,0.4312976598739624,50.235260009765625,54.0,92.8614273071289,-14274.9814453125,207.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9507751464844,309.3333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3212582468986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003260362718719,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568740,293.1936950683594,297.1499938964844,293.1499938964844,0.0895958244800567,-2083.130126953125,304.1573181152344,0.7300712466239929,0.1568001508712768,0.1426783204078674,294.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07147216796875,0.4862226247787475,0.050000000745058,0.0490196272730827,293.32012939453125,297.1499938964844,293.1499938964844,0.1914325952529907,-2979.86767578125,304.1771545410156,0.8907759189605713,0.2889848947525024,0.2037630677223205,293.01373291015625,297.1499938964844,293.1499938964844,0.2942646741867065,-5681.6708984375,304.17340087890625,0.9990000128746032,0.5629600882530212,0.3886416256427765,293.2925109863281,297.1499938964844,293.1499938964844,0.0090936757624149,-2813.154052734375,302.0938415527344,0.4862226247787475,0.050000000745058,0.2325280159711837,292.073974609375,291.1499938964844,260.3500061035156,258.7082214355469,280.50860595703125,294.5202331542969,292.0755920410156,1.0,0.2676559090614319,0.6927570104598999,0.6927570104598999,1.0,1.0,-1.2200862169265747,0.5005285739898682,0.7195575833320618,0.2113160938024521,0.0,0.0,0.3056254386901855,51.17748641967773,57.0,47.53242492675781,-14256.6650390625,209.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8932189941406,309.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3187350332736969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003234755422454,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568800,293.1936950683594,297.1499938964844,293.1499938964844,0.0895958244800567,-2083.130126953125,304.1573181152344,0.7300712466239929,0.1568001508712768,0.1426783204078674,294.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07147216796875,0.4862226247787475,0.050000000745058,0.0490196272730827,293.32012939453125,297.1499938964844,293.1499938964844,0.1914325952529907,-2979.86767578125,304.1771545410156,0.8907759189605713,0.2889848947525024,0.2037630677223205,293.01373291015625,297.1499938964844,293.1499938964844,0.2942646741867065,-5681.6708984375,304.17340087890625,0.9990000128746032,0.5629600882530212,0.3886416256427765,293.2925109863281,297.1499938964844,293.1499938964844,0.0090936757624149,-2813.154052734375,302.0938415527344,0.4862226247787475,0.050000000745058,0.2325280159711837,292.073974609375,291.1499938964844,260.3500061035156,258.7082214355469,280.50860595703125,294.5202331542969,292.0755920410156,1.0,0.2676559090614319,0.6927570104598999,0.6927570104598999,1.0,1.0,-1.2200862169265747,0.5005285739898682,0.7195575833320618,0.2113160938024521,0.0,0.0,0.3056254386901855,51.17748641967773,57.0,47.53242492675781,-14256.6650390625,209.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8932189941406,309.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3187350332736969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003234755422454,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568860,293.1926574707031,297.1499938964844,293.1499938964844,0.088978923857212,-2071.811279296875,304.1559143066406,0.7252656817436218,0.1559026390314102,0.141939491033554,294.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.4835145175457001,0.050000000745058,0.0490721054375171,293.3212585449219,297.1499938964844,293.1499938964844,0.1876501590013504,-2933.20947265625,304.1744079589844,0.8811947703361511,0.2844471335411072,0.2006464302539825,293.0214233398437,297.1499938964844,293.1499938964844,0.2993782758712768,-5765.93212890625,304.1571350097656,0.9990000128746032,0.5648683905601501,0.3949912190437317,293.2938537597656,297.1499938964844,293.1499938964844,0.0090307276695966,-2801.57421875,302.0448913574219,0.4835145175457001,0.050000000745058,0.232776939868927,292.0769348144531,291.1499938964844,260.3378295898437,258.69732666015625,280.5072631835937,294.5275573730469,292.07586669921875,1.0,0.2698405086994171,0.6923968195915222,0.6923968195915222,1.0,1.0,-1.2234408855438232,0.5019338130950928,0.7215070724487305,0.2119115442037582,0.0,0.0,0.1815569400787353,52.552982330322266,60.0,6.718541622161865,-14240.87890625,213.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80340576171875,309.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3168317675590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003215439501218,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568920,293.1926574707031,297.1499938964844,293.1499938964844,0.088978923857212,-2071.811279296875,304.1559143066406,0.7252656817436218,0.1559026390314102,0.141939491033554,294.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07763671875,0.4835145175457001,0.050000000745058,0.0490721054375171,293.3212585449219,297.1499938964844,293.1499938964844,0.1876501590013504,-2933.20947265625,304.1744079589844,0.8811947703361511,0.2844471335411072,0.2006464302539825,293.0214233398437,297.1499938964844,293.1499938964844,0.2993782758712768,-5765.93212890625,304.1571350097656,0.9990000128746032,0.5648683905601501,0.3949912190437317,293.2938537597656,297.1499938964844,293.1499938964844,0.0090307276695966,-2801.57421875,302.0448913574219,0.4835145175457001,0.050000000745058,0.232776939868927,292.0769348144531,291.1499938964844,260.3378295898437,258.69732666015625,280.5072631835937,294.5275573730469,292.07586669921875,1.0,0.2698405086994171,0.6923968195915222,0.6923968195915222,1.0,1.0,-1.2234408855438232,0.5019338130950928,0.7215070724487305,0.2119115442037582,0.0,0.0,0.1815569400787353,52.552982330322266,60.0,6.718541622161865,-14240.87890625,213.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80340576171875,309.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3168317675590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003215439501218,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
568980,293.1921081542969,297.1499938964844,293.1499938964844,0.0885314792394638,-2063.98193359375,304.1546936035156,0.7195896506309509,0.1549353748559951,0.1411492228507995,294.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05841064453125,0.4801579415798187,0.050000000745058,0.0491377376019954,293.32232666015625,297.1499938964844,293.1499938964844,0.1843334138393402,-2892.467041015625,304.1718139648437,0.8707483410835266,0.2798918783664703,0.1975273489952087,293.033935546875,297.1499938964844,293.1499938964844,0.3067349195480346,-5883.91015625,304.142578125,0.9990000128746032,0.5655970573425293,0.4027925133705139,293.29595947265625,297.1499938964844,293.1499938964844,0.0089842649176716,-2795.788818359375,301.9891662597656,0.4801579415798187,0.050000000745058,0.23308826982975,292.0550537109375,291.1499938964844,260.3251342773437,258.6858215332031,280.50347900390625,294.534912109375,292.0517578125,1.0,0.272644966840744,0.6920366287231445,0.6920366287231445,1.0,1.0,-1.2285642623901367,0.5041443705558777,0.7244199514389038,0.2128218710422516,0.0,0.0,0.062121894210577,54.28536987304688,63.0,-27.92162704467773,-14228.125,218.7202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6912841796875,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3155611455440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003202544467058,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569040,293.1921081542969,297.1499938964844,293.1499938964844,0.0885314792394638,-2063.98193359375,304.1546936035156,0.7195896506309509,0.1549353748559951,0.1411492228507995,294.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05841064453125,0.4801579415798187,0.050000000745058,0.0491377376019954,293.32232666015625,297.1499938964844,293.1499938964844,0.1843334138393402,-2892.467041015625,304.1718139648437,0.8707483410835266,0.2798918783664703,0.1975273489952087,293.033935546875,297.1499938964844,293.1499938964844,0.3067349195480346,-5883.91015625,304.142578125,0.9990000128746032,0.5655970573425293,0.4027925133705139,293.29595947265625,297.1499938964844,293.1499938964844,0.0089842649176716,-2795.788818359375,301.9891662597656,0.4801579415798187,0.050000000745058,0.23308826982975,292.0550537109375,291.1499938964844,260.3251342773437,258.6858215332031,280.50347900390625,294.534912109375,292.0517578125,1.0,0.272644966840744,0.6920366287231445,0.6920366287231445,1.0,1.0,-1.2285642623901367,0.5041443705558777,0.7244199514389038,0.2128218710422516,0.0,0.0,0.062121894210577,54.28536987304688,63.0,-27.92162704467773,-14228.125,218.7202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6912841796875,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3155611455440521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003202544467058,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569100,293.1919860839844,297.1499938964844,293.1499938964844,0.0883573591709137,-2061.091796875,304.1541442871094,0.7164671421051025,0.1544277369976043,0.1407359689474105,294.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0408935546875,0.4782639443874359,0.050000000745058,0.0491746962070465,293.3228454589844,297.1499938964844,293.1499938964844,0.1828121393918991,-2873.83447265625,304.1706237792969,0.8653397560119629,0.2776069641113281,0.1959659159183502,293.04168701171875,297.1499938964844,293.1499938964844,0.3111165463924408,-5953.2685546875,304.1359558105469,0.9990000128746032,0.5655437111854553,0.4071200788021087,293.2972412109375,297.1499938964844,293.1499938964844,0.0089658042415976,-2794.630126953125,301.958984375,0.4782639443874359,0.050000000745058,0.2332635819911956,292.0364074707031,291.1499938964844,260.3185729980469,258.67987060546875,280.5008850097656,294.53857421875,292.0322265625,1.0,0.2742315828800201,0.6918565630912781,0.6918565630912781,1.0,1.0,-1.2316430807113647,0.5054845809936523,0.7261584997177124,0.2133727371692657,0.0,0.0,0.004874060396105,55.263614654541016,63.0,-42.70331573486328,-14223.0986328125,221.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6299743652344,309.0294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.315153032541275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198402409907,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569160,293.1919250488281,297.1499938964844,293.1499938964844,0.0882091224193573,-2058.73779296875,304.1536865234375,0.7131541967391968,0.1539051532745361,0.1403111666440963,294.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0189208984375,0.4762287735939026,0.050000000745058,0.049214094877243,293.3233642578125,297.1499938964844,293.1499938964844,0.1813634186983108,-2856.117919921875,304.16949462890625,0.8598672151565552,0.2753167450428009,0.1944025009870529,293.0503234863281,297.1499938964844,293.1499938964844,0.315906822681427,-6028.53076171875,304.1298217773437,0.9990000128746032,0.5652214884757996,0.4116831421852112,293.2986755371094,297.1499938964844,293.1499938964844,0.0089497687295079,-2794.39453125,301.9273681640625,0.4762287735939026,0.050000000745058,0.2334504723548889,292.01348876953125,291.1499938964844,260.3119201660156,258.6737670898437,280.4981689453125,294.542236328125,292.008544921875,1.0,0.2759209871292114,0.6916376352310181,0.6916376352310181,1.0,1.0,-1.2350051403045654,0.5069429874420166,0.728062093257904,0.213969275355339,0.0,0.0,0.0,56.3076171875,66.0,-55.6689682006836,-14219.0126953125,225.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56671142578125,308.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3148894309997558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000319572747685,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569220,293.1920471191406,297.1499938964844,293.1499938964844,0.0879689306020736,-2055.203369140625,304.1528625488281,0.7059272527694702,0.1528183221817016,0.1394291669130325,294.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96435546875,0.4717167615890503,0.050000000745058,0.0492993220686912,293.3243713378906,297.1499938964844,293.1499938964844,0.1786292195320129,-2822.72265625,304.1675720214844,0.8488754630088806,0.2707191407680511,0.191268652677536,293.06982421875,297.1499938964844,293.1499938964844,0.3265407979488373,-6193.89208984375,304.1188659667969,0.9990000128746032,0.5638009309768677,0.421385258436203,293.3019104003906,297.1499938964844,293.1499938964844,0.0089231207966804,-2796.061767578125,301.8602905273437,0.4717167615890503,0.050000000745058,0.2338547557592392,291.9574279785156,291.1499938964844,260.2982177734375,258.66119384765625,280.491943359375,294.549560546875,291.9513244628906,1.0,0.279554545879364,0.6911998987197876,0.6911998987197876,1.0,1.0,-1.2424176931381226,0.5101665258407593,0.7322511672973633,0.215306669473648,0.0,0.0,0.0,58.56871795654297,69.0,-76.28919219970703,-14214.4755859375,232.6564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,308.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3147652745246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003194467280991,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569280,293.1920471191406,297.1499938964844,293.1499938964844,0.0879689306020736,-2055.203369140625,304.1528625488281,0.7059272527694702,0.1528183221817016,0.1394291669130325,294.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96435546875,0.4717167615890503,0.050000000745058,0.0492993220686912,293.3243713378906,297.1499938964844,293.1499938964844,0.1786292195320129,-2822.72265625,304.1675720214844,0.8488754630088806,0.2707191407680511,0.191268652677536,293.06982421875,297.1499938964844,293.1499938964844,0.3265407979488373,-6193.89208984375,304.1188659667969,0.9990000128746032,0.5638009309768677,0.421385258436203,293.3019104003906,297.1499938964844,293.1499938964844,0.0089231207966804,-2796.061767578125,301.8602905273437,0.4717167615890503,0.050000000745058,0.2338547557592392,291.9574279785156,291.1499938964844,260.2982177734375,258.66119384765625,280.491943359375,294.549560546875,291.9513244628906,1.0,0.279554545879364,0.6911998987197876,0.6911998987197876,1.0,1.0,-1.2424176931381226,0.5101665258407593,0.7322511672973633,0.215306669473648,0.0,0.0,0.0,58.56871795654297,69.0,-76.28919219970703,-14214.4755859375,232.6564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,308.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3147652745246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003194467280991,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569340,293.1924133300781,297.1499938964844,293.1499938964844,0.0877732560038566,-2052.61083984375,304.1522216796875,0.6982957124710083,0.1516812890768051,0.138507530093193,294.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8993835449219,0.4665445685386657,0.050000000745058,0.0493918433785438,293.32537841796875,297.1499938964844,293.1499938964844,0.1760349422693252,-2791.029052734375,304.1660461425781,0.8379822373390198,0.2660974264144897,0.1881232857704162,293.0917053222656,297.1499938964844,293.1499938964844,0.3383276760578155,-6374.86474609375,304.1096496582031,0.9990000128746032,0.5613964200019836,0.4316709339618683,293.3055725097656,297.1499938964844,293.1499938964844,0.0089007876813411,-2799.614013671875,301.78863525390625,0.4665445685386657,0.050000000745058,0.2342936396598816,291.8915100097656,291.1499938964844,260.2840881347656,258.6481628417969,280.48504638671875,294.556884765625,291.8846740722656,1.0,0.2834513783454895,0.6907621026039124,0.6907621026039124,1.0,1.0,-1.250519871711731,0.5136937499046326,0.7368261218070984,0.2168090790510177,0.0,0.0,0.0,61.02550506591797,72.0,-90.34357452392578,-14215.486328125,240.8353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,308.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3151197135448456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198064514435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569400,293.1924133300781,297.1499938964844,293.1499938964844,0.0877732560038566,-2052.61083984375,304.1522216796875,0.6982957124710083,0.1516812890768051,0.138507530093193,294.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8993835449219,0.4665445685386657,0.050000000745058,0.0493918433785438,293.32537841796875,297.1499938964844,293.1499938964844,0.1760349422693252,-2791.029052734375,304.1660461425781,0.8379822373390198,0.2660974264144897,0.1881232857704162,293.0917053222656,297.1499938964844,293.1499938964844,0.3383276760578155,-6374.86474609375,304.1096496582031,0.9990000128746032,0.5613964200019836,0.4316709339618683,293.3055725097656,297.1499938964844,293.1499938964844,0.0089007876813411,-2799.614013671875,301.78863525390625,0.4665445685386657,0.050000000745058,0.2342936396598816,291.8915100097656,291.1499938964844,260.2840881347656,258.6481628417969,280.48504638671875,294.556884765625,291.8846740722656,1.0,0.2834513783454895,0.6907621026039124,0.6907621026039124,1.0,1.0,-1.250519871711731,0.5136937499046326,0.7368261218070984,0.2168090790510177,0.0,0.0,0.0,61.02550506591797,72.0,-90.34357452392578,-14215.486328125,240.8353729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,308.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3151197135448456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198064514435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
