time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569460,293.1919250488281,297.1499938964844,293.1499938964844,0.0884469076991081,-2067.908935546875,304.1502685546875,0.6906868815422058,0.1506974250078201,0.1376273036003112,294.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7536926269531,0.46066614985466,0.050000000745058,0.0494901910424232,293.3263244628906,297.1499938964844,293.1499938964844,0.1750787794589996,-2781.876708984375,304.1621398925781,0.8272567391395569,0.2614611983299255,0.1849680691957473,293.1159973144531,297.1499938964844,293.1499938964844,0.354152500629425,-6617.54736328125,304.096435546875,0.9990000128746032,0.5579590797424316,0.4423423707485199,293.3094482421875,297.1499938964844,293.1499938964844,0.0089363502338528,-2825.869384765625,301.6949157714844,0.46066614985466,0.050000000745058,0.2347601503133773,291.72674560546875,291.1499938964844,260.26953125,258.6346740722656,280.01837158203125,294.56396484375,291.7027587890625,1.0,0.2875333428382873,0.7830330729484558,0.7830330729484558,1.0,1.0,-1.2591630220413208,0.5348689556121826,0.724294126033783,0.2358367592096328,0.0,0.0,0.0,63.64177322387695,75.0,-242.6322631835937,-14412.365234375,249.6380310058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,308.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163039684295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210083232261,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569520,293.1919250488281,297.1499938964844,293.1499938964844,0.0884469076991081,-2067.908935546875,304.1502685546875,0.6906868815422058,0.1506974250078201,0.1376273036003112,294.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7536926269531,0.46066614985466,0.050000000745058,0.0494901910424232,293.3263244628906,297.1499938964844,293.1499938964844,0.1750787794589996,-2781.876708984375,304.1621398925781,0.8272567391395569,0.2614611983299255,0.1849680691957473,293.1159973144531,297.1499938964844,293.1499938964844,0.354152500629425,-6617.54736328125,304.096435546875,0.9990000128746032,0.5579590797424316,0.4423423707485199,293.3094482421875,297.1499938964844,293.1499938964844,0.0089363502338528,-2825.869384765625,301.6949157714844,0.46066614985466,0.050000000745058,0.2347601503133773,291.72674560546875,291.1499938964844,260.26953125,258.6346740722656,280.01837158203125,294.56396484375,291.7027587890625,1.0,0.2875333428382873,0.7830330729484558,0.7830330729484558,1.0,1.0,-1.2591630220413208,0.5348689556121826,0.724294126033783,0.2358367592096328,0.0,0.0,0.0,63.64177322387695,75.0,-242.6322631835937,-14412.365234375,249.6380310058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,308.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163039684295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210083232261,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569580,293.1885070800781,297.1499938964844,293.1499938964844,0.0900460630655288,-2101.463623046875,304.1475524902344,0.6841660141944885,0.1503244191408157,0.1372709423303604,294.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5150451660156,0.4548716843128204,0.050000000745058,0.0495917610824108,293.3271484375,297.1499938964844,293.1499938964844,0.1750852912664413,-2785.745361328125,304.1581420898437,0.8166634440422058,0.2568263113498688,0.1818163990974426,293.1437683105469,297.1499938964844,293.1499938964844,0.3728843331336975,-6901.20166015625,304.0832214355469,0.9990000128746032,0.5531970262527466,0.4531002044677734,293.3132019042969,297.1499938964844,293.1499938964844,0.0090143950656056,-2867.51416015625,301.58367919921875,0.4548716843128204,0.050000000745058,0.2352419644594192,291.4884948730469,291.1499938964844,260.2545166015625,258.6207580566406,279.7728881835937,294.5700988769531,291.4666442871094,1.0,0.291755735874176,0.8753039836883545,0.8753039836883545,1.0,1.0,-1.26856529712677,0.5475382208824158,0.7210270762443542,0.2462560683488845,0.0,0.0,0.0,66.35147857666016,78.0,-301.73272705078125,-14496.95703125,259.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,308.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3184569180011749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003231932932976,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569640,293.1885070800781,297.1499938964844,293.1499938964844,0.0900460630655288,-2101.463623046875,304.1475524902344,0.6841660141944885,0.1503244191408157,0.1372709423303604,294.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5150451660156,0.4548716843128204,0.050000000745058,0.0495917610824108,293.3271484375,297.1499938964844,293.1499938964844,0.1750852912664413,-2785.745361328125,304.1581420898437,0.8166634440422058,0.2568263113498688,0.1818163990974426,293.1437683105469,297.1499938964844,293.1499938964844,0.3728843331336975,-6901.20166015625,304.0832214355469,0.9990000128746032,0.5531970262527466,0.4531002044677734,293.3132019042969,297.1499938964844,293.1499938964844,0.0090143950656056,-2867.51416015625,301.58367919921875,0.4548716843128204,0.050000000745058,0.2352419644594192,291.4884948730469,291.1499938964844,260.2545166015625,258.6207580566406,279.7728881835937,294.5700988769531,291.4666442871094,1.0,0.291755735874176,0.8753039836883545,0.8753039836883545,1.0,1.0,-1.26856529712677,0.5475382208824158,0.7210270762443542,0.2462560683488845,0.0,0.0,0.0,66.35147857666016,78.0,-301.73272705078125,-14496.95703125,259.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,308.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3184569180011749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003231932932976,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569700,293.1862487792969,297.1499938964844,293.1499938964844,0.0908856987953186,-2118.816650390625,304.1464538574219,0.6812295913696289,0.1502802670001983,0.1372391134500503,294.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40399169921875,0.452082097530365,0.050000000745058,0.0496437028050422,293.3275756835937,297.1499938964844,293.1499938964844,0.1748981326818466,-2784.969970703125,304.1570129394531,0.8112829327583313,0.2545004487037658,0.180237278342247,293.1586303710937,297.1499938964844,293.1499938964844,0.3822569549083709,-7041.01171875,304.0783386230469,0.9990000128746032,0.5503613948822021,0.4585040509700775,293.3150634765625,297.1499938964844,293.1499938964844,0.0090459724888205,-2885.87060546875,301.5287780761719,0.452082097530365,0.050000000745058,0.2354883402585983,291.379150390625,291.1499938964844,260.24688720703125,258.6136474609375,279.7018127441406,294.572998046875,291.35888671875,1.0,0.2939066290855407,0.9214394688606262,0.9214394688606262,1.0,1.0,-1.2734761238098145,0.5521540641784668,0.7213220596313477,0.2497183382511139,0.0,0.0,0.0,67.73912811279297,78.0,-299.9520568847656,-14521.185546875,263.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8903503417969,308.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3197485506534576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003245041298214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569760,293.1836853027344,297.1499938964844,293.1499938964844,0.0917198732495307,-2135.91064453125,304.1455993652344,0.6784835457801819,0.1503274738788604,0.1372888833284378,294.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.4493686854839325,0.050000000745058,0.0496963411569595,293.3280029296875,297.1499938964844,293.1499938964844,0.1745397001504898,-2781.7978515625,304.1564025878906,0.8057445287704468,0.2521667182445526,0.1786534190177917,293.1739807128906,297.1499938964844,293.1499938964844,0.3915105760097503,-7177.6748046875,304.0745544433594,0.9990000128746032,0.547235369682312,0.4639164805412292,293.31695556640625,297.1499938964844,293.1499938964844,0.0090710166841745,-2901.974853515625,301.4748229980469,0.4493686854839325,0.050000000745058,0.2357380539178848,291.2788391113281,291.1499938964844,260.2391662597656,258.6064453125,279.666015625,294.5758361816406,291.2609558105469,1.0,0.2960777580738067,0.9371516108512878,0.9371516108512878,0.9895565509796144,1.0,-1.278494358062744,0.5555053949356079,0.7229889035224915,0.2519005239009857,0.0,0.0,0.0,69.14630126953125,81.0,-283.9623718261719,-14533.919921875,268.9941101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,308.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3211240768432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003259001241531,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569820,293.1767883300781,297.1499938964844,293.1499938964844,0.0934473499655723,-2170.751220703125,304.1441955566406,0.6737433671951294,0.1508655548095703,0.1377269625663757,294.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4441949725151062,0.050000000745058,0.0498031675815582,293.32891845703125,297.1499938964844,293.1499938964844,0.1733011603355407,-2768.221923828125,304.1563720703125,0.7945058345794678,0.2474742233753204,0.1754694133996963,293.2065734863281,297.1499938964844,293.1499938964844,0.4094829559326172,-7439.40087890625,304.06982421875,0.9990000128746032,0.5400270819664001,0.4747108817100525,293.3208923339844,297.1499938964844,293.1499938964844,0.0090994918718934,-2926.927978515625,301.3702392578125,0.4441949725151062,0.050000000745058,0.236244797706604,291.1077575683594,291.1499938964844,260.2234191894531,258.5918273925781,279.60552978515625,294.5816345214844,291.0926818847656,1.0,0.3004667460918426,0.9685757756233216,0.9685757756233216,0.9686696529388428,1.0,-1.2888916730880735,0.5621540546417236,0.7267375588417053,0.2561487853527069,0.0,0.0,0.0,72.00653076171875,69.0,-243.97325134277344,-14570.8642578125,279.40728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6856689453125,307.9729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3240092992782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003288282605353,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569880,293.1767883300781,297.1499938964844,293.1499938964844,0.0934473499655723,-2170.751220703125,304.1441955566406,0.6737433671951294,0.1508655548095703,0.1377269625663757,294.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4441949725151062,0.050000000745058,0.0498031675815582,293.32891845703125,297.1499938964844,293.1499938964844,0.1733011603355407,-2768.221923828125,304.1563720703125,0.7945058345794678,0.2474742233753204,0.1754694133996963,293.2065734863281,297.1499938964844,293.1499938964844,0.4094829559326172,-7439.40087890625,304.06982421875,0.9990000128746032,0.5400270819664001,0.4747108817100525,293.3208923339844,297.1499938964844,293.1499938964844,0.0090994918718934,-2926.927978515625,301.3702392578125,0.4441949725151062,0.050000000745058,0.236244797706604,291.1077575683594,291.1499938964844,260.2234191894531,258.5918273925781,279.60552978515625,294.5816345214844,291.0926818847656,1.0,0.3004667460918426,0.9685757756233216,0.9685757756233216,0.9686696529388428,1.0,-1.2888916730880735,0.5621540546417236,0.7267375588417053,0.2561487853527069,0.0,0.0,0.0,72.00653076171875,69.0,-243.97325134277344,-14570.8642578125,279.40728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6856689453125,307.9729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3240092992782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003288282605353,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
569940,293.1700134277344,297.1499938964844,293.1499938964844,0.095086321234703,-2203.256103515625,304.1434326171875,0.6755390763282776,0.1515683233737945,0.138415515422821,294.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876403808594,0.444758802652359,0.050000000745058,0.0497910864651203,293.32958984375,297.1499938964844,293.1499938964844,0.1712866127490997,-2743.966796875,304.1576538085937,0.7900818586349487,0.2428018301725387,0.1721982657909393,293.2327575683594,297.1499938964844,293.1499938964844,0.4147473573684692,-7505.83837890625,304.0884094238281,0.9990000128746032,0.5332498550415039,0.4735021889209747,293.3247375488281,297.1499938964844,293.1499938964844,0.0090730274096131,-2935.65234375,301.271240234375,0.444758802652359,0.050000000745058,0.2361874729394912,290.9750671386719,291.1499938964844,260.20733642578125,258.57684326171875,279.5575866699219,294.5874938964844,290.9656982421875,1.0,0.2990377843379974,1.0,1.0,0.947782814502716,1.0,-1.284267544746399,0.5617645382881165,0.7225030064582825,0.2566671669483185,0.0,0.0,0.0,71.62930297851562,57.0,-181.7356414794922,-14528.2685546875,276.71051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065979003906,307.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3268379271030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003316989459563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570000,293.1700134277344,297.1499938964844,293.1499938964844,0.095086321234703,-2203.256103515625,304.1434326171875,0.6755390763282776,0.1515683233737945,0.138415515422821,294.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876403808594,0.444758802652359,0.050000000745058,0.0497910864651203,293.32958984375,297.1499938964844,293.1499938964844,0.1712866127490997,-2743.966796875,304.1576538085937,0.7900818586349487,0.2428018301725387,0.1721982657909393,293.2327575683594,297.1499938964844,293.1499938964844,0.4147473573684692,-7505.83837890625,304.0884094238281,0.9990000128746032,0.5332498550415039,0.4735021889209747,293.3247375488281,297.1499938964844,293.1499938964844,0.0090730274096131,-2935.65234375,301.271240234375,0.444758802652359,0.050000000745058,0.2361874729394912,290.9750671386719,291.1499938964844,260.20733642578125,258.57684326171875,279.5575866699219,294.5874938964844,290.9656982421875,1.0,0.2990377843379974,1.0,1.0,0.947782814502716,1.0,-1.284267544746399,0.5617645382881165,0.7225030064582825,0.2566671669483185,0.0,0.0,0.0,71.62930297851562,57.0,-181.7356414794922,-14528.2685546875,276.71051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065979003906,307.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3268379271030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003316989459563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0952750518918037,-2207.176025390625,304.1454162597656,0.6807972192764282,0.1509819626808166,0.1381470561027526,294.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92578125,0.4501398801803589,0.050000000745058,0.0496812053024768,293.32989501953125,297.1499938964844,293.1499938964844,0.167955994606018,-2701.42919921875,304.16070556640625,0.7912743091583252,0.2381898611783981,0.1688877493143081,293.2376403808594,297.1499938964844,293.1499938964844,0.4067102670669555,-7374.72509765625,304.1226501464844,0.9990000128746032,0.5301174521446228,0.46236252784729,293.3274841308594,297.1499938964844,293.1499938964844,0.008978079073131,-2920.719482421875,301.1907958984375,0.4501398801803589,0.050000000745058,0.2356662452220916,290.9239196777344,291.1499938964844,260.1909484863281,258.5616149902344,279.5915832519531,294.5933837890625,290.9237670898437,1.0,0.2933081388473511,0.9870489239692688,0.9870489239692688,0.9686696529388428,1.0,-1.2658475637435913,0.5521783232688904,0.7136692404747009,0.2508396506309509,0.0,0.0,0.0,68.56525421142578,45.0,-72.17549896240234,-14396.37890625,262.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60845947265625,307.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3290199637413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003339134273119,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0952750518918037,-2207.176025390625,304.1454162597656,0.6807972192764282,0.1509819626808166,0.1381470561027526,294.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92578125,0.4501398801803589,0.050000000745058,0.0496812053024768,293.32989501953125,297.1499938964844,293.1499938964844,0.167955994606018,-2701.42919921875,304.16070556640625,0.7912743091583252,0.2381898611783981,0.1688877493143081,293.2376403808594,297.1499938964844,293.1499938964844,0.4067102670669555,-7374.72509765625,304.1226501464844,0.9990000128746032,0.5301174521446228,0.46236252784729,293.3274841308594,297.1499938964844,293.1499938964844,0.008978079073131,-2920.719482421875,301.1907958984375,0.4501398801803589,0.050000000745058,0.2356662452220916,290.9239196777344,291.1499938964844,260.1909484863281,258.5616149902344,279.5915832519531,294.5933837890625,290.9237670898437,1.0,0.2933081388473511,0.9870489239692688,0.9870489239692688,0.9686696529388428,1.0,-1.2658475637435913,0.5521783232688904,0.7136692404747009,0.2508396506309509,0.0,0.0,0.0,68.56525421142578,45.0,-72.17549896240234,-14396.37890625,262.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60845947265625,307.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3290199637413025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003339134273119,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570180,293.1797180175781,297.1499938964844,293.1499938964844,0.093400090932846,-2171.036376953125,304.1501159667969,0.6873940229415894,0.148609459400177,0.1362601518630981,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9542236328125,0.4598296880722046,0.050000000745058,0.0495044961571693,293.32940673828125,297.1499938964844,293.1499938964844,0.1634110659360885,-2641.806396484375,304.16473388671875,0.7970900535583496,0.2337317466735839,0.165625661611557,293.21923828125,297.1499938964844,293.1499938964844,0.387488454580307,-7079.66552734375,304.16387939453125,0.9990000128746032,0.5315790176391602,0.4438607096672058,293.3283996582031,297.1499938964844,293.1499938964844,0.0088249174878001,-2883.658203125,301.1343994140625,0.4598296880722046,0.050000000745058,0.2348280102014541,290.9615478515625,291.1499938964844,260.1742553710937,258.5461120605469,279.6356811523437,294.5986022949219,290.9692077636719,1.0,0.2841456532478332,0.9740977883338928,0.9740977883338928,0.9895565509796144,1.0,-1.2362440824508667,0.5375192761421204,0.6987248063087463,0.242257609963417,0.0,0.0,0.0,63.64775466918945,48.0,43.45229721069336,-14227.4150390625,241.07749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,308.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3300975561141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003350070619489,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570240,293.1797180175781,297.1499938964844,293.1499938964844,0.093400090932846,-2171.036376953125,304.1501159667969,0.6873940229415894,0.148609459400177,0.1362601518630981,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9542236328125,0.4598296880722046,0.050000000745058,0.0495044961571693,293.32940673828125,297.1499938964844,293.1499938964844,0.1634110659360885,-2641.806396484375,304.16473388671875,0.7970900535583496,0.2337317466735839,0.165625661611557,293.21923828125,297.1499938964844,293.1499938964844,0.387488454580307,-7079.66552734375,304.16387939453125,0.9990000128746032,0.5315790176391602,0.4438607096672058,293.3283996582031,297.1499938964844,293.1499938964844,0.0088249174878001,-2883.658203125,301.1343994140625,0.4598296880722046,0.050000000745058,0.2348280102014541,290.9615478515625,291.1499938964844,260.1742553710937,258.5461120605469,279.6356811523437,294.5986022949219,290.9692077636719,1.0,0.2841456532478332,0.9740977883338928,0.9740977883338928,0.9895565509796144,1.0,-1.2362440824508667,0.5375192761421204,0.6987248063087463,0.242257609963417,0.0,0.0,0.0,63.64775466918945,48.0,43.45229721069336,-14227.4150390625,241.07749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,308.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3300975561141968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003350070619489,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570300,293.1864318847656,297.1499938964844,293.1499938964844,0.0918145403265953,-2140.44775390625,304.1529846191406,0.6886770129203796,0.1469153016805648,0.1347906291484832,294.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.4637787938117981,0.050000000745058,0.049438826739788,293.3291015625,297.1499938964844,293.1499938964844,0.1608304679393768,-2607.557861328125,304.1667175292969,0.798851728439331,0.2315202355384826,0.1640365570783615,293.20343017578125,297.1499938964844,293.1499938964844,0.3788281381130218,-6948.70654296875,304.1769714355469,0.9990000128746032,0.5338007807731628,0.4367824494838714,293.3282165527344,297.1499938964844,293.1499938964844,0.0087423436343669,-2861.156494140625,301.1141967773437,0.4637787938117981,0.050000000745058,0.2345165014266967,291.0072937011719,291.1499938964844,260.1658020019531,258.5382995605469,279.6552429199219,294.60107421875,291.0174255371094,1.0,0.2808425724506378,0.9676222801208496,0.9676222801208496,1.0,1.0,-1.223618507385254,0.5312680006027222,0.692350447177887,0.2384961396455764,0.0,0.0,0.0,61.79712677001953,48.0,90.79798889160156,-14169.34765625,232.6063842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774353027344,308.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3301622271537781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003350726910866,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570360,293.1918334960937,297.1499938964844,293.1499938964844,0.090134784579277,-2108.076416015625,304.1554870605469,0.6888203620910645,0.1453887522220611,0.1332643032073974,294.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.4665915071964264,0.050000000745058,0.0493912734091281,293.3288269042969,297.1499938964844,293.1499938964844,0.1581932008266449,-2572.431884765625,304.1684875488281,0.7994849681854248,0.2293057888746261,0.1624592393636703,293.1881408691406,297.1499938964844,293.1499938964844,0.371755838394165,-6842.4501953125,304.18487548828125,0.9990000128746032,0.5361311435699463,0.4315842688083648,293.3277587890625,297.1499938964844,293.1499938964844,0.0086620422080159,-2838.545166015625,301.0964660644531,0.4665915071964264,0.050000000745058,0.2342909425497055,291.0598449707031,291.1499938964844,260.1573181152344,258.5304260253906,279.6692199707031,294.6034851074219,291.0708312988281,1.0,0.2781630456447601,0.9556795358657836,0.9556795358657836,1.0,1.0,-1.2133238315582275,0.5262415409088135,0.6870823502540588,0.2355046570301056,0.0,0.0,0.0,60.441707611083984,51.0,121.62296295166016,-14132.0634765625,226.12417602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,308.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3299717605113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003348793834447,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570420,293.1925964355469,297.1499938964844,293.1499938964844,0.0878809317946434,-2064.272705078125,304.15728759765625,0.6898020505905151,0.1441591382026672,0.1316221803426742,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4701682329177856,0.050000000745058,0.0493279881775379,293.328369140625,297.1499938964844,293.1499938964844,0.15288145840168,-2501.37060546875,304.171142578125,0.7986335158348083,0.2248674482107162,0.1593217551708221,293.1669616699219,297.1499938964844,293.1499938964844,0.3605934381484985,-6676.2001953125,304.19158935546875,0.9990000128746032,0.5394777655601501,0.4245662093162536,293.32647705078125,297.1499938964844,293.1499938964844,0.0085088517516851,-2794.0439453125,301.06500244140625,0.4701682329177856,0.050000000745058,0.233990728855133,291.17315673828125,291.1499938964844,260.1401062011719,258.5145263671875,279.69439697265625,294.6080322265625,291.1849365234375,1.0,0.2744870483875274,0.931794047355652,0.931794047355652,1.0,1.0,-1.1987231969833374,0.5188653469085693,0.6798577904701233,0.2309339940547943,0.0,0.0,0.0,58.62529373168945,54.0,152.3745880126953,-14098.953125,217.3036499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,308.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3289966881275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003338898241054,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570480,293.1925964355469,297.1499938964844,293.1499938964844,0.0878809317946434,-2064.272705078125,304.15728759765625,0.6898020505905151,0.1441591382026672,0.1316221803426742,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.4701682329177856,0.050000000745058,0.0493279881775379,293.328369140625,297.1499938964844,293.1499938964844,0.15288145840168,-2501.37060546875,304.171142578125,0.7986335158348083,0.2248674482107162,0.1593217551708221,293.1669616699219,297.1499938964844,293.1499938964844,0.3605934381484985,-6676.2001953125,304.19158935546875,0.9990000128746032,0.5394777655601501,0.4245662093162536,293.32647705078125,297.1499938964844,293.1499938964844,0.0085088517516851,-2794.0439453125,301.06500244140625,0.4701682329177856,0.050000000745058,0.233990728855133,291.17315673828125,291.1499938964844,260.1401062011719,258.5145263671875,279.69439697265625,294.6080322265625,291.1849365234375,1.0,0.2744870483875274,0.931794047355652,0.931794047355652,1.0,1.0,-1.1987231969833374,0.5188653469085693,0.6798577904701233,0.2309339940547943,0.0,0.0,0.0,58.62529373168945,54.0,152.3745880126953,-14098.953125,217.3036499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,308.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3289966881275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003338898241054,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570540,293.1903076171875,297.1499938964844,293.1499938964844,0.086471140384674,-2036.4583740234373,304.1571960449219,0.6904045343399048,0.1435413509607315,0.1309838443994522,294.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732849121094,0.4716759622097015,0.050000000745058,0.0493004396557807,293.3280029296875,297.1499938964844,293.1499938964844,0.1476846486330032,-2431.5009765625,304.1727294921875,0.7952274680137634,0.220421016216278,0.1562035381793975,293.155029296875,297.1499938964844,293.1499938964844,0.3533051013946533,-6569.318359375,304.189697265625,0.9990000128746032,0.5414863228797913,0.4214732646942138,293.32525634765625,297.1499938964844,293.1499938964844,0.0083673065528273,-2752.10205078125,301.0346984863281,0.4716759622097015,0.050000000745058,0.2338600605726242,291.2857971191406,291.1499938964844,260.1226501464844,258.4984741210937,279.72003173828125,294.61236572265625,291.2969665527344,1.0,0.2726658582687378,0.9079086184501648,0.9079086184501648,1.0,1.0,-1.1903094053268433,0.5141615271568298,0.6761478185653687,0.2277477979660034,0.0,0.0,0.0,57.80389022827149,57.0,155.54563903808594,-14098.91796875,212.7582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004089355469,308.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3274996876716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003323705459479,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570600,293.1903076171875,297.1499938964844,293.1499938964844,0.086471140384674,-2036.4583740234373,304.1571960449219,0.6904045343399048,0.1435413509607315,0.1309838443994522,294.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732849121094,0.4716759622097015,0.050000000745058,0.0493004396557807,293.3280029296875,297.1499938964844,293.1499938964844,0.1476846486330032,-2431.5009765625,304.1727294921875,0.7952274680137634,0.220421016216278,0.1562035381793975,293.155029296875,297.1499938964844,293.1499938964844,0.3533051013946533,-6569.318359375,304.189697265625,0.9990000128746032,0.5414863228797913,0.4214732646942138,293.32525634765625,297.1499938964844,293.1499938964844,0.0083673065528273,-2752.10205078125,301.0346984863281,0.4716759622097015,0.050000000745058,0.2338600605726242,291.2857971191406,291.1499938964844,260.1226501464844,258.4984741210937,279.72003173828125,294.61236572265625,291.2969665527344,1.0,0.2726658582687378,0.9079086184501648,0.9079086184501648,1.0,1.0,-1.1903094053268433,0.5141615271568298,0.6761478185653687,0.2277477979660034,0.0,0.0,0.0,57.80389022827149,57.0,155.54563903808594,-14098.91796875,212.7582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004089355469,308.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3274996876716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003323705459479,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570660,293.18817138671875,297.1499938964844,293.1499938964844,0.0853048935532569,-2013.5142822265625,304.15673828125,0.6892898678779602,0.1429561674594879,0.1304629743099212,294.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.4715644419193268,0.050000000745058,0.0493025332689285,293.3277282714844,297.1499938964844,293.1499938964844,0.142824649810791,-2365.99365234375,304.1732177734375,0.7896260023117065,0.2159707695245742,0.1531034111976623,293.150146484375,297.1499938964844,293.1499938964844,0.3498758375644684,-6521.2490234375,304.1820373535156,0.9990000128746032,0.5423613786697388,0.4217049777507782,293.3245544433594,297.1499938964844,293.1499938964844,0.0082424329593777,-2715.5888671875,300.9999389648437,0.4715644419193268,0.050000000745058,0.2338699996471405,291.380859375,291.1499938964844,260.10504150390625,258.4822998046875,279.7033996582031,294.6166687011719,291.38897705078125,1.0,0.2723064422607422,0.9212656021118164,0.9212656021118164,1.0,1.0,-1.1862540245056152,0.5128815174102783,0.6733725070953369,0.2270868122577667,0.0,0.0,0.0,57.79561614990234,60.0,129.90774536132812,-14131.5791015625,211.3676147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,308.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3257793486118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003306246071588,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570720,293.18817138671875,297.1499938964844,293.1499938964844,0.0853048935532569,-2013.5142822265625,304.15673828125,0.6892898678779602,0.1429561674594879,0.1304629743099212,294.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.4715644419193268,0.050000000745058,0.0493025332689285,293.3277282714844,297.1499938964844,293.1499938964844,0.142824649810791,-2365.99365234375,304.1732177734375,0.7896260023117065,0.2159707695245742,0.1531034111976623,293.150146484375,297.1499938964844,293.1499938964844,0.3498758375644684,-6521.2490234375,304.1820373535156,0.9990000128746032,0.5423613786697388,0.4217049777507782,293.3245544433594,297.1499938964844,293.1499938964844,0.0082424329593777,-2715.5888671875,300.9999389648437,0.4715644419193268,0.050000000745058,0.2338699996471405,291.380859375,291.1499938964844,260.10504150390625,258.4822998046875,279.7033996582031,294.6166687011719,291.38897705078125,1.0,0.2723064422607422,0.9212656021118164,0.9212656021118164,1.0,1.0,-1.1862540245056152,0.5128815174102783,0.6733725070953369,0.2270868122577667,0.0,0.0,0.0,57.79561614990234,60.0,129.90774536132812,-14131.5791015625,211.3676147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,308.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3257793486118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003306246071588,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570780,293.1864929199219,297.1499938964844,293.1499938964844,0.0843623131513595,-1995.189453125,304.15606689453125,0.6866391897201538,0.1423328220844268,0.1299380958080291,294.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.4701648950576782,0.050000000745058,0.0493281558156013,293.32745361328125,297.1499938964844,293.1499938964844,0.1384193748235702,-2306.59130859375,304.1727905273437,0.7823267579078674,0.211522176861763,0.150020495057106,293.1513671875,297.1499938964844,293.1499938964844,0.3499937057495117,-6526.9306640625,304.1711120605469,0.9990000128746032,0.5421215891838074,0.4245737791061401,293.3246154785156,297.1499938964844,293.1499938964844,0.0081371208652853,-2686.221435546875,300.95684814453125,0.4701648950576782,0.050000000745058,0.2339915335178375,291.4465637207031,291.1499938964844,260.08721923828125,258.466064453125,279.6826171875,294.6209716796875,291.4519348144531,1.0,0.2730955183506012,0.934622585773468,0.934622585773468,1.0,1.0,-1.1855424642562866,0.5131083130836487,0.6724340915679932,0.2272612452507019,0.0,0.0,0.0,58.43081665039063,63.0,93.89564514160156,-14168.7041015625,212.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,308.8232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3240997195243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003289199958089,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570840,293.1864929199219,297.1499938964844,293.1499938964844,0.0843623131513595,-1995.189453125,304.15606689453125,0.6866391897201538,0.1423328220844268,0.1299380958080291,294.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.4701648950576782,0.050000000745058,0.0493281558156013,293.32745361328125,297.1499938964844,293.1499938964844,0.1384193748235702,-2306.59130859375,304.1727905273437,0.7823267579078674,0.211522176861763,0.150020495057106,293.1513671875,297.1499938964844,293.1499938964844,0.3499937057495117,-6526.9306640625,304.1711120605469,0.9990000128746032,0.5421215891838074,0.4245737791061401,293.3246154785156,297.1499938964844,293.1499938964844,0.0081371208652853,-2686.221435546875,300.95684814453125,0.4701648950576782,0.050000000745058,0.2339915335178375,291.4465637207031,291.1499938964844,260.08721923828125,258.466064453125,279.6826171875,294.6209716796875,291.4519348144531,1.0,0.2730955183506012,0.934622585773468,0.934622585773468,1.0,1.0,-1.1855424642562866,0.5131083130836487,0.6724340915679932,0.2272612452507019,0.0,0.0,0.0,58.43081665039063,63.0,93.89564514160156,-14168.7041015625,212.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,308.8232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3240997195243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003289199958089,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570900,293.1858215332031,297.1499938964844,293.1499938964844,0.0839603990316391,-1987.4659423828125,304.1557006835937,0.6848430037498474,0.1420020461082458,0.1296663284301757,294.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4645690917969,0.4690490365028381,0.050000000745058,0.0493482612073421,293.32733154296875,297.1499938964844,293.1499938964844,0.136367529630661,-2278.91455078125,304.1723937988281,0.7781924605369568,0.2092998623847961,0.1484854519367218,293.15399169921875,297.1499938964844,293.1499938964844,0.351183533668518,-6546.7470703125,304.16510009765625,0.9990000128746032,0.5415881276130676,0.4268121719360351,293.3249206542969,297.1499938964844,293.1499938964844,0.0080906767398118,-2673.87255859375,300.9322814941406,0.4690490365028381,0.050000000745058,0.2340869009494781,291.469482421875,291.1499938964844,260.0782470703125,258.4579162597656,279.67218017578125,294.62310791015625,291.4734802246094,1.0,0.2738405466079712,0.9413010478019714,0.9413010478019714,1.0,1.0,-1.186198592185974,0.5136595368385315,0.6725389957427979,0.227586880326271,0.0,0.0,0.0,58.94750213623047,63.0,75.27627563476562,-14187.23828125,213.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4293212890625,308.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3233284056186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003281372482888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
570960,293.18524169921875,297.1499938964844,293.1499938964844,0.0836146622896194,-1980.9088134765625,304.1552734375,0.6827878355979919,0.1416579335927963,0.1293865889310836,294.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4816589355469,0.4676780998706817,0.050000000745058,0.0493725538253784,293.3271789550781,297.1499938964844,293.1499938964844,0.1344304531812667,-2252.813232421875,304.1718444824219,0.7738109827041626,0.2070796340703964,0.1469545066356659,293.1578369140625,297.1499938964844,293.1499938964844,0.3530996739864349,-6577.44140625,304.15887451171875,0.9990000128746032,0.5407850742340088,0.4295018017292022,293.3254089355469,297.1499938964844,293.1499938964844,0.0080485213547945,-2663.27294921875,300.9053039550781,0.4676780998706817,0.050000000745058,0.2342021316289901,291.4845886230469,291.1499938964844,260.0692443847656,258.44976806640625,279.636962890625,294.6252746582031,291.4862670898437,1.0,0.2747831344604492,0.9530408382415771,0.9530408382415771,0.9740281105041504,1.0,-1.1874206066131592,0.515409529209137,0.6720110774040222,0.228999525308609,0.0,0.0,0.0,59.57852554321289,66.0,51.20962905883789,-14216.5966796875,215.3639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44158935546875,308.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3226331770420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003274316550232,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571020,293.1844177246094,297.1499938964844,293.1499938964844,0.0831815302371978,-1973.1314697265625,304.1542358398437,0.6780516505241394,0.1409321129322052,0.1288027465343475,294.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.48052978515625,0.4642005860805511,0.050000000745058,0.0494320802390575,293.326904296875,297.1499938964844,293.1499938964844,0.1310290396213531,-2207.2841796875,304.17022705078125,0.7645155787467957,0.2026492059230804,0.1439065784215927,293.1686706542969,297.1499938964844,293.1499938964844,0.3593278229236603,-6674.75732421875,304.1455383300781,0.9990000128746032,0.5383995175361633,0.4360228776931762,293.3268127441406,297.1499938964844,293.1499938964844,0.0079832011833786,-2649.921142578125,300.84051513671875,0.4642005860805511,0.050000000745058,0.2344844937324524,291.4781799316406,291.1499938964844,260.0511474609375,258.4334411621094,279.5428771972656,294.6295471191406,291.47528076171875,1.0,0.2771703898906708,0.9765204191207886,0.9765204191207886,0.9220842719078064,1.0,-1.191298246383667,0.5201848149299622,0.6711134314537048,0.2328263074159622,0.0,0.0,0.0,61.138427734375,69.0,-6.662115573883057,-14278.455078125,219.8534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311218261719,308.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3215778470039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003263606340624,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571080,293.1844177246094,297.1499938964844,293.1499938964844,0.0831815302371978,-1973.1314697265625,304.1542358398437,0.6780516505241394,0.1409321129322052,0.1288027465343475,294.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.48052978515625,0.4642005860805511,0.050000000745058,0.0494320802390575,293.326904296875,297.1499938964844,293.1499938964844,0.1310290396213531,-2207.2841796875,304.17022705078125,0.7645155787467957,0.2026492059230804,0.1439065784215927,293.1686706542969,297.1499938964844,293.1499938964844,0.3593278229236603,-6674.75732421875,304.1455383300781,0.9990000128746032,0.5383995175361633,0.4360228776931762,293.3268127441406,297.1499938964844,293.1499938964844,0.0079832011833786,-2649.921142578125,300.84051513671875,0.4642005860805511,0.050000000745058,0.2344844937324524,291.4781799316406,291.1499938964844,260.0511474609375,258.4334411621094,279.5428771972656,294.6295471191406,291.47528076171875,1.0,0.2771703898906708,0.9765204191207886,0.9765204191207886,0.9220842719078064,1.0,-1.191298246383667,0.5201848149299622,0.6711134314537048,0.2328263074159622,0.0,0.0,0.0,61.138427734375,69.0,-6.662115573883057,-14278.455078125,219.8534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311218261719,308.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3215778470039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003263606340624,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571140,293.1839294433594,297.1499938964844,293.1499938964844,0.0830351188778877,-1971.2611083984373,304.153076171875,0.6727160811424255,0.1401630043983459,0.1281897574663162,294.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373779296875,0.4598890841007232,0.050000000745058,0.049503818154335,293.3265686035156,297.1499938964844,293.1499938964844,0.1281381994485855,-2168.97802734375,304.1683044433594,0.7548195123672485,0.1982363313436508,0.1408787667751312,293.1829528808594,297.1499938964844,293.1499938964844,0.3683084547519684,-6812.572265625,304.1320495605469,0.9990000128746032,0.535034716129303,0.4437552690505981,293.3287048339844,297.1499938964844,293.1499938964844,0.00793850235641,-2645.25048828125,300.7628173828125,0.4598890841007232,0.050000000745058,0.2348247915506363,291.4303894042969,291.1499938964844,260.032958984375,258.4171142578125,279.41864013671875,294.63360595703125,291.4232482910156,1.0,0.2800952196121216,1.0,1.0,0.8701404929161072,1.0,-1.196703553199768,0.5267086029052734,0.6699948906898499,0.2381159961223602,0.0,0.0,0.0,63.030235290527344,72.0,-64.49134063720703,-14346.7744140625,225.5809936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799743652344,308.7399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3210549652576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003258299548178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571200,293.1839294433594,297.1499938964844,293.1499938964844,0.0830351188778877,-1971.2611083984373,304.153076171875,0.6727160811424255,0.1401630043983459,0.1281897574663162,294.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373779296875,0.4598890841007232,0.050000000745058,0.049503818154335,293.3265686035156,297.1499938964844,293.1499938964844,0.1281381994485855,-2168.97802734375,304.1683044433594,0.7548195123672485,0.1982363313436508,0.1408787667751312,293.1829528808594,297.1499938964844,293.1499938964844,0.3683084547519684,-6812.572265625,304.1320495605469,0.9990000128746032,0.535034716129303,0.4437552690505981,293.3287048339844,297.1499938964844,293.1499938964844,0.00793850235641,-2645.25048828125,300.7628173828125,0.4598890841007232,0.050000000745058,0.2348247915506363,291.4303894042969,291.1499938964844,260.032958984375,258.4171142578125,279.41864013671875,294.63360595703125,291.4232482910156,1.0,0.2800952196121216,1.0,1.0,0.8701404929161072,1.0,-1.196703553199768,0.5267086029052734,0.6699948906898499,0.2381159961223602,0.0,0.0,0.0,63.030235290527344,72.0,-64.49134063720703,-14346.7744140625,225.5809936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799743652344,308.7399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3210549652576446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003258299548178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
