time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571260,293.18365478515625,297.1499938964844,293.1499938964844,0.0834946185350418,-1981.8944091796875,304.1512451171875,0.6670185327529907,0.1393609941005706,0.1275536566972732,294.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236389160156,0.4552414715290069,0.050000000745058,0.0495855063199996,293.3270874023437,297.1499938964844,293.1499938964844,0.1261155307292938,-2143.4814453125,304.1654968261719,0.7448845505714417,0.1936616748571396,0.1378003060817718,293.1991271972656,297.1499938964844,293.1499938964844,0.3812917172908783,-7010.01904296875,304.1162109375,0.9990000128746032,0.5309236645698547,0.452399730682373,293.3309936523437,297.1499938964844,293.1499938964844,0.0079294024035334,-2657.0400390625,300.6612854003906,0.4552414715290069,0.050000000745058,0.2352122962474823,291.3027648925781,291.1499938964844,260.0146484375,258.4008483886719,278.9646911621094,294.6373291015625,291.2802429199219,1.0,0.283426284790039,0.9762776494026184,0.9762776494026184,0.7473373413085938,1.0,-1.2031837701797483,0.5460237860679626,0.6571599841117859,0.2559797763824463,0.0,0.0,0.0,65.1921615600586,75.0,-201.25112915039065,-14550.28125,232.29949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,308.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3213373720645904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000326116598444,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571320,293.18365478515625,297.1499938964844,293.1499938964844,0.0834946185350418,-1981.8944091796875,304.1512451171875,0.6670185327529907,0.1393609941005706,0.1275536566972732,294.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236389160156,0.4552414715290069,0.050000000745058,0.0495855063199996,293.3270874023437,297.1499938964844,293.1499938964844,0.1261155307292938,-2143.4814453125,304.1654968261719,0.7448845505714417,0.1936616748571396,0.1378003060817718,293.1991271972656,297.1499938964844,293.1499938964844,0.3812917172908783,-7010.01904296875,304.1162109375,0.9990000128746032,0.5309236645698547,0.452399730682373,293.3309936523437,297.1499938964844,293.1499938964844,0.0079294024035334,-2657.0400390625,300.6612854003906,0.4552414715290069,0.050000000745058,0.2352122962474823,291.3027648925781,291.1499938964844,260.0146484375,258.4008483886719,278.9646911621094,294.6373291015625,291.2802429199219,1.0,0.283426284790039,0.9762776494026184,0.9762776494026184,0.7473373413085938,1.0,-1.2031837701797483,0.5460237860679626,0.6571599841117859,0.2559797763824463,0.0,0.0,0.0,65.1921615600586,75.0,-201.25112915039065,-14550.28125,232.29949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,308.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3213373720645904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000326116598444,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571380,293.1829528808594,297.1499938964844,293.1499938964844,0.0856033861637115,-2026.6075439453125,304.147216796875,0.6612371802330017,0.1386450082063675,0.1269325464963913,294.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.4504929482936859,0.050000000745058,0.0496747530996799,293.32635498046875,297.1499938964844,293.1499938964844,0.1264259666204452,-2152.91650390625,304.15966796875,0.7349803447723389,0.189313530921936,0.1347169578075409,293.2174072265625,297.1499938964844,293.1499938964844,0.4030585885047912,-7339.27880859375,304.0908203125,0.9990000128746032,0.5259852409362793,0.4616589844226837,293.33319091796875,297.1499938964844,293.1499938964844,0.0080178081989288,-2713.51953125,300.49737548828125,0.4504929482936859,0.050000000745058,0.2356356382369995,290.9573974609375,291.1499938964844,259.9963073730469,258.3846740722656,277.8915710449219,294.639892578125,290.9048156738281,1.0,0.2870605885982513,0.803124725818634,0.803124725818634,0.6245341897010803,1.0,-1.2104660272598269,0.5877140164375305,0.6227520704269409,0.2960306107997894,0.0,0.0,0.0,67.56135559082031,63.0,-505.1979370117188,-14981.0869140625,239.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0706787109375,308.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3232641220092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003280719975009,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571440,293.1829528808594,297.1499938964844,293.1499938964844,0.0856033861637115,-2026.6075439453125,304.147216796875,0.6612371802330017,0.1386450082063675,0.1269325464963913,294.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083312988281,0.4504929482936859,0.050000000745058,0.0496747530996799,293.32635498046875,297.1499938964844,293.1499938964844,0.1264259666204452,-2152.91650390625,304.15966796875,0.7349803447723389,0.189313530921936,0.1347169578075409,293.2174072265625,297.1499938964844,293.1499938964844,0.4030585885047912,-7339.27880859375,304.0908203125,0.9990000128746032,0.5259852409362793,0.4616589844226837,293.33319091796875,297.1499938964844,293.1499938964844,0.0080178081989288,-2713.51953125,300.49737548828125,0.4504929482936859,0.050000000745058,0.2356356382369995,290.9573974609375,291.1499938964844,259.9963073730469,258.3846740722656,277.8915710449219,294.639892578125,290.9048156738281,1.0,0.2870605885982513,0.803124725818634,0.803124725818634,0.6245341897010803,1.0,-1.2104660272598269,0.5877140164375305,0.6227520704269409,0.2960306107997894,0.0,0.0,0.0,67.56135559082031,63.0,-505.1979370117188,-14981.0869140625,239.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0706787109375,308.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3232641220092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003280719975009,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571500,293.1811218261719,297.1499938964844,293.1499938964844,0.0876507088541984,-2069.33349609375,304.1440124511719,0.660845160484314,0.1385879665613174,0.1267855167388916,294.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333679199219,0.4503620862960815,0.050000000745058,0.0496772974729537,293.3251953125,297.1499938964844,293.1499938964844,0.1279329061508178,-2177.6796875,304.1551818847656,0.7324798107147217,0.1873055100440979,0.1333133429288864,293.22674560546875,297.1499938964844,293.1499938964844,0.4141339659690857,-7504.50634765625,304.0815734863281,0.9990000128746032,0.523293673992157,0.4619208574295044,293.3338928222656,297.1499938964844,293.1499938964844,0.0081073064357042,-2763.8037109375,300.3814392089844,0.4503620862960815,0.050000000745058,0.2356477081775665,290.6653137207031,291.1499938964844,259.9870910644531,258.3766174316406,277.2879943847656,294.6402587890625,290.6013488769531,1.0,0.2866361737251282,0.6634438037872314,0.6634438037872314,0.5631325840950012,1.0,-1.2089428901672363,0.6068955659866333,0.602047324180603,0.3155213594436645,0.0,0.0,0.0,67.60809326171875,63.0,-677.3306884765625,-15148.134765625,239.43023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,308.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3251326978206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003299683448858,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571560,293.1796569824219,297.1499938964844,293.1499938964844,0.088907353579998,-2095.37353515625,304.14288330078125,0.6620272397994995,0.1384809911251068,0.1267002075910568,294.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48712158203125,0.451722115278244,0.050000000745058,0.0496510565280914,293.3241882324219,297.1499938964844,293.1499938964844,0.1281566023826599,-2182.97119140625,304.1539611816406,0.7313822507858276,0.1852867156267166,0.1318899393081665,293.2320556640625,297.1499938964844,293.1499938964844,0.4184071123600006,-7563.6416015625,304.0867004394531,0.9990000128746032,0.5212792754173279,0.459217756986618,293.3341979980469,297.1499938964844,293.1499938964844,0.0081648612394928,-2794.850830078125,300.28875732421875,0.451722115278244,0.050000000745058,0.2355232238769531,290.45733642578125,291.1499938964844,259.9779052734375,258.3685913085937,278.1879577636719,294.6400451660156,290.4593505859375,1.0,0.2850400805473327,0.6817841529846191,0.6817841529846191,0.6189467906951904,1.0,-1.203709602355957,0.568949282169342,0.634760320186615,0.2787153422832489,0.0,0.0,0.0,66.86283111572266,51.0,-406.4606018066406,-14637.9013671875,235.9755249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065795898437,308.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3268144726753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003316751390229,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571620,293.1805725097656,297.1499938964844,293.1499938964844,0.0864400342106819,-2044.944580078125,304.1494140625,0.6668161153793335,0.1375484764575958,0.1259364634752273,294.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6652526855469,0.4580919444561004,0.050000000745058,0.0495348609983921,293.32342529296875,297.1499938964844,293.1499938964844,0.1220913082361221,-2095.71826171875,304.1627502441406,0.732327401638031,0.1810366064310073,0.1289353817701339,293.2293701171875,297.1499938964844,293.1499938964844,0.3987687826156616,-7254.83984375,304.1407470703125,0.9990000128746032,0.5197054147720337,0.4470532536506653,293.3347473144531,297.1499938964844,293.1499938964844,0.0079552577808499,-2720.16259765625,300.2894287109375,0.4580919444561004,0.050000000745058,0.2349720597267151,290.6980285644531,291.1499938964844,259.9595031738281,258.3526611328125,279.2174072265625,294.64178466796875,290.7286376953125,1.0,0.2787934243679046,0.7485827803611755,0.7485827803611755,0.7305751442909241,1.0,-1.1838487386703491,0.5257992148399353,0.658049464225769,0.2396477162837982,0.0,0.0,0.0,63.63230895996094,39.0,173.17425537109375,-14105.8818359375,222.3408966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455810546875,308.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3278010487556457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003326763689983,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571680,293.1805725097656,297.1499938964844,293.1499938964844,0.0864400342106819,-2044.944580078125,304.1494140625,0.6668161153793335,0.1375484764575958,0.1259364634752273,294.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6652526855469,0.4580919444561004,0.050000000745058,0.0495348609983921,293.32342529296875,297.1499938964844,293.1499938964844,0.1220913082361221,-2095.71826171875,304.1627502441406,0.732327401638031,0.1810366064310073,0.1289353817701339,293.2293701171875,297.1499938964844,293.1499938964844,0.3987687826156616,-7254.83984375,304.1407470703125,0.9990000128746032,0.5197054147720337,0.4470532536506653,293.3347473144531,297.1499938964844,293.1499938964844,0.0079552577808499,-2720.16259765625,300.2894287109375,0.4580919444561004,0.050000000745058,0.2349720597267151,290.6980285644531,291.1499938964844,259.9595031738281,258.3526611328125,279.2174072265625,294.64178466796875,290.7286376953125,1.0,0.2787934243679046,0.7485827803611755,0.7485827803611755,0.7305751442909241,1.0,-1.1838487386703491,0.5257992148399353,0.658049464225769,0.2396477162837982,0.0,0.0,0.0,63.63230895996094,39.0,173.17425537109375,-14105.8818359375,222.3408966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455810546875,308.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3278010487556457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003326763689983,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571740,293.1799011230469,297.1499938964844,293.1499938964844,0.0836051329970359,-1987.6239013671875,304.1542663574219,0.6757774949073792,0.1369093060493469,0.1250663101673126,294.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566650390625,0.4687484204769134,0.050000000745058,0.0493538156151771,293.3286437988281,297.1499938964844,293.1499938964844,0.1148276627063751,-1990.777587890625,304.1705627441406,0.7356839776039124,0.1755816340446472,0.1251090914011001,293.2078857421875,297.1499938964844,293.1499938964844,0.3698673546314239,-6812.369140625,304.1918029785156,0.9990000128746032,0.5220142602920532,0.4274095892906189,293.3348083496094,297.1499938964844,293.1499938964844,0.0077127506956458,-2633.4677734375,300.30816650390625,0.4687484204769134,0.050000000745058,0.2341132462024688,290.9887390136719,291.1499938964844,259.94110107421875,258.3368835449219,279.574462890625,294.6458435058594,291.01910400390625,1.0,0.269160658121109,0.8120872378349304,0.8120872378349304,0.8422035574913025,1.0,-1.1533881425857544,0.5008174180984497,0.6525706648826599,0.2208207100629806,0.0,0.0,0.0,58.62110900878906,42.0,349.1005554199219,-13837.4912109375,202.1068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417175292969,308.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3266955614089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003315544745419,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571800,293.1799011230469,297.1499938964844,293.1499938964844,0.0836051329970359,-1987.6239013671875,304.1542663574219,0.6757774949073792,0.1369093060493469,0.1250663101673126,294.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566650390625,0.4687484204769134,0.050000000745058,0.0493538156151771,293.3286437988281,297.1499938964844,293.1499938964844,0.1148276627063751,-1990.777587890625,304.1705627441406,0.7356839776039124,0.1755816340446472,0.1251090914011001,293.2078857421875,297.1499938964844,293.1499938964844,0.3698673546314239,-6812.369140625,304.1918029785156,0.9990000128746032,0.5220142602920532,0.4274095892906189,293.3348083496094,297.1499938964844,293.1499938964844,0.0077127506956458,-2633.4677734375,300.30816650390625,0.4687484204769134,0.050000000745058,0.2341132462024688,290.9887390136719,291.1499938964844,259.94110107421875,258.3368835449219,279.574462890625,294.6458435058594,291.01910400390625,1.0,0.269160658121109,0.8120872378349304,0.8120872378349304,0.8422035574913025,1.0,-1.1533881425857544,0.5008174180984497,0.6525706648826599,0.2208207100629806,0.0,0.0,0.0,58.62110900878906,42.0,349.1005554199219,-13837.4912109375,202.1068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417175292969,308.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3266955614089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003315544745419,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571860,293.1781616210937,297.1499938964844,293.1499938964844,0.081289917230606,-1940.919921875,304.1566467285156,0.6827300786972046,0.1364996582269668,0.1245473250746727,294.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22247314453125,0.4753913581371307,0.050000000745058,0.0492308810353279,293.32843017578125,297.1499938964844,293.1499938964844,0.1085609123110771,-1899.58154296875,304.17401123046875,0.7369663119316101,0.1710933297872543,0.1217306181788444,293.1826477050781,297.1499938964844,293.1499938964844,0.3474794626235962,-6473.3798828125,304.2143859863281,0.9990000128746032,0.5256741642951965,0.4135359823703766,293.3337097167969,297.1499938964844,293.1499938964844,0.007504406850785,-2558.041015625,300.3236694335937,0.4753913581371307,0.050000000745058,0.2335300892591476,291.2489624023437,291.1499938964844,259.9227294921875,258.32135009765625,279.6259460449219,294.6501770019531,291.27392578125,1.0,0.2628039121627807,0.8629193902015686,0.8629193902015686,0.9053221344947816,1.0,-1.1312031745910645,0.4895903766155243,0.6416127681732178,0.2139474749565124,0.0,0.0,0.0,55.203033447265625,45.0,349.7405700683594,-13761.42578125,188.3821716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,308.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3242823779582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003291053872089,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571920,293.1781616210937,297.1499938964844,293.1499938964844,0.081289917230606,-1940.919921875,304.1566467285156,0.6827300786972046,0.1364996582269668,0.1245473250746727,294.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22247314453125,0.4753913581371307,0.050000000745058,0.0492308810353279,293.32843017578125,297.1499938964844,293.1499938964844,0.1085609123110771,-1899.58154296875,304.17401123046875,0.7369663119316101,0.1710933297872543,0.1217306181788444,293.1826477050781,297.1499938964844,293.1499938964844,0.3474794626235962,-6473.3798828125,304.2143859863281,0.9990000128746032,0.5256741642951965,0.4135359823703766,293.3337097167969,297.1499938964844,293.1499938964844,0.007504406850785,-2558.041015625,300.3236694335937,0.4753913581371307,0.050000000745058,0.2335300892591476,291.2489624023437,291.1499938964844,259.9227294921875,258.32135009765625,279.6259460449219,294.6501770019531,291.27392578125,1.0,0.2628039121627807,0.8629193902015686,0.8629193902015686,0.9053221344947816,1.0,-1.1312031745910645,0.4895903766155243,0.6416127681732178,0.2139474749565124,0.0,0.0,0.0,55.203033447265625,45.0,349.7405700683594,-13761.42578125,188.3821716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,308.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3242823779582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003291053872089,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
571980,293.1762084960937,297.1499938964844,293.1499938964844,0.0794456079602241,-1903.9339599609373,304.157470703125,0.6868710517883301,0.1361844837665558,0.1241834834218025,294.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.4790292680263519,0.050000000745058,0.0491605624556541,293.32696533203125,297.1499938964844,293.1499938964844,0.1032928675413131,-1822.47314453125,304.1747436523437,0.7357724905014038,0.1668708473443985,0.1187087073922157,293.1630554199219,297.1499938964844,293.1499938964844,0.3322559893131256,-6244.81103515625,304.2179260253906,0.9990000128746032,0.5288311243057251,0.4053863286972046,293.3324279785156,297.1499938964844,293.1499938964844,0.0073324716649949,-2496.020263671875,300.3277893066406,0.4790292680263519,0.050000000745058,0.2331965416669845,291.4602966308594,291.1499938964844,259.9043884277344,258.3060302734375,279.6290283203125,294.624755859375,291.48114013671875,1.0,0.2588374316692352,0.9111883640289308,0.9111883640289308,0.9684407114982604,1.0,-1.1168699264526367,0.4825828373432159,0.6342871189117432,0.2097713947296142,0.0,0.0,0.0,53.22898483276367,48.0,301.3465270996094,-13742.3564453125,180.19874572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,309.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3212723433971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003260505909565,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572040,293.1762084960937,297.1499938964844,293.1499938964844,0.0794456079602241,-1903.9339599609373,304.157470703125,0.6868710517883301,0.1361844837665558,0.1241834834218025,294.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.4790292680263519,0.050000000745058,0.0491605624556541,293.32696533203125,297.1499938964844,293.1499938964844,0.1032928675413131,-1822.47314453125,304.1747436523437,0.7357724905014038,0.1668708473443985,0.1187087073922157,293.1630554199219,297.1499938964844,293.1499938964844,0.3322559893131256,-6244.81103515625,304.2179260253906,0.9990000128746032,0.5288311243057251,0.4053863286972046,293.3324279785156,297.1499938964844,293.1499938964844,0.0073324716649949,-2496.020263671875,300.3277893066406,0.4790292680263519,0.050000000745058,0.2331965416669845,291.4602966308594,291.1499938964844,259.9043884277344,258.3060302734375,279.6290283203125,294.624755859375,291.48114013671875,1.0,0.2588374316692352,0.9111883640289308,0.9111883640289308,0.9684407114982604,1.0,-1.1168699264526367,0.4825828373432159,0.6342871189117432,0.2097713947296142,0.0,0.0,0.0,53.22898483276367,48.0,301.3465270996094,-13742.3564453125,180.19874572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,309.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3212723433971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003260505909565,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572100,293.17529296875,297.1499938964844,293.1499938964844,0.0786539614200592,-1888.144287109375,304.1575622558594,0.6880086660385132,0.1360295116901397,0.1240259855985641,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.531005859375,0.4800722002983093,0.050000000745058,0.0491402111947536,293.3262634277344,297.1499938964844,293.1499938964844,0.1008803024888038,-1787.035888671875,304.17462158203125,0.7342594861984253,0.1647666245698928,0.1172257214784622,293.1557006835937,297.1499938964844,293.1499938964844,0.3267795145511627,-6163.28857421875,304.21551513671875,0.9990000128746032,0.5301106572151184,0.4029964804649353,293.3319702148437,297.1499938964844,293.1499938964844,0.0072566061280667,-2468.916748046875,300.3254699707031,0.4800722002983093,0.050000000745058,0.2331000119447708,291.5505676269531,291.1499938964844,259.895263671875,258.2984619140625,279.6259765625,294.61279296875,291.5692749023437,1.0,0.2575967907905578,0.9347606897354126,0.9347606897354126,1.0,1.0,-1.1118911504745483,0.4801974892616272,0.6316936016082764,0.2083697170019149,0.0,0.0,0.0,52.64707565307617,48.0,272.6822814941406,-13741.6640625,177.59341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569580078125,309.1247863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.319672554731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003244270046707,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572160,293.17449951171875,297.1499938964844,293.1499938964844,0.0779597163200378,-1874.3712158203125,304.1574401855469,0.6885735392570496,0.1358701884746551,0.1238735690712928,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122131347656,0.4806885719299316,0.050000000745058,0.0491281747817993,293.3256225585937,297.1499938964844,293.1499938964844,0.0986166074872016,-1753.7530517578125,304.1742553710937,0.732186496257782,0.1626580655574798,0.1157467737793922,293.1499938964844,297.1499938964844,293.1499938964844,0.3226385116577148,-6102.318359375,304.2110900878906,0.9990000128746032,0.531160831451416,0.4015754461288452,293.3316650390625,297.1499938964844,293.1499938964844,0.0071875308640301,-2444.677490234375,300.319580078125,0.4806885719299316,0.050000000745058,0.233042910695076,291.628662109375,291.1499938964844,259.8861694335937,258.2909851074219,279.57696533203125,294.6036071777344,291.6434020996094,1.0,0.2567802667617798,0.9501123428344728,0.9501123428344728,0.9652221202850342,1.0,-1.1081434488296509,0.4800307154655456,0.6281127333641052,0.208941102027893,0.0,0.0,0.0,52.29255294799805,51.0,233.52462768554688,-13763.7666015625,175.80340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378173828125,309.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3180795609951019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003228103159926,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572220,293.1730651855469,297.1499938964844,293.1499938964844,0.0770101100206375,-1855.80810546875,304.1565246582031,0.6881910562515259,0.1355395317077636,0.1235774904489517,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176208496094,0.480833500623703,0.050000000745058,0.0491253696382045,293.32452392578125,297.1499938964844,293.1499938964844,0.094676449894905,-1696.1026611328125,304.1727294921875,0.7265670299530029,0.1584297716617584,0.1127959042787551,293.1432189941406,297.1499938964844,293.1499938964844,0.3185442090034485,-6045.29443359375,304.1974182128906,0.9990000128746032,0.5325479507446289,0.4012406170368194,293.33135986328125,297.1499938964844,293.1499938964844,0.007078468799591,-2408.85400390625,300.2898254394531,0.480833500623703,0.050000000745058,0.2330296039581298,291.7257080078125,291.1499938964844,259.8680114746094,258.2762451171875,279.4413146972656,294.59259033203125,291.7323913574219,1.0,0.2562412917613983,0.9750561714172364,0.9750561714172364,0.8956663608551025,1.0,-1.10382342338562,0.4821125268936157,0.6217109560966492,0.2118764519691467,0.0,0.0,0.0,52.16481018066406,54.0,137.89183044433594,-13819.5947265625,174.2807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179870605469,309.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.315141350030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198284248355,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572280,293.1730651855469,297.1499938964844,293.1499938964844,0.0770101100206375,-1855.80810546875,304.1565246582031,0.6881910562515259,0.1355395317077636,0.1235774904489517,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7176208496094,0.480833500623703,0.050000000745058,0.0491253696382045,293.32452392578125,297.1499938964844,293.1499938964844,0.094676449894905,-1696.1026611328125,304.1727294921875,0.7265670299530029,0.1584297716617584,0.1127959042787551,293.1432189941406,297.1499938964844,293.1499938964844,0.3185442090034485,-6045.29443359375,304.1974182128906,0.9990000128746032,0.5325479507446289,0.4012406170368194,293.33135986328125,297.1499938964844,293.1499938964844,0.007078468799591,-2408.85400390625,300.2898254394531,0.480833500623703,0.050000000745058,0.2330296039581298,291.7257080078125,291.1499938964844,259.8680114746094,258.2762451171875,279.4413146972656,294.59259033203125,291.7323913574219,1.0,0.2562412917613983,0.9750561714172364,0.9750561714172364,0.8956663608551025,1.0,-1.10382342338562,0.4821125268936157,0.6217109560966492,0.2118764519691467,0.0,0.0,0.0,52.16481018066406,54.0,137.89183044433594,-13819.5947265625,174.2807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179870605469,309.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.315141350030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198284248355,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572340,293.1718444824219,297.1499938964844,293.1499938964844,0.0765849724411964,-1847.889892578125,304.155029296875,0.6861510276794434,0.1351992487907409,0.123293213546276,294.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7520446777344,0.4797809422016144,0.050000000745058,0.0491459742188453,293.3236083984375,297.1499938964844,293.1499938964844,0.0913885533809661,-1648.5604248046875,304.1706237792969,0.7192478179931641,0.1541955173015594,0.1098559349775314,293.1419677734375,297.1499938964844,293.1499938964844,0.3192400932312011,-6062.30224609375,304.1803894042969,0.9990000128746032,0.5329853296279907,0.4036664068698883,293.33135986328125,297.1499938964844,293.1499938964844,0.0070027764886617,-2387.76123046875,300.238037109375,0.4797809422016144,0.050000000745058,0.2331273555755615,291.7522888183594,291.1499938964844,259.8500061035156,258.2618103027344,279.2520751953125,294.5898742675781,291.7509460449219,1.0,0.2569098174571991,0.976656973361969,0.976656973361969,0.8261106014251709,1.0,-1.1030060052871704,0.4875869154930115,0.6154190897941589,0.2175197601318359,0.0,0.0,0.0,52.676883697509766,57.0,37.86947250366211,-13893.1787109375,175.00233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127689957618713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003174207813572,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572400,293.1718444824219,297.1499938964844,293.1499938964844,0.0765849724411964,-1847.889892578125,304.155029296875,0.6861510276794434,0.1351992487907409,0.123293213546276,294.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7520446777344,0.4797809422016144,0.050000000745058,0.0491459742188453,293.3236083984375,297.1499938964844,293.1499938964844,0.0913885533809661,-1648.5604248046875,304.1706237792969,0.7192478179931641,0.1541955173015594,0.1098559349775314,293.1419677734375,297.1499938964844,293.1499938964844,0.3192400932312011,-6062.30224609375,304.1803894042969,0.9990000128746032,0.5329853296279907,0.4036664068698883,293.33135986328125,297.1499938964844,293.1499938964844,0.0070027764886617,-2387.76123046875,300.238037109375,0.4797809422016144,0.050000000745058,0.2331273555755615,291.7522888183594,291.1499938964844,259.8500061035156,258.2618103027344,279.2520751953125,294.5898742675781,291.7509460449219,1.0,0.2569098174571991,0.976656973361969,0.976656973361969,0.8261106014251709,1.0,-1.1030060052871704,0.4875869154930115,0.6154190897941589,0.2175197601318359,0.0,0.0,0.0,52.676883697509766,57.0,37.86947250366211,-13893.1787109375,175.00233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127689957618713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003174207813572,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572460,293.1707458496094,297.1499938964844,293.1499938964844,0.0781027153134346,-1879.596435546875,304.1506042480469,0.6829199194908142,0.1348692029714584,0.1230266541242599,294.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.4778037071228027,0.050000000745058,0.0491845197975635,293.3227233886719,297.1499938964844,293.1499938964844,0.0902630388736724,-1635.63818359375,304.1653747558594,0.710334062576294,0.1499785333871841,0.1069337725639343,293.1451110839844,297.1499938964844,293.1499938964844,0.3298258781433105,-6236.349609375,304.1517333984375,0.9990000128746032,0.5325556397438049,0.4081679284572601,293.33135986328125,297.1499938964844,293.1499938964844,0.0070161409676074,-2413.55419921875,300.10919189453125,0.4778037071228027,0.050000000745058,0.2333101779222488,291.5379638671875,291.1499938964844,259.83203125,258.2476806640625,277.3104248046875,294.5941467285156,291.4651184082031,1.0,0.2585425972938537,0.7229045629501343,0.7229045629501343,0.5780636668205261,1.0,-1.1048461198806765,0.5549107193946838,0.5499354600906372,0.2843452095985412,0.0,0.0,0.0,53.68750381469727,60.0,-472.2607116699219,-14688.8427734375,177.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5730285644531,308.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3121813833713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003168244147673,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572520,293.1707458496094,297.1499938964844,293.1499938964844,0.0781027153134346,-1879.596435546875,304.1506042480469,0.6829199194908142,0.1348692029714584,0.1230266541242599,294.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.4778037071228027,0.050000000745058,0.0491845197975635,293.3227233886719,297.1499938964844,293.1499938964844,0.0902630388736724,-1635.63818359375,304.1653747558594,0.710334062576294,0.1499785333871841,0.1069337725639343,293.1451110839844,297.1499938964844,293.1499938964844,0.3298258781433105,-6236.349609375,304.1517333984375,0.9990000128746032,0.5325556397438049,0.4081679284572601,293.33135986328125,297.1499938964844,293.1499938964844,0.0070161409676074,-2413.55419921875,300.10919189453125,0.4778037071228027,0.050000000745058,0.2333101779222488,291.5379638671875,291.1499938964844,259.83203125,258.2476806640625,277.3104248046875,294.5941467285156,291.4651184082031,1.0,0.2585425972938537,0.7229045629501343,0.7229045629501343,0.5780636668205261,1.0,-1.1048461198806765,0.5549107193946838,0.5499354600906372,0.2843452095985412,0.0,0.0,0.0,53.68750381469727,60.0,-472.2607116699219,-14688.8427734375,177.5067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5730285644531,308.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3121813833713531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003168244147673,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572580,293.1690673828125,297.1499938964844,293.1499938964844,0.0828450247645378,-1977.3604736328125,304.14288330078125,0.6790549159049988,0.1346809715032577,0.1228662207722663,294.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730163574219,0.4750901162624359,0.050000000745058,0.0492368005216121,293.3211364746094,297.1499938964844,293.1499938964844,0.0925462916493415,-1677.163330078125,304.1568908691406,0.7000558376312256,0.1459207385778427,0.1041035801172256,293.1502990722656,297.1499938964844,293.1499938964844,0.3558664917945862,-6648.99951171875,304.1092529296875,0.9990000128746032,0.5316342115402222,0.4141966998577118,293.3298645019531,297.1499938964844,293.1499938964844,0.0072446200065314,-2534.65576171875,299.8219299316406,0.4750901162624359,0.050000000745058,0.2335581928491592,290.8307800292969,291.1499938964844,259.81396484375,258.23370361328125,277.46649169921875,294.6036682128906,290.8194274902344,1.0,0.260973572731018,0.5113312602043152,0.5113312602043152,0.4886687099933624,1.0,-1.108852744102478,0.5443158745765686,0.5645368695259094,0.2730077505111694,0.0,0.0,0.0,55.06291580200195,63.0,-553.9793701171875,-14415.892578125,181.526596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,308.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3149209320545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003196047036908,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572640,293.1690673828125,297.1499938964844,293.1499938964844,0.0828450247645378,-1977.3604736328125,304.14288330078125,0.6790549159049988,0.1346809715032577,0.1228662207722663,294.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730163574219,0.4750901162624359,0.050000000745058,0.0492368005216121,293.3211364746094,297.1499938964844,293.1499938964844,0.0925462916493415,-1677.163330078125,304.1568908691406,0.7000558376312256,0.1459207385778427,0.1041035801172256,293.1502990722656,297.1499938964844,293.1499938964844,0.3558664917945862,-6648.99951171875,304.1092529296875,0.9990000128746032,0.5316342115402222,0.4141966998577118,293.3298645019531,297.1499938964844,293.1499938964844,0.0072446200065314,-2534.65576171875,299.8219299316406,0.4750901162624359,0.050000000745058,0.2335581928491592,290.8307800292969,291.1499938964844,259.81396484375,258.23370361328125,277.46649169921875,294.6036682128906,290.8194274902344,1.0,0.260973572731018,0.5113312602043152,0.5113312602043152,0.4886687099933624,1.0,-1.108852744102478,0.5443158745765686,0.5645368695259094,0.2730077505111694,0.0,0.0,0.0,55.06291580200195,63.0,-553.9793701171875,-14415.892578125,181.526596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,308.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3149209320545196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003196047036908,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572700,293.1681823730469,297.1499938964844,293.1499938964844,0.0826675668358802,-1973.512939453125,304.14453125,0.6768792867660522,0.1346179544925689,0.1228392720222473,294.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8384094238281,0.4733888208866119,0.050000000745058,0.049269039183855,293.3202209472656,297.1499938964844,293.1499938964844,0.0908640250563621,-1652.2947998046875,304.15869140625,0.694593071937561,0.1439308226108551,0.1027357056736946,293.1545104980469,297.1499938964844,293.1499938964844,0.3591704368591308,-6696.310546875,304.1107177734375,0.9990000128746032,0.5308042764663696,0.4178708791732788,293.3291931152344,297.1499938964844,293.1499938964844,0.0072169164195656,-2525.4619140625,299.79620361328125,0.4733888208866119,0.050000000745058,0.2337111085653305,290.8439025878906,291.1499938964844,259.8049011230469,258.22674560546875,278.0653381347656,294.6103820800781,290.8553466796875,1.0,0.2624161541461944,0.5030948519706726,0.5030948519706726,0.4969051480293274,1.0,-1.1118104457855225,0.5272923707962036,0.5845181345939636,0.2554458677768707,0.0,0.0,0.0,55.91580581665039,63.0,-238.8011016845703,-14174.19921875,184.04136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311950683594,308.5440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3156685829162597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003203634987585,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572760,293.1674194335937,297.1499938964844,293.1499938964844,0.0822462365031242,-1964.69482421875,304.1462707519531,0.6745630502700806,0.1345366984605789,0.1228083074092865,294.65625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8882751464844,0.4715040326118469,0.050000000745058,0.0493041351437568,293.3194580078125,297.1499938964844,293.1499938964844,0.0889313593506813,-1623.446044921875,304.16064453125,0.6889640092849731,0.1419270932674408,0.1013677269220352,293.15997314453125,297.1499938964844,293.1499938964844,0.3617155849933624,-6731.62646484375,304.1132202148437,0.9990000128746032,0.529678225517273,0.421834260225296,293.328857421875,297.1499938964844,293.1499938964844,0.0071678915992379,-2507.761474609375,299.7842102050781,0.4715040326118469,0.050000000745058,0.2338775843381881,290.9009094238281,291.1499938964844,259.7958374023437,258.2198486328125,278.4512939453125,294.6195068359375,290.91424560546875,1.0,0.2639877796173095,0.497801125049591,0.497801125049591,0.5021988749504089,1.0,-1.1151301860809326,0.5170155167579651,0.5981146693229675,0.2445422410964965,0.0,0.0,0.0,56.84695053100586,66.0,-48.149200439453125,-14035.9921875,186.82781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,308.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3160709142684936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000320771796396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572820,293.1663818359375,297.1499938964844,293.1499938964844,0.0813401788473129,-1945.9998779296875,304.14898681640625,0.6695372462272644,0.1343063861131668,0.1226958930492401,294.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.4671610593795776,0.050000000745058,0.0493820384144783,293.318359375,297.1499938964844,293.1499938964844,0.0850386917591095,-1565.5633544921875,304.1635437011719,0.6772937774658203,0.1378610432147979,0.0985999852418899,293.1734924316406,297.1499938964844,293.1499938964844,0.3673285543918609,-6810.72119140625,304.11602783203125,0.9990000128746032,0.5266876220703125,0.4305025339126587,293.3290710449219,297.1499938964844,293.1499938964844,0.0070673269219696,-2471.556640625,299.75982666015625,0.4671610593795776,0.050000000745058,0.2342471331357956,291.0183410644531,291.1499938964844,259.7776184082031,258.2061462402344,278.8600769042969,294.6421813964844,291.0302734375,1.0,0.267452985048294,0.492209643125534,0.492209643125534,0.5077903270721436,1.0,-1.1226142644882202,0.5080311894416809,0.6145830750465393,0.2341087013483047,0.0,0.0,0.0,58.918113708496094,69.0,106.72039031982422,-13931.2353515625,193.10867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095703125,308.5893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163274824619293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210321592632,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572880,293.1663818359375,297.1499938964844,293.1499938964844,0.0813401788473129,-1945.9998779296875,304.14898681640625,0.6695372462272644,0.1343063861131668,0.1226958930492401,294.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.4671610593795776,0.050000000745058,0.0493820384144783,293.318359375,297.1499938964844,293.1499938964844,0.0850386917591095,-1565.5633544921875,304.1635437011719,0.6772937774658203,0.1378610432147979,0.0985999852418899,293.1734924316406,297.1499938964844,293.1499938964844,0.3673285543918609,-6810.72119140625,304.11602783203125,0.9990000128746032,0.5266876220703125,0.4305025339126587,293.3290710449219,297.1499938964844,293.1499938964844,0.0070673269219696,-2471.556640625,299.75982666015625,0.4671610593795776,0.050000000745058,0.2342471331357956,291.0183410644531,291.1499938964844,259.7776184082031,258.2061462402344,278.8600769042969,294.6421813964844,291.0302734375,1.0,0.267452985048294,0.492209643125534,0.492209643125534,0.5077903270721436,1.0,-1.1226142644882202,0.5080311894416809,0.6145830750465393,0.2341087013483047,0.0,0.0,0.0,58.918113708496094,69.0,106.72039031982422,-13931.2353515625,193.10867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095703125,308.5893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163274824619293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210321592632,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
572940,293.1658630371094,297.1499938964844,293.1499938964844,0.0805329754948616,-1929.614990234375,304.150634765625,0.6641613841056824,0.1339994072914123,0.1225191578269004,294.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.462005615234375,0.050000000745058,0.0494687035679817,293.3177185058594,297.1499938964844,293.1499938964844,0.0812827572226524,-1510.3055419921875,304.1652526855469,0.6653569340705872,0.133725419640541,0.0957881137728691,293.189453125,297.1499938964844,293.1499938964844,0.3742518126964569,-6910.30615234375,304.1157531738281,0.9990000128746032,0.5228668451309204,0.439945250749588,293.33026123046875,297.1499938964844,293.1499938964844,0.0069742980413138,-2439.308837890625,299.7261657714844,0.462005615234375,0.050000000745058,0.2346582412719726,291.1133117675781,291.1499938964844,259.7593078613281,258.1925048828125,279.0290832519531,294.6567077636719,291.1218566894531,1.0,0.2712544798851013,0.4898070991039276,0.4898070991039276,0.5101929306983948,1.0,-1.1309581995010376,0.5065386295318604,0.6244195699691772,0.2309781461954116,0.0,0.0,0.0,61.224517822265625,72.0,121.3603057861328,-13933.1337890625,200.1924591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,308.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163208365440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210254362784,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573000,293.1658630371094,297.1499938964844,293.1499938964844,0.0805329754948616,-1929.614990234375,304.150634765625,0.6641613841056824,0.1339994072914123,0.1225191578269004,294.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.462005615234375,0.050000000745058,0.0494687035679817,293.3177185058594,297.1499938964844,293.1499938964844,0.0812827572226524,-1510.3055419921875,304.1652526855469,0.6653569340705872,0.133725419640541,0.0957881137728691,293.189453125,297.1499938964844,293.1499938964844,0.3742518126964569,-6910.30615234375,304.1157531738281,0.9990000128746032,0.5228668451309204,0.439945250749588,293.33026123046875,297.1499938964844,293.1499938964844,0.0069742980413138,-2439.308837890625,299.7261657714844,0.462005615234375,0.050000000745058,0.2346582412719726,291.1133117675781,291.1499938964844,259.7593078613281,258.1925048828125,279.0290832519531,294.6567077636719,291.1218566894531,1.0,0.2712544798851013,0.4898070991039276,0.4898070991039276,0.5101929306983948,1.0,-1.1309581995010376,0.5065386295318604,0.6244195699691772,0.2309781461954116,0.0,0.0,0.0,61.224517822265625,72.0,121.3603057861328,-13933.1337890625,200.1924591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,308.6078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163208365440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210254362784,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
