time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573060,293.165771484375,297.1499938964844,293.1499938964844,0.0799010396003723,-1917.0369873046875,304.1514587402344,0.6586059927940369,0.1336144059896469,0.1222808435559272,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.456540435552597,0.050000000745058,0.0495625622570514,293.3175048828125,297.1499938964844,293.1499938964844,0.077712133526802,-1458.5186767578125,304.1661071777344,0.6534604430198669,0.1295163482427597,0.0929287821054458,293.2070007324219,297.1499938964844,293.1499938964844,0.3826972246170044,-7033.03955078125,304.113037109375,0.9990000128746032,0.5183094143867493,0.4499481916427612,293.3324279785156,297.1499938964844,293.1499938964844,0.0068921139463782,-2412.723876953125,299.6789855957031,0.456540435552597,0.050000000745058,0.2351034581661224,291.1755676269531,291.1499938964844,259.7408752441406,258.178955078125,279.0988464355469,294.6577453613281,291.1804504394531,1.0,0.2752991914749145,0.4886647760868072,0.4886647760868072,0.5113351941108704,1.0,-1.1398934125900269,0.508110761642456,0.6317827105522156,0.230786919593811,0.0,0.0,0.0,63.72237014770508,60.0,88.88114166259766,-13973.2490234375,207.9346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,308.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163483440876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210533468518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573120,293.165771484375,297.1499938964844,293.1499938964844,0.0799010396003723,-1917.0369873046875,304.1514587402344,0.6586059927940369,0.1336144059896469,0.1222808435559272,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.456540435552597,0.050000000745058,0.0495625622570514,293.3175048828125,297.1499938964844,293.1499938964844,0.077712133526802,-1458.5186767578125,304.1661071777344,0.6534604430198669,0.1295163482427597,0.0929287821054458,293.2070007324219,297.1499938964844,293.1499938964844,0.3826972246170044,-7033.03955078125,304.113037109375,0.9990000128746032,0.5183094143867493,0.4499481916427612,293.3324279785156,297.1499938964844,293.1499938964844,0.0068921139463782,-2412.723876953125,299.6789855957031,0.456540435552597,0.050000000745058,0.2351034581661224,291.1755676269531,291.1499938964844,259.7408752441406,258.178955078125,279.0988464355469,294.6577453613281,291.1804504394531,1.0,0.2752991914749145,0.4886647760868072,0.4886647760868072,0.5113351941108704,1.0,-1.1398934125900269,0.508110761642456,0.6317827105522156,0.230786919593811,0.0,0.0,0.0,63.72237014770508,60.0,88.88114166259766,-13973.2490234375,207.9346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,308.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163483440876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210533468518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573180,293.16571044921875,297.1499938964844,293.1499938964844,0.0792762339115142,-1904.86865234375,304.1520080566406,0.6587836146354675,0.1332282423973083,0.1219088211655616,294.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.4574621021747589,0.050000000745058,0.0495462492108345,293.3145751953125,297.1499938964844,293.1499938964844,0.0744485482573509,-1411.771728515625,304.1661376953125,0.6479700207710266,0.125863179564476,0.0902530327439308,293.2211303710937,297.1499938964844,293.1499938964844,0.3804419040679931,-6991.7841796875,304.1296691894531,0.9990000128746032,0.5139741897583008,0.4482251405715942,293.334716796875,297.1499938964844,293.1499938964844,0.0067998101003468,-2384.284912109375,299.62469482421875,0.4574621021747589,0.050000000745058,0.2350260764360427,291.2189025878906,291.1499938964844,259.7223815917969,258.1654968261719,279.1284484863281,294.6586608886719,291.22442626953125,1.0,0.2735828459262848,0.4881986081600189,0.4881986081600189,0.5118014216423035,1.0,-1.1340632438659668,0.5043386220932007,0.6297246813774109,0.2283490449190139,0.0,0.0,0.0,63.233158111572266,48.0,73.52351379394531,-13922.9384765625,205.07046508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,308.6261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163811266422272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00032108661253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573240,293.16571044921875,297.1499938964844,293.1499938964844,0.0792762339115142,-1904.86865234375,304.1520080566406,0.6587836146354675,0.1332282423973083,0.1219088211655616,294.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135925292969,0.4574621021747589,0.050000000745058,0.0495462492108345,293.3145751953125,297.1499938964844,293.1499938964844,0.0744485482573509,-1411.771728515625,304.1661376953125,0.6479700207710266,0.125863179564476,0.0902530327439308,293.2211303710937,297.1499938964844,293.1499938964844,0.3804419040679931,-6991.7841796875,304.1296691894531,0.9990000128746032,0.5139741897583008,0.4482251405715942,293.334716796875,297.1499938964844,293.1499938964844,0.0067998101003468,-2384.284912109375,299.62469482421875,0.4574621021747589,0.050000000745058,0.2350260764360427,291.2189025878906,291.1499938964844,259.7223815917969,258.1654968261719,279.1284484863281,294.6586608886719,291.22442626953125,1.0,0.2735828459262848,0.4881986081600189,0.4881986081600189,0.5118014216423035,1.0,-1.1340632438659668,0.5043386220932007,0.6297246813774109,0.2283490449190139,0.0,0.0,0.0,63.233158111572266,48.0,73.52351379394531,-13922.9384765625,205.07046508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,308.6261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163811266422272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00032108661253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573300,293.1654968261719,297.1499938964844,293.1499938964844,0.0789024978876113,-1897.562744140625,304.15234375,0.6608852744102478,0.1330695450305938,0.1217100620269775,294.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24072265625,0.4601138532161712,0.050000000745058,0.0495004430413246,293.3139953613281,297.1499938964844,293.1499938964844,0.0727701112627983,-1387.8214111328125,304.166259765625,0.6471278667449951,0.1238981857895851,0.0889190882444381,293.2220458984375,297.1499938964844,293.1499938964844,0.3750813007354736,-6907.5458984375,304.14312744140625,0.9990000128746032,0.5128899812698364,0.4433509707450866,293.33551025390625,297.1499938964844,293.1499938964844,0.0067467712797224,-2367.35400390625,299.60076904296875,0.4601138532161712,0.050000000745058,0.2348087877035141,291.2471618652344,291.1499938964844,259.71307373046875,258.1587829589844,279.1361999511719,294.6590270996094,291.2540283203125,1.0,0.2710490226745605,0.4881008565425873,0.4881008565425873,0.5118991732597351,1.0,-1.126059889793396,0.500413715839386,0.62564617395401,0.226110890507698,0.0,0.0,0.0,61.96665573120117,48.0,80.36902618408203,-13868.7080078125,200.03765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446838378906,308.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3162626624107361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003209664137102,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573360,293.1651306152344,297.1499938964844,293.1499938964844,0.0784875825047493,-1889.4097900390625,304.1526794433594,0.6641690731048584,0.1329470723867416,0.1215214282274246,294.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742004394531,0.4640233814716339,0.050000000745058,0.0494355075061321,293.3149108886719,297.1499938964844,293.1499938964844,0.0708402246236801,-1360.384033203125,304.1668395996094,0.6468483209609985,0.1216402500867843,0.0873993635177612,293.2177124023437,297.1499938964844,293.1499938964844,0.367338091135025,-6787.669921875,304.1584777832031,0.9990000128746032,0.5128234624862671,0.4363480508327484,293.3359375,297.1499938964844,293.1499938964844,0.0066897277720272,-2348.596923828125,299.5801696777344,0.4640233814716339,0.050000000745058,0.234500765800476,291.2821960449219,291.1499938964844,259.7037353515625,258.1520690917969,279.1413269042969,294.6593017578125,291.2908020019531,1.0,0.267553836107254,0.4880615472793579,0.4880615472793579,0.5119384527206421,1.0,-1.1151583194732666,0.4952839016914367,0.6198744773864746,0.223276600241661,0.0,0.0,0.0,60.1783332824707,51.0,94.187744140625,-13798.65625,193.1578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,308.7057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3159961700439453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00032069592271,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573420,293.1640625,297.1499938964844,293.1499938964844,0.0776845812797546,-1873.47998046875,304.1531066894531,0.6677119135856628,0.132778912782669,0.1212839037179946,294.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569641113281,0.4679989218711853,0.050000000745058,0.0493674576282501,293.31475830078125,297.1499938964844,293.1499938964844,0.066848412156105,-1304.157470703125,304.1678161621094,0.6429663300514221,0.1174866184592247,0.0843303874135017,293.20489501953125,297.1499938964844,293.1499938964844,0.3573203086853027,-6634.76513671875,304.171875,0.9990000128746032,0.5137124061584473,0.4288833141326904,293.3359680175781,297.1499938964844,293.1499938964844,0.0065835253335535,-2312.244140625,299.5464782714844,0.4679989218711853,0.050000000745058,0.2341779619455337,291.3659362792969,291.1499938964844,259.6849670410156,258.1386413574219,279.14508056640625,294.64129638671875,291.3748474121094,1.0,0.2640712857246399,0.4878188371658325,0.4878188371658325,0.5121811628341675,1.0,-1.101754903793335,0.4886040985584259,0.6131507754325867,0.2194052636623382,0.0,0.0,0.0,58.2791748046875,54.0,109.9912567138672,-13729.4677734375,185.4149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,308.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3150429129600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003197285113856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573480,293.1640625,297.1499938964844,293.1499938964844,0.0776845812797546,-1873.47998046875,304.1531066894531,0.6677119135856628,0.132778912782669,0.1212839037179946,294.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569641113281,0.4679989218711853,0.050000000745058,0.0493674576282501,293.31475830078125,297.1499938964844,293.1499938964844,0.066848412156105,-1304.157470703125,304.1678161621094,0.6429663300514221,0.1174866184592247,0.0843303874135017,293.20489501953125,297.1499938964844,293.1499938964844,0.3573203086853027,-6634.76513671875,304.171875,0.9990000128746032,0.5137124061584473,0.4288833141326904,293.3359680175781,297.1499938964844,293.1499938964844,0.0065835253335535,-2312.244140625,299.5464782714844,0.4679989218711853,0.050000000745058,0.2341779619455337,291.3659362792969,291.1499938964844,259.6849670410156,258.1386413574219,279.14508056640625,294.64129638671875,291.3748474121094,1.0,0.2640712857246399,0.4878188371658325,0.4878188371658325,0.5121811628341675,1.0,-1.101754903793335,0.4886040985584259,0.6131507754325867,0.2194052636623382,0.0,0.0,0.0,58.2791748046875,54.0,109.9912567138672,-13729.4677734375,185.4149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,308.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3150429129600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003197285113856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573540,293.1628112792969,297.1499938964844,293.1499938964844,0.0770304575562477,-1860.466796875,304.15313720703125,0.6691364645957947,0.1326748430728912,0.1211530193686485,294.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4337158203125,0.4695506691932678,0.050000000745058,0.0493398495018482,293.3126220703125,297.1499938964844,293.1499938964844,0.0633241310715675,-1255.29248046875,304.1677551269531,0.6378132700920105,0.1137433499097824,0.0816505849361419,293.1962585449219,297.1499938964844,293.1499938964844,0.3516284227371216,-6549.62158203125,304.1738586425781,0.9990000128746032,0.5140794515609741,0.425816535949707,293.33575439453125,297.1499938964844,293.1499938964844,0.0064881360158324,-2279.58056640625,299.51123046875,0.4695506691932678,0.050000000745058,0.2340470105409622,291.4415588378906,291.1499938964844,259.66607666015625,258.125244140625,279.1461181640625,294.6089172363281,291.4493713378906,1.0,0.2624052166938782,0.4874868094921112,0.4874868094921112,0.5125131607055664,1.0,-1.094507932662964,0.4845405220985412,0.6099674105644226,0.2169525027275085,0.0,0.0,0.0,57.48727798461914,57.0,103.720458984375,-13704.689453125,181.7302398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,308.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3138037919998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003184709639754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573600,293.1628112792969,297.1499938964844,293.1499938964844,0.0770304575562477,-1860.466796875,304.15313720703125,0.6691364645957947,0.1326748430728912,0.1211530193686485,294.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4337158203125,0.4695506691932678,0.050000000745058,0.0493398495018482,293.3126220703125,297.1499938964844,293.1499938964844,0.0633241310715675,-1255.29248046875,304.1677551269531,0.6378132700920105,0.1137433499097824,0.0816505849361419,293.1962585449219,297.1499938964844,293.1499938964844,0.3516284227371216,-6549.62158203125,304.1738586425781,0.9990000128746032,0.5140794515609741,0.425816535949707,293.33575439453125,297.1499938964844,293.1499938964844,0.0064881360158324,-2279.58056640625,299.51123046875,0.4695506691932678,0.050000000745058,0.2340470105409622,291.4415588378906,291.1499938964844,259.66607666015625,258.125244140625,279.1461181640625,294.6089172363281,291.4493713378906,1.0,0.2624052166938782,0.4874868094921112,0.4874868094921112,0.5125131607055664,1.0,-1.094507932662964,0.4845405220985412,0.6099674105644226,0.2169525027275085,0.0,0.0,0.0,57.48727798461914,57.0,103.720458984375,-13704.689453125,181.7302398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,308.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3138037919998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003184709639754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573660,293.1617736816406,297.1499938964844,293.1499938964844,0.0766140967607498,-1852.1766357421875,304.1529846191406,0.6690789461135864,0.1326211392879486,0.1210967898368835,294.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862365722656,0.4695971310138702,0.050000000745058,0.0493390336632728,293.310302734375,297.1499938964844,293.1499938964844,0.060703482478857,-1219.48681640625,304.1673583984375,0.6328600645065308,0.1109106838703155,0.0796407833695411,293.1928100585937,297.1499938964844,293.1499938964844,0.3495957255363464,-6520.5126953125,304.17071533203125,0.9990000128746032,0.5138401389122009,0.4257234632968902,293.33563232421875,297.1499938964844,293.1499938964844,0.0064192367717623,-2256.265625,299.4801025390625,0.4695971310138702,0.050000000745058,0.2340431213378906,291.4927978515625,291.1499938964844,259.65087890625,258.114501953125,279.14654541015625,294.5877990722656,291.4992370605469,1.0,0.262136310338974,0.487238734960556,0.487238734960556,0.5127612352371216,1.0,-1.091909646987915,0.4828048050403595,0.6091048717498779,0.2158461362123489,0.0,0.0,0.0,57.43416213989258,57.0,90.42235565185548,-13703.318359375,180.8475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,308.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127477765083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003173992154188,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573720,293.1615295410156,297.1499938964844,293.1499938964844,0.0765264555811882,-1850.4312744140625,304.1529235839844,0.6689217686653137,0.132610872387886,0.1210884153842926,294.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4977722167969,0.4694691598415375,0.050000000745058,0.0493413396179676,293.3096923828125,297.1499938964844,293.1499938964844,0.0600735172629356,-1210.95166015625,304.167236328125,0.6315226554870605,0.1102149486541748,0.0791528150439262,293.1924133300781,297.1499938964844,293.1499938964844,0.349407434463501,-6518.14208984375,304.16949462890625,0.9990000128746032,0.5136997103691101,0.4259798526763916,293.3356018066406,297.1499938964844,293.1499938964844,0.0064030000939965,-2250.844970703125,299.4717712402344,0.4694691598415375,0.050000000745058,0.2340540736913681,291.50396728515625,291.1499938964844,259.6470642089844,258.11181640625,279.14666748046875,294.5833740234375,291.510009765625,1.0,0.2621949315071106,0.4871811270713806,0.4871811270713806,0.5128188729286194,1.0,-1.091637372970581,0.4825536012649536,0.6090837121009827,0.2156731039285659,0.0,0.0,0.0,57.48933792114258,60.0,86.25653076171875,-13704.787109375,180.86805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691101074219,308.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3124869763851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003171345742885,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573780,293.1602783203125,297.1499938964844,293.1499938964844,0.0761891156435012,-1843.7164306640625,304.15252685546875,0.6673983335494995,0.1325702220201492,0.1210712194442749,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.54449462890625,0.4680891335010528,0.050000000745058,0.0493659377098083,293.3067321777344,297.1499938964844,293.1499938964844,0.05702980235219,-1170.1268310546875,304.16656494140625,0.6242150068283081,0.1067685186862945,0.0767532140016555,293.1930847167969,297.1499938964844,293.1499938964844,0.3502298593521118,-6533.1318359375,304.1615600585937,0.9990000128746032,0.5124975442886353,0.4287078380584717,293.3355407714844,297.1499938964844,293.1499938964844,0.0063280090689659,-2226.375732421875,299.4261169433594,0.4680891335010528,0.050000000745058,0.2341707497835159,291.54864501953125,291.1499938964844,259.6278991699219,258.0983581542969,279.1471862792969,294.5675048828125,291.5525207519531,1.0,0.2631337642669678,0.4869279563426971,0.4869279563426971,0.5130720138549805,1.0,-1.092179298400879,0.4822473227977752,0.6099319458007812,0.2153527736663818,0.0,0.0,0.0,58.12060546875,63.0,62.06209945678711,-13719.6162109375,182.20462036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39727783203125,308.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3112640678882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003158934414386,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573840,293.1602783203125,297.1499938964844,293.1499938964844,0.0761891156435012,-1843.7164306640625,304.15252685546875,0.6673983335494995,0.1325702220201492,0.1210712194442749,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.54449462890625,0.4680891335010528,0.050000000745058,0.0493659377098083,293.3067321777344,297.1499938964844,293.1499938964844,0.05702980235219,-1170.1268310546875,304.16656494140625,0.6242150068283081,0.1067685186862945,0.0767532140016555,293.1930847167969,297.1499938964844,293.1499938964844,0.3502298593521118,-6533.1318359375,304.1615600585937,0.9990000128746032,0.5124975442886353,0.4287078380584717,293.3355407714844,297.1499938964844,293.1499938964844,0.0063280090689659,-2226.375732421875,299.4261169433594,0.4680891335010528,0.050000000745058,0.2341707497835159,291.54864501953125,291.1499938964844,259.6278991699219,258.0983581542969,279.1471862792969,294.5675048828125,291.5525207519531,1.0,0.2631337642669678,0.4869279563426971,0.4869279563426971,0.5130720138549805,1.0,-1.092179298400879,0.4822473227977752,0.6099319458007812,0.2153527736663818,0.0,0.0,0.0,58.12060546875,63.0,62.06209945678711,-13719.6162109375,182.20462036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39727783203125,308.9597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3112640678882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003158934414386,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573900,293.1596984863281,297.1499938964844,293.1499938964844,0.0760830864310264,-1841.611083984375,304.1522521972656,0.6662387251853943,0.1325539201498031,0.1210741773247718,294.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.560546875,0.4669734835624695,0.050000000745058,0.0493854768574237,293.3053283691406,297.1499938964844,293.1499938964844,0.055567480623722,-1150.7603759765625,304.16619873046875,0.6201624870300293,0.1050615236163139,0.0755714550614357,293.1949462890625,297.1499938964844,293.1499938964844,0.3516594767570495,-6556.01611328125,304.1568603515625,0.9990000128746032,0.5115838646888733,0.430863469839096,293.3355407714844,297.1499938964844,293.1499938964844,0.006294201593846,-2215.76611328125,299.4005432128906,0.4669734835624695,0.050000000745058,0.2342634499073028,291.5635986328125,291.1499938964844,259.6182556152344,258.09161376953125,279.1474609375,294.5633239746094,291.5663452148437,1.0,0.2639563977718353,0.4868225157260895,0.4868225157260895,0.5131774544715881,1.0,-1.093485951423645,0.4826152622699737,0.6108707189559937,0.2154916822910308,0.0,0.0,0.0,58.63296508789063,63.0,48.60000228881836,-13730.474609375,183.5535583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008483886719,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3107291758060455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003153506258968,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
573960,293.1591491699219,297.1499938964844,293.1499938964844,0.0760180652141571,-1840.326416015625,304.1519470214844,0.6648625135421753,0.1325389742851257,0.1210826560854911,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.571533203125,0.4655948579311371,0.050000000745058,0.049409195780754,293.303955078125,297.1499938964844,293.1499938964844,0.0541424080729484,-1132.042236328125,304.1658630371094,0.6158031821250916,0.1033643186092376,0.0743996351957321,293.19775390625,297.1499938964844,293.1499938964844,0.3537037670612335,-6588.1015625,304.1518859863281,0.9990000128746032,0.5104650259017944,0.4334656000137329,293.3356018066406,297.1499938964844,293.1499938964844,0.0062626781873404,-2206.201416015625,299.3730163574219,0.4655948579311371,0.050000000745058,0.2343759536743164,291.5735168457031,291.1499938964844,259.60858154296875,258.0848693847656,279.1477355957031,294.5614013671875,291.5751342773437,1.0,0.2649785876274109,0.4867301285266876,0.4867301285266876,0.51326984167099,1.0,-1.0953760147094729,0.4832791686058044,0.6120968461036682,0.2158007025718689,0.0,0.0,0.0,59.258602142333984,66.0,34.74087905883789,-13742.888671875,185.29464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975830078125,308.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3102625608444214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003148770483676,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574020,293.1581420898437,297.1499938964844,293.1499938964844,0.0760067775845527,-1840.1337890625,304.1513366699219,0.6615946888923645,0.132511630654335,0.1211126968264579,294.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.4620878994464874,0.050000000745058,0.0494675263762474,293.3013000488281,297.1499938964844,293.1499938964844,0.0513984151184558,-1096.4205322265625,304.1651306152344,0.6059588193893433,0.0999989658594131,0.0720843374729156,293.205810546875,297.1499938964844,293.1499938964844,0.3594579696655273,-6676.93408203125,304.1416931152344,0.9990000128746032,0.5076308250427246,0.4398001432418823,293.3357849121094,297.1499938964844,293.1499938964844,0.0062061343342065,-2190.087890625,299.31207275390625,0.4620878994464874,0.050000000745058,0.2346526533365249,291.5783386230469,291.1499938964844,259.589111328125,258.0712890625,279.14825439453125,294.56378173828125,291.5777587890625,1.0,0.2675301730632782,0.4865818917751312,0.4865818917751312,0.5134180784225464,1.0,-1.100637674331665,0.4853657186031341,0.615272045135498,0.2168572694063186,0.0,0.0,0.0,60.80501937866211,54.0,7.098709583282471,-13770.9619140625,189.8041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721008300781,308.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3095709383487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003141751512885,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574080,293.1581420898437,297.1499938964844,293.1499938964844,0.0760067775845527,-1840.1337890625,304.1513366699219,0.6615946888923645,0.132511630654335,0.1211126968264579,294.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785217285156,0.4620878994464874,0.050000000745058,0.0494675263762474,293.3013000488281,297.1499938964844,293.1499938964844,0.0513984151184558,-1096.4205322265625,304.1651306152344,0.6059588193893433,0.0999989658594131,0.0720843374729156,293.205810546875,297.1499938964844,293.1499938964844,0.3594579696655273,-6676.93408203125,304.1416931152344,0.9990000128746032,0.5076308250427246,0.4398001432418823,293.3357849121094,297.1499938964844,293.1499938964844,0.0062061343342065,-2190.087890625,299.31207275390625,0.4620878994464874,0.050000000745058,0.2346526533365249,291.5783386230469,291.1499938964844,259.589111328125,258.0712890625,279.14825439453125,294.56378173828125,291.5777587890625,1.0,0.2675301730632782,0.4865818917751312,0.4865818917751312,0.5134180784225464,1.0,-1.100637674331665,0.4853657186031341,0.615272045135498,0.2168572694063186,0.0,0.0,0.0,60.80501937866211,54.0,7.098709583282471,-13770.9619140625,189.8041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721008300781,308.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3095709383487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003141751512885,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574140,293.156982421875,297.1499938964844,293.1499938964844,0.0759738311171531,-1839.5654296875,304.15093994140625,0.6639240980148315,0.1325407922267913,0.1210799142718315,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57666015625,0.4646411538124084,0.050000000745058,0.0494253300130367,293.29852294921875,297.1499938964844,293.1499938964844,0.0486300140619277,-1060.8262939453125,304.16473388671875,0.600994884967804,0.0967315509915351,0.06974708288908,293.20965576171875,297.1499938964844,293.1499938964844,0.3554173111915588,-6612.9931640625,304.1517639160156,0.9990000128746032,0.5054060220718384,0.4352262020111084,293.3358459472656,297.1499938964844,293.1499938964844,0.0061387256719172,-2170.73291015625,299.249267578125,0.4646411538124084,0.050000000745058,0.234452486038208,291.5775756835937,291.1499938964844,259.5694580078125,258.0576171875,279.1485290527344,294.55633544921875,291.5791320800781,1.0,0.2646562159061432,0.4864620268344879,0.4864620268344879,0.5135380029678345,1.0,-1.0920203924179075,0.4811216592788696,0.6108987331390381,0.2147194445133209,0.0,0.0,0.0,59.63016891479492,42.0,8.863136291503906,-13695.064453125,184.96017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408203125,308.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.309065043926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003136617306154,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574200,293.156982421875,297.1499938964844,293.1499938964844,0.0759738311171531,-1839.5654296875,304.15093994140625,0.6639240980148315,0.1325407922267913,0.1210799142718315,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57666015625,0.4646411538124084,0.050000000745058,0.0494253300130367,293.29852294921875,297.1499938964844,293.1499938964844,0.0486300140619277,-1060.8262939453125,304.16473388671875,0.600994884967804,0.0967315509915351,0.06974708288908,293.20965576171875,297.1499938964844,293.1499938964844,0.3554173111915588,-6612.9931640625,304.1517639160156,0.9990000128746032,0.5054060220718384,0.4352262020111084,293.3358459472656,297.1499938964844,293.1499938964844,0.0061387256719172,-2170.73291015625,299.249267578125,0.4646411538124084,0.050000000745058,0.234452486038208,291.5775756835937,291.1499938964844,259.5694580078125,258.0576171875,279.1485290527344,294.55633544921875,291.5791320800781,1.0,0.2646562159061432,0.4864620268344879,0.4864620268344879,0.5135380029678345,1.0,-1.0920203924179075,0.4811216592788696,0.6108987331390381,0.2147194445133209,0.0,0.0,0.0,59.63016891479492,42.0,8.863136291503906,-13695.064453125,184.96017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408203125,308.9102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.309065043926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003136617306154,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574260,293.155517578125,297.1499938964844,293.1499938964844,0.0757042095065116,-1834.174072265625,304.1510925292969,0.6716470122337341,0.132661297917366,0.1210436224937439,294.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6040954589844,0.4719469845294952,0.050000000745058,0.0492961779236793,293.2953186035156,297.1499938964844,293.1499938964844,0.0457012318074703,-1023.1181030273438,304.1647033691406,0.6009696125984192,0.0936171114444732,0.0674460381269455,293.1993103027344,297.1499938964844,293.1499938964844,0.3410527408123016,-6390.7265625,304.17535400390625,0.9990000128746032,0.5059633851051331,0.4209154844284057,293.33544921875,297.1499938964844,293.1499938964844,0.0060516381636261,-2142.61376953125,299.200439453125,0.4719469845294952,0.050000000745058,0.2338398396968841,291.6088562011719,291.1499938964844,259.5496520996094,258.0438232421875,279.1474609375,294.5110168457031,291.61474609375,1.0,0.2576952576637268,0.4861609041690826,0.4861609041690826,0.513839066028595,1.0,-1.071151852607727,0.4708716869354248,0.6002801060676575,0.2093669027090072,0.0,0.0,0.0,56.10126876831055,45.0,47.01273727416992,-13542.7822265625,172.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456420898437,308.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3082595467567444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003128442622255,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574320,293.155517578125,297.1499938964844,293.1499938964844,0.0757042095065116,-1834.174072265625,304.1510925292969,0.6716470122337341,0.132661297917366,0.1210436224937439,294.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6040954589844,0.4719469845294952,0.050000000745058,0.0492961779236793,293.2953186035156,297.1499938964844,293.1499938964844,0.0457012318074703,-1023.1181030273438,304.1647033691406,0.6009696125984192,0.0936171114444732,0.0674460381269455,293.1993103027344,297.1499938964844,293.1499938964844,0.3410527408123016,-6390.7265625,304.17535400390625,0.9990000128746032,0.5059633851051331,0.4209154844284057,293.33544921875,297.1499938964844,293.1499938964844,0.0060516381636261,-2142.61376953125,299.200439453125,0.4719469845294952,0.050000000745058,0.2338398396968841,291.6088562011719,291.1499938964844,259.5496520996094,258.0438232421875,279.1474609375,294.5110168457031,291.61474609375,1.0,0.2576952576637268,0.4861609041690826,0.4861609041690826,0.513839066028595,1.0,-1.071151852607727,0.4708716869354248,0.6002801060676575,0.2093669027090072,0.0,0.0,0.0,56.10126876831055,45.0,47.01273727416992,-13542.7822265625,172.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456420898437,308.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3082595467567444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003128442622255,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574380,293.1539306640625,297.1499938964844,293.1499938964844,0.075322076678276,-1826.345703125,304.1513671875,0.6772652268409729,0.1328402906656265,0.1211154758930206,294.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.662841796875,0.4763858318328857,0.050000000745058,0.0492122322320938,293.2918395996094,297.1499938964844,293.1499938964844,0.0427813529968261,-985.4677124023438,304.1646728515625,0.5988308191299438,0.0906413570046424,0.0652825832366943,293.181640625,297.1499938964844,293.1499938964844,0.3298391997814178,-6219.63623046875,304.1851501464844,0.9990000128746032,0.5083019733428955,0.4113445281982422,293.3345642089844,297.1499938964844,293.1499938964844,0.0059636863879859,-2111.9755859375,299.1649780273437,0.4763858318328857,0.050000000745058,0.2334416359663009,291.6694641113281,291.1499938964844,259.5296325683594,258.0299377441406,279.1462097167969,294.4496459960937,291.6765441894531,1.0,0.2534744143486023,0.4857044517993927,0.4857044517993927,0.5142955780029297,1.0,-1.0565694570541382,0.463201493024826,0.5933679342269897,0.205220878124237,0.0,0.0,0.0,53.79878616333008,48.0,76.41572570800781,-13450.296875,163.89588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876647949219,309.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3069777190685272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003115433501079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574440,293.1539306640625,297.1499938964844,293.1499938964844,0.075322076678276,-1826.345703125,304.1513671875,0.6772652268409729,0.1328402906656265,0.1211154758930206,294.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.662841796875,0.4763858318328857,0.050000000745058,0.0492122322320938,293.2918395996094,297.1499938964844,293.1499938964844,0.0427813529968261,-985.4677124023438,304.1646728515625,0.5988308191299438,0.0906413570046424,0.0652825832366943,293.181640625,297.1499938964844,293.1499938964844,0.3298391997814178,-6219.63623046875,304.1851501464844,0.9990000128746032,0.5083019733428955,0.4113445281982422,293.3345642089844,297.1499938964844,293.1499938964844,0.0059636863879859,-2111.9755859375,299.1649780273437,0.4763858318328857,0.050000000745058,0.2334416359663009,291.6694641113281,291.1499938964844,259.5296325683594,258.0299377441406,279.1462097167969,294.4496459960937,291.6765441894531,1.0,0.2534744143486023,0.4857044517993927,0.4857044517993927,0.5142955780029297,1.0,-1.0565694570541382,0.463201493024826,0.5933679342269897,0.205220878124237,0.0,0.0,0.0,53.79878616333008,48.0,76.41572570800781,-13450.296875,163.89588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876647949219,309.03668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3069777190685272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003115433501079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574500,293.15313720703125,297.1499938964844,293.1499938964844,0.0751568078994751,-1822.915771484375,304.15142822265625,0.6790664196014404,0.1329457759857177,0.1211819127202034,294.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6933288574219,0.4776578545570373,0.050000000745058,0.0491876490414142,293.2900085449219,297.1499938964844,293.1499938964844,0.0413826256990432,-967.4608154296876,304.16455078125,0.5968020558357239,0.0892002508044242,0.0642462894320488,293.17413330078125,297.1499938964844,293.1499938964844,0.3260064721107483,-6161.8857421875,304.1856994628906,0.9990000128746032,0.5093741416931152,0.4084992408752441,293.3340148925781,297.1499938964844,293.1499938964844,0.0059226839803159,-2097.545654296875,299.1478881835937,0.4776578545570373,0.050000000745058,0.2333250343799591,291.6998291015625,291.1499938964844,259.5195617675781,258.0229187011719,279.14605712890625,294.4244384765625,291.7068176269531,1.0,0.2521326839923858,0.4854958057403564,0.4854958057403564,0.5145041942596436,1.0,-1.0518198013305664,0.4605723023414612,0.5912474989891052,0.2038127481937408,0.0,0.0,0.0,53.12036895751953,48.0,80.60221862792969,-13423.5146484375,161.34616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4110717773437,309.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3062445819377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003107993397861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574560,293.1523742675781,297.1499938964844,293.1499938964844,0.0750142484903335,-1819.92333984375,304.15142822265625,0.6803283095359802,0.1330605149269104,0.121265709400177,294.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72283935546875,0.4784754812717438,0.050000000745058,0.0491717681288719,293.2881774902344,297.1499938964844,293.1499938964844,0.0400289557874202,-950.035400390625,304.16436767578125,0.5942598581314087,0.0877880007028579,0.0632373541593551,293.1679382324219,297.1499938964844,293.1499938964844,0.3231322169303894,-6119.07421875,304.1844177246094,0.9990000128746032,0.5102887153625488,0.4066502153873443,293.3334655761719,297.1499938964844,293.1499938964844,0.0058836243115365,-2083.78173828125,299.1305847167969,0.4784754812717438,0.050000000745058,0.233249694108963,291.7290344238281,291.1499938964844,259.50946044921875,258.015869140625,279.1460876464844,294.403076171875,291.7356262207031,1.0,0.2512345314025879,0.4853031635284424,0.4853031635284424,0.5146968364715576,1.0,-1.0483797788619995,0.4585789442062378,0.5898008346557617,0.2027440667152404,0.0,0.0,0.0,52.6784553527832,51.0,80.3600845336914,-13405.6875,159.59959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325256347656,309.0962219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3054856956005096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003100291360169,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574620,293.1508483886719,297.1499938964844,293.1499938964844,0.074817344546318,-1815.6676025390625,304.1512756347656,0.681412935256958,0.1333089023828506,0.121474340558052,294.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7748718261719,0.4789685904979706,0.050000000745058,0.0491621755063533,293.28448486328125,297.1499938964844,293.1499938964844,0.0374691225588321,-917.04443359375,304.163818359375,0.5877850651741028,0.0850385501980781,0.0612913370132446,293.1596374511719,297.1499938964844,293.1499938964844,0.3200253546237945,-6074.43603515625,304.1780090332031,0.9990000128746032,0.5115258097648621,0.4055282175540924,293.3323669433594,297.1499938964844,293.1499938964844,0.0058113718405365,-2058.57666015625,299.093505859375,0.4789685904979706,0.050000000745058,0.233204185962677,291.7798767089844,291.1499938964844,259.48907470703125,258.0016784667969,279.1464538574219,294.3705749511719,291.7850036621094,1.0,0.2505833208560943,0.4849626421928406,0.4849626421928406,0.5150373578071594,1.0,-1.0448801517486572,0.4562382400035858,0.588641881942749,0.2014676332473755,0.0,0.0,0.0,52.39704132080078,54.0,69.54305267333984,-13390.55078125,158.13145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462890625,309.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3039847910404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003085059288423,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574680,293.1508483886719,297.1499938964844,293.1499938964844,0.074817344546318,-1815.6676025390625,304.1512756347656,0.681412935256958,0.1333089023828506,0.121474340558052,294.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7748718261719,0.4789685904979706,0.050000000745058,0.0491621755063533,293.28448486328125,297.1499938964844,293.1499938964844,0.0374691225588321,-917.04443359375,304.163818359375,0.5877850651741028,0.0850385501980781,0.0612913370132446,293.1596374511719,297.1499938964844,293.1499938964844,0.3200253546237945,-6074.43603515625,304.1780090332031,0.9990000128746032,0.5115258097648621,0.4055282175540924,293.3323669433594,297.1499938964844,293.1499938964844,0.0058113718405365,-2058.57666015625,299.093505859375,0.4789685904979706,0.050000000745058,0.233204185962677,291.7798767089844,291.1499938964844,259.48907470703125,258.0016784667969,279.1464538574219,294.3705749511719,291.7850036621094,1.0,0.2505833208560943,0.4849626421928406,0.4849626421928406,0.5150373578071594,1.0,-1.0448801517486572,0.4562382400035858,0.588641881942749,0.2014676332473755,0.0,0.0,0.0,52.39704132080078,54.0,69.54305267333984,-13390.55078125,158.13145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462890625,309.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3039847910404205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003085059288423,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574740,293.1494445800781,297.1499938964844,293.1499938964844,0.0747603103518486,-1814.1834716796875,304.15093994140625,0.6808686256408691,0.1335704624652862,0.1217211484909057,294.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8124389648437,0.4782037436962127,0.050000000745058,0.0491770803928375,293.28082275390625,297.1499938964844,293.1499938964844,0.0351151153445243,-886.5863647460938,304.16314697265625,0.5796961784362793,0.0823750272393226,0.0594262033700943,293.1566772460937,297.1499938964844,293.1499938964844,0.3200837969779968,-6078.6484375,304.1685485839844,0.9990000128746032,0.5118896961212158,0.4072665870189667,293.3314208984375,297.1499938964844,293.1499938964844,0.0057473736815154,-2036.9666748046875,299.05059814453125,0.4782037436962127,0.050000000745058,0.233274906873703,291.8156433105469,291.1499938964844,259.468505859375,257.9872741699219,279.1468811035156,294.3494873046875,291.8187561035156,1.0,0.2512023448944092,0.4846719801425934,0.4846719801425934,0.5153279900550842,1.0,-1.0451258420944214,0.4557194113731384,0.589406430721283,0.201122835278511,0.0,0.0,0.0,52.78091430664063,57.0,49.13005065917969,-13394.8271484375,158.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47003173828125,309.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3026399910449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003071411338169,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574800,293.1494445800781,297.1499938964844,293.1499938964844,0.0747603103518486,-1814.1834716796875,304.15093994140625,0.6808686256408691,0.1335704624652862,0.1217211484909057,294.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8124389648437,0.4782037436962127,0.050000000745058,0.0491770803928375,293.28082275390625,297.1499938964844,293.1499938964844,0.0351151153445243,-886.5863647460938,304.16314697265625,0.5796961784362793,0.0823750272393226,0.0594262033700943,293.1566772460937,297.1499938964844,293.1499938964844,0.3200837969779968,-6078.6484375,304.1685485839844,0.9990000128746032,0.5118896961212158,0.4072665870189667,293.3314208984375,297.1499938964844,293.1499938964844,0.0057473736815154,-2036.9666748046875,299.05059814453125,0.4782037436962127,0.050000000745058,0.233274906873703,291.8156433105469,291.1499938964844,259.468505859375,257.9872741699219,279.1468811035156,294.3494873046875,291.8187561035156,1.0,0.2512023448944092,0.4846719801425934,0.4846719801425934,0.5153279900550842,1.0,-1.0451258420944214,0.4557194113731384,0.589406430721283,0.201122835278511,0.0,0.0,0.0,52.78091430664063,57.0,49.13005065917969,-13394.8271484375,158.88194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47003173828125,309.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3026399910449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003071411338169,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
