time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574860,293.148193359375,297.1499938964844,293.1499938964844,0.0748579278588295,-1815.7813720703125,304.15045166015625,0.67903733253479,0.1338361650705337,0.1219920292496681,294.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8316650390625,0.4764151275157928,0.050000000745058,0.0492117218673229,293.2772216796875,297.1499938964844,293.1499938964844,0.0329682268202304,-858.6190795898438,304.1623229980469,0.570307731628418,0.0797883346676826,0.0576304048299789,293.15850830078125,297.1499938964844,293.1499938964844,0.3229040801525116,-6125.1455078125,304.1576538085937,0.9990000128746032,0.5113597512245178,0.4112797379493713,293.3307189941406,297.1499938964844,293.1499938964844,0.005691759288311,-2019.25,298.9999389648437,0.4764151275157928,0.050000000745058,0.2334392219781875,291.8327941894531,291.1499938964844,259.4477233886719,257.97265625,279.14727783203125,294.3373718261719,291.8335876464844,1.0,0.25283282995224,0.4844201505184173,0.4844201505184173,0.515579879283905,1.0,-1.048350214958191,0.4566457271575928,0.5917044878005981,0.2015022337436676,0.0,0.0,0.0,53.70000457763672,60.0,23.46187973022461,-13411.720703125,161.41409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,309.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3015775680541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003060628951061,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574920,293.148193359375,297.1499938964844,293.1499938964844,0.0748579278588295,-1815.7813720703125,304.15045166015625,0.67903733253479,0.1338361650705337,0.1219920292496681,294.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8316650390625,0.4764151275157928,0.050000000745058,0.0492117218673229,293.2772216796875,297.1499938964844,293.1499938964844,0.0329682268202304,-858.6190795898438,304.1623229980469,0.570307731628418,0.0797883346676826,0.0576304048299789,293.15850830078125,297.1499938964844,293.1499938964844,0.3229040801525116,-6125.1455078125,304.1576538085937,0.9990000128746032,0.5113597512245178,0.4112797379493713,293.3307189941406,297.1499938964844,293.1499938964844,0.005691759288311,-2019.25,298.9999389648437,0.4764151275157928,0.050000000745058,0.2334392219781875,291.8327941894531,291.1499938964844,259.4477233886719,257.97265625,279.14727783203125,294.3373718261719,291.8335876464844,1.0,0.25283282995224,0.4844201505184173,0.4844201505184173,0.515579879283905,1.0,-1.048350214958191,0.4566457271575928,0.5917044878005981,0.2015022337436676,0.0,0.0,0.0,53.70000457763672,60.0,23.46187973022461,-13411.720703125,161.41409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,309.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3015775680541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003060628951061,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
574980,293.1471252441406,297.1499938964844,293.1499938964844,0.0751136094331741,-1820.537353515625,304.1498718261719,0.6762365102767944,0.1341028362512588,0.122279368340969,294.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310546875,0.4737578928470611,0.050000000745058,0.0492624193429946,293.2737121582031,297.1499938964844,293.1499938964844,0.0306770727038383,-832.8935546875,304.1620788574219,0.5599700212478638,0.0772769525647163,0.0558990351855754,293.1643981933594,297.1499938964844,293.1499938964844,0.3281177878379822,-6207.86376953125,304.1464233398437,0.9990000128746032,0.5099576711654663,0.4170840978622436,293.3302307128906,297.1499938964844,293.1499938964844,0.0056436327286064,-2005.23974609375,298.940673828125,0.4737578928470611,0.050000000745058,0.2336796969175338,291.8300476074219,291.1499938964844,259.4266967773437,257.9578552246094,279.1476135253906,294.3324584960937,291.8285522460937,1.0,0.255263477563858,0.4841993451118469,0.4841993451118469,0.5158006548881531,1.0,-1.0539324283599854,0.458715558052063,0.5952168703079224,0.2024494260549545,0.0,0.0,0.0,55.053993225097656,63.0,-3.956601858139038,-13436.9169921875,165.40505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,309.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.300884485244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003053594846278,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575040,293.1471252441406,297.1499938964844,293.1499938964844,0.0751136094331741,-1820.537353515625,304.1498718261719,0.6762365102767944,0.1341028362512588,0.122279368340969,294.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8310546875,0.4737578928470611,0.050000000745058,0.0492624193429946,293.2737121582031,297.1499938964844,293.1499938964844,0.0306770727038383,-832.8935546875,304.1620788574219,0.5599700212478638,0.0772769525647163,0.0558990351855754,293.1643981933594,297.1499938964844,293.1499938964844,0.3281177878379822,-6207.86376953125,304.1464233398437,0.9990000128746032,0.5099576711654663,0.4170840978622436,293.3302307128906,297.1499938964844,293.1499938964844,0.0056436327286064,-2005.23974609375,298.940673828125,0.4737578928470611,0.050000000745058,0.2336796969175338,291.8300476074219,291.1499938964844,259.4266967773437,257.9578552246094,279.1476135253906,294.3324584960937,291.8285522460937,1.0,0.255263477563858,0.4841993451118469,0.4841993451118469,0.5158006548881531,1.0,-1.0539324283599854,0.458715558052063,0.5952168703079224,0.2024494260549545,0.0,0.0,0.0,55.053993225097656,63.0,-3.956601858139038,-13436.9169921875,165.40505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,309.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.300884485244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003053594846278,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575100,293.1466369628906,297.1499938964844,293.1499938964844,0.0752990171313285,-1824.06689453125,304.1495666503906,0.6745625138282776,0.1342367380857467,0.1224282458424568,294.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82342529296875,0.4721319079399109,0.050000000745058,0.0492928475141525,293.27197265625,297.1499938964844,293.1499938964844,0.0300032999366521,-821.39892578125,304.1611022949219,0.5545644164085388,0.0760516747832298,0.0550575628876686,293.16864013671875,297.1499938964844,293.1499938964844,0.3315145373344421,-6261.0185546875,304.1408996582031,0.9990000128746032,0.5089426636695862,0.4205297231674194,293.330078125,297.1499938964844,293.1499938964844,0.0056223138235509,-1999.5908203125,298.90777587890625,0.4721319079399109,0.050000000745058,0.2338240444660186,291.8213806152344,291.1499938964844,259.4161071777344,257.9503479003906,279.14776611328125,294.332275390625,291.8187866210937,1.0,0.2567233145236969,0.4840988516807556,0.4840988516807556,0.5159011483192444,1.0,-1.0574462413787842,0.4601016640663147,0.5973445177078247,0.2030975371599197,0.0,0.0,0.0,55.86846923828125,63.0,-17.469757080078125,-13451.7978515625,167.86813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,309.0277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3006925582885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003051646926905,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575160,293.1461486816406,297.1499938964844,293.1499938964844,0.0755211561918258,-1828.3316650390625,304.14923095703125,0.6727481484413147,0.1343715488910675,0.1225805208086967,294.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81109619140625,0.4703128933906555,0.050000000745058,0.0493262559175491,293.2702331542969,297.1499938964844,293.1499938964844,0.0292797069996595,-809.6405029296875,304.160400390625,0.5490679144859314,0.0748479515314102,0.0542331486940383,293.17364501953125,297.1499938964844,293.1499938964844,0.3353870511054992,-6321.18310546875,304.1355285644531,0.9990000128746032,0.5077254176139832,0.4242803156375885,293.3299255371094,297.1499938964844,293.1499938964844,0.0056026196107268,-1994.76611328125,298.872802734375,0.4703128933906555,0.050000000745058,0.2339825183153152,291.8080749511719,291.1499938964844,259.4054870605469,257.9427795410156,279.1479187011719,294.33349609375,291.804443359375,1.0,0.2583214938640594,0.4840046465396881,0.4840046465396881,0.5159953832626343,1.0,-1.0613712072372437,0.4616888463497162,0.5996823310852051,0.2038465291261673,0.0,0.0,0.0,56.7634391784668,66.0,-30.49532127380371,-13467.939453125,170.60943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446350097656,308.9886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3006087839603424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003050797095056,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575220,293.1452941894531,297.1499938964844,293.1499938964844,0.0760675072669982,-1838.905029296875,304.1485900878906,0.6688129901885986,0.1346459686756134,0.1228960528969764,294.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7735595703125,0.4660899639129638,0.050000000745058,0.049400869756937,293.2667541503906,297.1499938964844,293.1499938964844,0.0276823826134204,-788.3014526367188,304.1596069335937,0.5379966497421265,0.072508305311203,0.0526364780962467,293.185546875,297.1499938964844,293.1499938964844,0.3444035947322845,-6459.9365234375,304.1253662109375,0.9990000128746032,0.5047134757041931,0.4325400590896606,293.32977294921875,297.1499938964844,293.1499938964844,0.0055676726624369,-1987.3643798828125,298.7969970703125,0.4660899639129638,0.050000000745058,0.2343364655971527,291.7687683105469,291.1499938964844,259.3840026855469,257.9274597167969,279.1481628417969,294.33984375,291.76336669921875,1.0,0.2618654370307922,0.4838352501392364,0.4838352501392364,0.5161647796630859,1.0,-1.0702612400054932,0.4653785228729248,0.6048826575279236,0.2056081742048263,0.0,0.0,0.0,58.76410675048828,54.0,-54.31139755249024,-13503.5556640625,176.8352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,308.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3007665872573852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003052398678846,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575280,293.1452941894531,297.1499938964844,293.1499938964844,0.0760675072669982,-1838.905029296875,304.1485900878906,0.6688129901885986,0.1346459686756134,0.1228960528969764,294.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7735595703125,0.4660899639129638,0.050000000745058,0.049400869756937,293.2667541503906,297.1499938964844,293.1499938964844,0.0276823826134204,-788.3014526367188,304.1596069335937,0.5379966497421265,0.072508305311203,0.0526364780962467,293.185546875,297.1499938964844,293.1499938964844,0.3444035947322845,-6459.9365234375,304.1253662109375,0.9990000128746032,0.5047134757041931,0.4325400590896606,293.32977294921875,297.1499938964844,293.1499938964844,0.0055676726624369,-1987.3643798828125,298.7969970703125,0.4660899639129638,0.050000000745058,0.2343364655971527,291.7687683105469,291.1499938964844,259.3840026855469,257.9274597167969,279.1481628417969,294.33984375,291.76336669921875,1.0,0.2618654370307922,0.4838352501392364,0.4838352501392364,0.5161647796630859,1.0,-1.0702612400054932,0.4653785228729248,0.6048826575279236,0.2056081742048263,0.0,0.0,0.0,58.76410675048828,54.0,-54.31139755249024,-13503.5556640625,176.8352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665100097656,308.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3007665872573852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003052398678846,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575340,293.14422607421875,297.1499938964844,293.1499938964844,0.0765629932284355,-1848.518310546875,304.14825439453125,0.6709915399551392,0.134981632232666,0.1231505200266838,294.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4677168130874634,0.050000000745058,0.0493726283311843,293.262939453125,297.1499938964844,293.1499938964844,0.0261459071189165,-767.0040893554688,304.1589660644531,0.5328797101974487,0.0703238770365715,0.0510549023747444,293.1925048828125,297.1499938964844,293.1499938964844,0.3433253467082977,-6439.7119140625,304.135986328125,0.9990000128746032,0.5023738741874695,0.4294334352016449,293.3294372558594,297.1499938964844,293.1499938964844,0.0055218753404915,-1976.28369140625,298.7208251953125,0.4677168130874634,0.050000000745058,0.2342024892568588,291.728271484375,291.1499938964844,259.3623046875,257.911865234375,279.1483459472656,294.3324279785156,291.7256164550781,1.0,0.2597900331020355,0.4836943745613098,0.4836943745613098,0.5163056254386902,1.0,-1.0647530555725098,0.4625211954116821,0.6022319197654724,0.2044167965650558,0.0,0.0,0.0,57.98783493041992,42.0,-46.16974258422852,-13434.486328125,173.80535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,308.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3011665046215057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003056457208003,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575400,293.14422607421875,297.1499938964844,293.1499938964844,0.0765629932284355,-1848.518310546875,304.14825439453125,0.6709915399551392,0.134981632232666,0.1231505200266838,294.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314453125,0.4677168130874634,0.050000000745058,0.0493726283311843,293.262939453125,297.1499938964844,293.1499938964844,0.0261459071189165,-767.0040893554688,304.1589660644531,0.5328797101974487,0.0703238770365715,0.0510549023747444,293.1925048828125,297.1499938964844,293.1499938964844,0.3433253467082977,-6439.7119140625,304.135986328125,0.9990000128746032,0.5023738741874695,0.4294334352016449,293.3294372558594,297.1499938964844,293.1499938964844,0.0055218753404915,-1976.28369140625,298.7208251953125,0.4677168130874634,0.050000000745058,0.2342024892568588,291.728271484375,291.1499938964844,259.3623046875,257.911865234375,279.1483459472656,294.3324279785156,291.7256164550781,1.0,0.2597900331020355,0.4836943745613098,0.4836943745613098,0.5163056254386902,1.0,-1.0647530555725098,0.4625211954116821,0.6022319197654724,0.2044167965650558,0.0,0.0,0.0,57.98783493041992,42.0,-46.16974258422852,-13434.486328125,173.80535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,308.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3011665046215057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003056457208003,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575460,293.1427917480469,297.1499938964844,293.1499938964844,0.0767768695950508,-1852.3939208984373,304.14849853515625,0.6789377927780151,0.1354157030582428,0.1234047338366508,294.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.4741622507572174,0.050000000745058,0.0492547787725925,293.2585144042969,297.1499938964844,293.1499938964844,0.0245976336300373,-744.40673828125,304.1585693359375,0.5331805944442749,0.0683566927909851,0.0495517626404762,293.1842041015625,297.1499938964844,293.1499938964844,0.3315272927284241,-6254.01025390625,304.1605529785156,0.9990000128746032,0.5029487013816833,0.4162144362926483,293.3285522460937,297.1499938964844,293.1499938964844,0.0054570077918469,-1956.134033203125,298.6626892089844,0.4741622507572174,0.050000000745058,0.2336434572935104,291.725830078125,291.1499938964844,259.3403625488281,257.8959655761719,279.1472473144531,294.2835388183594,291.728271484375,1.0,0.253469854593277,0.4833718538284302,0.4833718538284302,0.5166281461715698,1.0,-1.0465794801712036,0.4534977972507477,0.5930816531181335,0.2002208232879638,0.0,0.0,0.0,54.79204177856445,45.0,0.1038307175040245,-13290.1728515625,162.86355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.8735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3012660145759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003057466819882,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575520,293.1427917480469,297.1499938964844,293.1499938964844,0.0767768695950508,-1852.3939208984373,304.14849853515625,0.6789377927780151,0.1354157030582428,0.1234047338366508,294.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244873046875,0.4741622507572174,0.050000000745058,0.0492547787725925,293.2585144042969,297.1499938964844,293.1499938964844,0.0245976336300373,-744.40673828125,304.1585693359375,0.5331805944442749,0.0683566927909851,0.0495517626404762,293.1842041015625,297.1499938964844,293.1499938964844,0.3315272927284241,-6254.01025390625,304.1605529785156,0.9990000128746032,0.5029487013816833,0.4162144362926483,293.3285522460937,297.1499938964844,293.1499938964844,0.0054570077918469,-1956.134033203125,298.6626892089844,0.4741622507572174,0.050000000745058,0.2336434572935104,291.725830078125,291.1499938964844,259.3403625488281,257.8959655761719,279.1472473144531,294.2835388183594,291.728271484375,1.0,0.253469854593277,0.4833718538284302,0.4833718538284302,0.5166281461715698,1.0,-1.0465794801712036,0.4534977972507477,0.5930816531181335,0.2002208232879638,0.0,0.0,0.0,54.79204177856445,45.0,0.1038307175040245,-13290.1728515625,162.86355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.8735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3012660145759582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003057466819882,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575580,293.1412048339844,297.1499938964844,293.1499938964844,0.0768319591879844,-1852.8828125,304.1488952636719,0.6848188042640686,0.1359171569347381,0.1237713918089866,294.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75506591796875,0.4781234562397003,0.050000000745058,0.0491786822676658,293.253662109375,297.1499938964844,293.1499938964844,0.0231753345578908,-722.5142211914062,304.1580810546875,0.5319229364395142,0.0665905475616455,0.0482281073927879,293.167724609375,297.1499938964844,293.1499938964844,0.3222898840904236,-6111.00341796875,304.1719970703125,0.9990000128746032,0.5054235458374023,0.4074487388134002,293.3271179199219,297.1499938964844,293.1499938964844,0.0053890901617705,-1932.4996337890625,298.6220397949219,0.4781234562397003,0.050000000745058,0.2332824915647506,291.7588806152344,291.1499938964844,259.31817626953125,257.8797607421875,279.14581298828125,294.2167053222656,291.76318359375,1.0,0.2497690320014953,0.4828674793243408,0.4828674793243408,0.5171325206756592,1.0,-1.034379959106445,0.4468550384044647,0.587524950504303,0.1969225704669952,0.0,0.0,0.0,52.72592544555664,48.0,37.85869598388672,-13208.91015625,155.83636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,308.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3008518815040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003053264226764,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575640,293.1412048339844,297.1499938964844,293.1499938964844,0.0768319591879844,-1852.8828125,304.1488952636719,0.6848188042640686,0.1359171569347381,0.1237713918089866,294.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75506591796875,0.4781234562397003,0.050000000745058,0.0491786822676658,293.253662109375,297.1499938964844,293.1499938964844,0.0231753345578908,-722.5142211914062,304.1580810546875,0.5319229364395142,0.0665905475616455,0.0482281073927879,293.167724609375,297.1499938964844,293.1499938964844,0.3222898840904236,-6111.00341796875,304.1719970703125,0.9990000128746032,0.5054235458374023,0.4074487388134002,293.3271179199219,297.1499938964844,293.1499938964844,0.0053890901617705,-1932.4996337890625,298.6220397949219,0.4781234562397003,0.050000000745058,0.2332824915647506,291.7588806152344,291.1499938964844,259.31817626953125,257.8797607421875,279.14581298828125,294.2167053222656,291.76318359375,1.0,0.2497690320014953,0.4828674793243408,0.4828674793243408,0.5171325206756592,1.0,-1.034379959106445,0.4468550384044647,0.587524950504303,0.1969225704669952,0.0,0.0,0.0,52.72592544555664,48.0,37.85869598388672,-13208.91015625,155.83636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,308.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3008518815040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003053264226764,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575700,293.1404113769531,297.1499938964844,293.1499938964844,0.0768713951110839,-1853.32763671875,304.1490173339844,0.6867631077766418,0.1361868977546692,0.1239872053265571,294.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7735290527344,0.4792333543300628,0.050000000745058,0.0491570644080638,293.2511291503906,297.1499938964844,293.1499938964844,0.0225386451929807,-712.4011840820312,304.15777587890625,0.5305526852607727,0.0657752826809883,0.0476261973381042,293.1606750488281,297.1499938964844,293.1499938964844,0.3192567825317383,-6064.67041015625,304.1734924316406,0.9990000128746032,0.5065857768058777,0.4049241542816162,293.3262939453125,297.1499938964844,293.1499938964844,0.005357009358704,-1921.1351318359373,298.6033020019531,0.4792333543300628,0.050000000745058,0.2331799417734146,291.77752685546875,291.1499938964844,259.3069763183594,257.8715515136719,279.14556884765625,294.1883239746094,291.7820129394531,1.0,0.2486529201269149,0.4826259016990661,0.4826259016990661,0.5173740983009338,1.0,-1.0307364463806152,0.4446768760681152,0.5860595107078552,0.1958261430263519,0.0,0.0,0.0,52.13853073120117,48.0,45.94935607910156,-13188.8623046875,153.81642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,308.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3005315661430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003050013328902,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575760,293.1395874023437,297.1499938964844,293.1499938964844,0.0769251063466072,-1854.0384521484373,304.14910888671875,0.6881744861602783,0.136467769742012,0.1242217645049095,294.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79229736328125,0.4799158871173858,0.050000000745058,0.0491437390446662,293.24853515625,297.1499938964844,293.1499938964844,0.0219498760998249,-702.865966796875,304.15740966796875,0.5288225412368774,0.065002791583538,0.0470611304044723,293.15484619140625,297.1499938964844,293.1499938964844,0.3170853853225708,-6031.93115234375,304.17315673828125,0.9990000128746032,0.5075981020927429,0.4033597707748413,293.3254089355469,297.1499938964844,293.1499938964844,0.0053261998109519,-1910.1646728515625,298.5848999023437,0.4799158871173858,0.050000000745058,0.2331167310476303,291.7962646484375,291.1499938964844,259.29571533203125,257.8632507324219,279.1455078125,294.16363525390625,291.8006591796875,1.0,0.2479658871889114,0.4823963344097137,0.4823963344097137,0.5176036953926086,1.0,-1.028369426727295,0.4431082010269165,0.5852612257003784,0.195017009973526,0.0,0.0,0.0,51.77598190307617,51.0,49.34563064575195,-13178.49609375,152.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,308.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3001683354377746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003046327037736,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575820,293.13800048828125,297.1499938964844,293.1499938964844,0.0771000683307647,-1856.773681640625,304.14910888671875,0.6895975470542908,0.1370564699172973,0.1247367858886718,294.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82635498046875,0.4802064895629883,0.050000000745058,0.0491380617022514,293.24298095703125,297.1499938964844,293.1499938964844,0.020931364968419,-685.9508666992188,304.1566467285156,0.5245972871780396,0.0636324658989906,0.0460539199411869,293.1471252441406,297.1499938964844,293.1499938964844,0.3151196539402008,-6003.703125,304.1686096191406,0.9990000128746032,0.5090493559837341,0.4026912152767181,293.3236694335937,297.1499938964844,293.1499938964844,0.0052686491981148,-1889.80810546875,298.5468139648437,0.4802064895629883,0.050000000745058,0.233089804649353,291.82958984375,291.1499938964844,259.27301025390625,257.84637451171875,279.14556884765625,294.12274169921875,291.8329772949219,1.0,0.2476935684680938,0.4819578528404236,0.4819578528404236,0.5180421471595764,1.0,-1.0269356966018677,0.4415246844291687,0.585411012172699,0.1941040754318237,0.0,0.0,0.0,51.62019348144531,54.0,44.99641418457031,-13180.0517578125,151.88723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,309.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2994053065776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003038583381567,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575880,293.13800048828125,297.1499938964844,293.1499938964844,0.0771000683307647,-1856.773681640625,304.14910888671875,0.6895975470542908,0.1370564699172973,0.1247367858886718,294.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82635498046875,0.4802064895629883,0.050000000745058,0.0491380617022514,293.24298095703125,297.1499938964844,293.1499938964844,0.020931364968419,-685.9508666992188,304.1566467285156,0.5245972871780396,0.0636324658989906,0.0460539199411869,293.1471252441406,297.1499938964844,293.1499938964844,0.3151196539402008,-6003.703125,304.1686096191406,0.9990000128746032,0.5090493559837341,0.4026912152767181,293.3236694335937,297.1499938964844,293.1499938964844,0.0052686491981148,-1889.80810546875,298.5468139648437,0.4802064895629883,0.050000000745058,0.233089804649353,291.82958984375,291.1499938964844,259.27301025390625,257.84637451171875,279.14556884765625,294.12274169921875,291.8329772949219,1.0,0.2476935684680938,0.4819578528404236,0.4819578528404236,0.5180421471595764,1.0,-1.0269356966018677,0.4415246844291687,0.585411012172699,0.1941040754318237,0.0,0.0,0.0,51.62019348144531,54.0,44.99641418457031,-13180.0517578125,151.88723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,309.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2994053065776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003038583381567,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
575940,293.1364440917969,297.1499938964844,293.1499938964844,0.0773987844586372,-1861.95703125,304.1488952636719,0.6894544363021851,0.1376742869615554,0.1253022998571396,294.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.4793084263801574,0.050000000745058,0.0491556115448474,293.23699951171875,297.1499938964844,293.1499938964844,0.0201447885483503,-672.5435180664062,304.1557312011719,0.5198348760604858,0.062490064650774,0.0452347248792648,293.1445617675781,297.1499938964844,293.1499938964844,0.3160336315631866,-6020.27099609375,304.16082763671875,0.9990000128746032,0.5096515417098999,0.4047525227069855,293.3220520019531,297.1499938964844,293.1499938964844,0.005217345431447,-1872.2216796875,298.50408935546875,0.4793084263801574,0.050000000745058,0.2331730425357818,291.8515319824219,291.1499938964844,259.25,257.8291015625,279.145751953125,294.0907287597656,291.8532409667969,1.0,0.2486504316329956,0.4815417230129242,0.4815417230129242,0.5184582471847534,1.0,-1.0292251110076904,0.4416844844818115,0.5875406265258789,0.193961963057518,0.0,0.0,0.0,52.09519577026367,57.0,29.74735450744629,-13203.1201171875,153.33343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,309.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2987256646156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003031685773748,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576000,293.1364440917969,297.1499938964844,293.1499938964844,0.0773987844586372,-1861.95703125,304.1488952636719,0.6894544363021851,0.1376742869615554,0.1253022998571396,294.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.4793084263801574,0.050000000745058,0.0491556115448474,293.23699951171875,297.1499938964844,293.1499938964844,0.0201447885483503,-672.5435180664062,304.1557312011719,0.5198348760604858,0.062490064650774,0.0452347248792648,293.1445617675781,297.1499938964844,293.1499938964844,0.3160336315631866,-6020.27099609375,304.16082763671875,0.9990000128746032,0.5096515417098999,0.4047525227069855,293.3220520019531,297.1499938964844,293.1499938964844,0.005217345431447,-1872.2216796875,298.50408935546875,0.4793084263801574,0.050000000745058,0.2331730425357818,291.8515319824219,291.1499938964844,259.25,257.8291015625,279.145751953125,294.0907287597656,291.8532409667969,1.0,0.2486504316329956,0.4815417230129242,0.4815417230129242,0.5184582471847534,1.0,-1.0292251110076904,0.4416844844818115,0.5875406265258789,0.193961963057518,0.0,0.0,0.0,52.09519577026367,57.0,29.74735450744629,-13203.1201171875,153.33343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,309.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2987256646156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003031685773748,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576060,293.135009765625,297.1499938964844,293.1499938964844,0.0778418481349945,-1870.0267333984373,304.1485290527344,0.6880720853805542,0.1383079886436462,0.1259028166532516,294.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8576965332031,0.4774404168128967,0.050000000745058,0.0491919554769992,293.23114013671875,297.1499938964844,293.1499938964844,0.0195186678320169,-661.7353515625,304.1548767089844,0.5145958662033081,0.0614724084734916,0.0445297993719577,293.1466064453125,297.1499938964844,293.1499938964844,0.3194939494132995,-6076.05029296875,304.15142822265625,0.9990000128746032,0.5093830227851868,0.4089890420436859,293.32061767578125,297.1499938964844,293.1499938964844,0.005172471050173,-1857.7569580078125,298.4543151855469,0.4774404168128967,0.050000000745058,0.2333454489707946,291.85772705078125,291.1499938964844,259.2225036621094,257.8077392578125,279.1459045410156,294.0687255859375,291.8573913574219,1.0,0.2505824267864227,0.4811417758464813,0.4811417758464813,0.5188582539558411,1.0,-1.0344343185424805,0.4432055056095123,0.5912288427352905,0.1944328695535659,0.0,0.0,0.0,53.08008193969727,60.0,8.114387512207031,-13239.7939453125,156.47552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,308.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2982581257820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003026940976269,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576120,293.135009765625,297.1499938964844,293.1499938964844,0.0778418481349945,-1870.0267333984373,304.1485290527344,0.6880720853805542,0.1383079886436462,0.1259028166532516,294.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8576965332031,0.4774404168128967,0.050000000745058,0.0491919554769992,293.23114013671875,297.1499938964844,293.1499938964844,0.0195186678320169,-661.7353515625,304.1548767089844,0.5145958662033081,0.0614724084734916,0.0445297993719577,293.1466064453125,297.1499938964844,293.1499938964844,0.3194939494132995,-6076.05029296875,304.15142822265625,0.9990000128746032,0.5093830227851868,0.4089890420436859,293.32061767578125,297.1499938964844,293.1499938964844,0.005172471050173,-1857.7569580078125,298.4543151855469,0.4774404168128967,0.050000000745058,0.2333454489707946,291.85772705078125,291.1499938964844,259.2225036621094,257.8077392578125,279.1459045410156,294.0687255859375,291.8573913574219,1.0,0.2505824267864227,0.4811417758464813,0.4811417758464813,0.5188582539558411,1.0,-1.0344343185424805,0.4432055056095123,0.5912288427352905,0.1944328695535659,0.0,0.0,0.0,53.08008193969727,60.0,8.114387512207031,-13239.7939453125,156.47552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,308.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2982581257820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003026940976269,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576180,293.1337280273437,297.1499938964844,293.1499938964844,0.0784360915422439,-1881.13916015625,304.14801025390625,0.685740053653717,0.1389505863189697,0.1265269517898559,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4747455418109894,0.050000000745058,0.0492437407374382,293.2254943847656,297.1499938964844,293.1499938964844,0.0190237313508987,-653.2052612304688,304.1540832519531,0.5090928077697754,0.0605646222829818,0.0439137741923332,293.152587890625,297.1499938964844,293.1499938964844,0.3251973986625671,-6165.91455078125,304.1414794921875,0.9990000128746032,0.5082600712776184,0.4149509966373443,293.3193664550781,297.1499938964844,293.1499938964844,0.0051338863559067,-1846.4951171875,298.3962707519531,0.4747455418109894,0.050000000745058,0.2335910946130752,291.84619140625,291.1499938964844,259.18670654296875,257.77880859375,279.1459045410156,294.0556030273437,291.8437194824219,1.0,0.2532898187637329,0.4807348549365997,0.4807348549365997,0.5192651152610779,1.0,-1.0419561862945557,0.4457561373710632,0.5961999893188477,0.1953653395175933,0.0,0.0,0.0,54.48367691040039,63.0,-16.32763671875,-13285.1875,161.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503967285156,308.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.298094093799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003025275946129,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576240,293.1337280273437,297.1499938964844,293.1499938964844,0.0784360915422439,-1881.13916015625,304.14801025390625,0.685740053653717,0.1389505863189697,0.1265269517898559,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.4747455418109894,0.050000000745058,0.0492437407374382,293.2254943847656,297.1499938964844,293.1499938964844,0.0190237313508987,-653.2052612304688,304.1540832519531,0.5090928077697754,0.0605646222829818,0.0439137741923332,293.152587890625,297.1499938964844,293.1499938964844,0.3251973986625671,-6165.91455078125,304.1414794921875,0.9990000128746032,0.5082600712776184,0.4149509966373443,293.3193664550781,297.1499938964844,293.1499938964844,0.0051338863559067,-1846.4951171875,298.3962707519531,0.4747455418109894,0.050000000745058,0.2335910946130752,291.84619140625,291.1499938964844,259.18670654296875,257.77880859375,279.1459045410156,294.0556030273437,291.8437194824219,1.0,0.2532898187637329,0.4807348549365997,0.4807348549365997,0.5192651152610779,1.0,-1.0419561862945557,0.4457561373710632,0.5961999893188477,0.1953653395175933,0.0,0.0,0.0,54.48367691040039,63.0,-16.32763671875,-13285.1875,161.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503967285156,308.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.298094093799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003025275946129,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576300,293.13311767578125,297.1499938964844,293.1499938964844,0.078789971768856,-1887.84130859375,304.1477355957031,0.6843010783195496,0.1392751187086105,0.126846507191658,294.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.83648681640625,0.4731137454509735,0.050000000745058,0.0492745637893676,293.22271728515625,297.1499938964844,293.1499938964844,0.0188221782445907,-649.7766723632812,304.1537170410156,0.5063209533691406,0.0601525455713272,0.0436384454369545,293.1568603515625,297.1499938964844,293.1499938964844,0.3288012444972992,-6222.1103515625,304.136474609375,0.9990000128746032,0.5073885917663574,0.4184595346450805,293.3187866210937,297.1499938964844,293.1499938964844,0.0051167798228561,-1842.01416015625,298.3640441894531,0.4731137454509735,0.050000000745058,0.2337373197078704,291.8336486816406,291.1499938964844,259.16583251953125,257.7616577148437,279.1459045410156,294.05194091796875,291.8301696777344,1.0,0.254882276058197,0.4805281162261963,0.4805281162261963,0.5194718837738037,1.0,-1.0464324951171875,0.4473463892936706,0.5990861058235168,0.1959728747606277,0.0,0.0,0.0,55.31915283203125,63.0,-28.70509529113769,-13310.1875,163.76309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275085449219,308.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2981449663639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003025792248081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576360,293.1325378417969,297.1499938964844,293.1499938964844,0.0791802182793617,-1895.2786865234373,304.1474304199219,0.6827237606048584,0.1396022588014602,0.127170905470848,294.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8205871582031,0.4713005721569061,0.050000000745058,0.0493082292377948,293.219970703125,297.1499938964844,293.1499938964844,0.0186494160443544,-646.8878173828125,304.1533508300781,0.5035707354545593,0.0597689971327781,0.0433848425745964,293.161865234375,297.1499938964844,293.1499938964844,0.3328528702259063,-6284.912109375,304.131591796875,0.9990000128746032,0.5063207745552063,0.422258049249649,293.3182678222656,297.1499938964844,293.1499938964844,0.0051011848263442,-1838.3009033203125,298.3297119140625,0.4713005721569061,0.050000000745058,0.2338970154523849,291.8168334960937,291.1499938964844,259.14312744140625,257.7428283691406,279.1458740234375,294.050048828125,291.8124084472656,1.0,0.2566071152687073,0.4803190231323242,0.4803190231323242,0.5196809768676758,1.0,-1.051308512687683,0.4491109251976013,0.602197527885437,0.1966588497161865,0.0,0.0,0.0,56.2315788269043,66.0,-40.79923248291016,-13336.37109375,166.76992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002868652344,308.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2982893586158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003027257916983,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576420,293.1314392089844,297.1499938964844,293.1499938964844,0.0800648778676986,-1912.26220703125,304.1468200683594,0.6792576313018799,0.1402665972709655,0.1278350949287414,294.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.776611328125,0.4671195149421692,0.050000000745058,0.0493830926716327,293.2145690917969,297.1499938964844,293.1499938964844,0.0183873735368251,-642.706787109375,304.1526794433594,0.4982072412967682,0.0590916611254215,0.0429449751973152,293.1737365722656,297.1499938964844,293.1499938964844,0.3421737551689148,-6428.17724609375,304.1222229003906,0.9990000128746032,0.5036187171936035,0.430585116147995,293.3172607421875,297.1499938964844,293.1499938964844,0.0050736428238451,-1832.8359375,298.2552185058594,0.4671195149421692,0.050000000745058,0.2342521399259567,291.77117919921875,291.1499938964844,259.0923156738281,257.70025634765625,279.1457824707031,294.0511474609375,291.7650146484375,1.0,0.260393738746643,0.4798950254917145,0.4798950254917145,0.5201050043106079,1.0,-1.062087893486023,0.4530867338180542,0.6090012192726135,0.1982337981462478,0.0,0.0,0.0,58.260536193847656,54.0,-63.2977180480957,-13391.748046875,173.52267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,308.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2988665699958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003033115935977,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576480,293.1314392089844,297.1499938964844,293.1499938964844,0.0800648778676986,-1912.26220703125,304.1468200683594,0.6792576313018799,0.1402665972709655,0.1278350949287414,294.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.776611328125,0.4671195149421692,0.050000000745058,0.0493830926716327,293.2145690917969,297.1499938964844,293.1499938964844,0.0183873735368251,-642.706787109375,304.1526794433594,0.4982072412967682,0.0590916611254215,0.0429449751973152,293.1737365722656,297.1499938964844,293.1499938964844,0.3421737551689148,-6428.17724609375,304.1222229003906,0.9990000128746032,0.5036187171936035,0.430585116147995,293.3172607421875,297.1499938964844,293.1499938964844,0.0050736428238451,-1832.8359375,298.2552185058594,0.4671195149421692,0.050000000745058,0.2342521399259567,291.77117919921875,291.1499938964844,259.0923156738281,257.70025634765625,279.1457824707031,294.0511474609375,291.7650146484375,1.0,0.260393738746643,0.4798950254917145,0.4798950254917145,0.5201050043106079,1.0,-1.062087893486023,0.4530867338180542,0.6090012192726135,0.1982337981462478,0.0,0.0,0.0,58.260536193847656,54.0,-63.2977180480957,-13391.748046875,173.52267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,308.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2988665699958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003033115935977,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576540,293.1301574707031,297.1499938964844,293.1499938964844,0.0809016153216362,-1928.3414306640625,304.1465148925781,0.6821479797363281,0.1409977227449417,0.1284436881542205,294.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.728515625,0.4687066972255707,0.050000000745058,0.0493551343679428,293.2089538574219,297.1499938964844,293.1499938964844,0.0181513708084821,-638.9349365234375,304.1521911621094,0.4977992177009582,0.0585954748094081,0.0425391644239425,293.1804504394531,297.1499938964844,293.1499938964844,0.3413475155830383,-6411.505859375,304.1334533691406,0.9990000128746032,0.5016247034072876,0.4274967908859253,293.31610107421875,297.1499938964844,293.1499938964844,0.0050365631468594,-1824.004150390625,298.1807556152344,0.4687066972255707,0.050000000745058,0.2341195046901703,291.7247314453125,291.1499938964844,259.0348205566406,257.651611328125,279.1457824707031,294.0376892089844,291.721435546875,1.0,0.2585473954677582,0.4794847071170807,0.4794847071170807,0.5205153226852417,1.0,-1.0584399700164795,0.4505122900009155,0.6079276204109192,0.197154238820076,0.0,0.0,0.0,57.51850128173828,57.0,-54.347904205322266,-13341.5009765625,171.12344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,308.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2996456921100616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003041022864636,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576600,293.1301574707031,297.1499938964844,293.1499938964844,0.0809016153216362,-1928.3414306640625,304.1465148925781,0.6821479797363281,0.1409977227449417,0.1284436881542205,294.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.728515625,0.4687066972255707,0.050000000745058,0.0493551343679428,293.2089538574219,297.1499938964844,293.1499938964844,0.0181513708084821,-638.9349365234375,304.1521911621094,0.4977992177009582,0.0585954748094081,0.0425391644239425,293.1804504394531,297.1499938964844,293.1499938964844,0.3413475155830383,-6411.505859375,304.1334533691406,0.9990000128746032,0.5016247034072876,0.4274967908859253,293.31610107421875,297.1499938964844,293.1499938964844,0.0050365631468594,-1824.004150390625,298.1807556152344,0.4687066972255707,0.050000000745058,0.2341195046901703,291.7247314453125,291.1499938964844,259.0348205566406,257.651611328125,279.1457824707031,294.0376892089844,291.721435546875,1.0,0.2585473954677582,0.4794847071170807,0.4794847071170807,0.5205153226852417,1.0,-1.0584399700164795,0.4505122900009155,0.6079276204109192,0.197154238820076,0.0,0.0,0.0,57.51850128173828,57.0,-54.347904205322266,-13341.5009765625,171.12344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,308.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2996456921100616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003041022864636,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
