time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576660,293.1287536621094,297.1499938964844,293.1499938964844,0.0816180408000946,-1941.847900390625,304.146484375,0.6840118765830994,0.1417823135852813,0.1291316151618957,294.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.4692073464393616,0.050000000745058,0.0493461973965168,293.203125,297.1499938964844,293.1499938964844,0.0179847199469804,-636.1131591796875,304.1517333984375,0.4971425235271454,0.0582806281745433,0.0422834567725658,293.1786499023437,297.1499938964844,293.1499938964844,0.3413445651531219,-6409.6474609375,304.138671875,0.9990000128746032,0.5012198090553284,0.4265039265155792,293.31463623046875,297.1499938964844,293.1499938964844,0.0049963421188294,-1812.3963623046875,298.1195068359375,0.4692073464393616,0.050000000745058,0.2340771108865738,291.7039489746094,291.1499938964844,258.97125244140625,257.5973815917969,279.1444396972656,294.0032653808594,291.70147705078125,1.0,0.2584563791751861,0.4788566827774048,0.4788566827774048,0.5211433172225952,1.0,-1.0577009916305542,0.4488288760185241,0.6088720560073853,0.1961314529180526,0.0,0.0,0.0,57.29058456420898,60.0,-35.55073165893555,-13326.10546875,170.50057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04931640625,308.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3002691864967346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003047350328415,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576720,293.1287536621094,297.1499938964844,293.1499938964844,0.0816180408000946,-1941.847900390625,304.146484375,0.6840118765830994,0.1417823135852813,0.1291316151618957,294.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061767578125,0.4692073464393616,0.050000000745058,0.0493461973965168,293.203125,297.1499938964844,293.1499938964844,0.0179847199469804,-636.1131591796875,304.1517333984375,0.4971425235271454,0.0582806281745433,0.0422834567725658,293.1786499023437,297.1499938964844,293.1499938964844,0.3413445651531219,-6409.6474609375,304.138671875,0.9990000128746032,0.5012198090553284,0.4265039265155792,293.31463623046875,297.1499938964844,293.1499938964844,0.0049963421188294,-1812.3963623046875,298.1195068359375,0.4692073464393616,0.050000000745058,0.2340771108865738,291.7039489746094,291.1499938964844,258.97125244140625,257.5973815917969,279.1444396972656,294.0032653808594,291.70147705078125,1.0,0.2584563791751861,0.4788566827774048,0.4788566827774048,0.5211433172225952,1.0,-1.0577009916305542,0.4488288760185241,0.6088720560073853,0.1961314529180526,0.0,0.0,0.0,57.29058456420898,60.0,-35.55073165893555,-13326.10546875,170.50057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04931640625,308.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3002691864967346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003047350328415,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576780,293.1273498535156,297.1499938964844,293.1499938964844,0.0823966935276985,-1956.558349609375,304.1463623046875,0.6842390298843384,0.142606571316719,0.1298799067735672,294.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68438720703125,0.4681574404239654,0.050000000745058,0.0493648685514926,293.1972351074219,297.1499938964844,293.1499938964844,0.0179306995123624,-635.3854370117188,304.1512451171875,0.4957777857780456,0.0581281259655952,0.0421616919338703,293.17877197265625,297.1499938964844,293.1499938964844,0.3441349565982818,-6451.71337890625,304.1376953125,0.9990000128746032,0.500472366809845,0.4285756051540375,293.31298828125,297.1499938964844,293.1499938964844,0.0049596079625189,-1802.007080078125,298.0584716796875,0.4681574404239654,0.050000000745058,0.23416568338871,291.6819152832031,291.1499938964844,258.902099609375,257.5380859375,279.14385986328125,293.9771728515625,291.67919921875,1.0,0.2595500648021698,0.4782078564167022,0.4782078564167022,0.5217921733856201,1.0,-1.0610671043395996,0.4489456713199615,0.6121214032173157,0.1958876252174377,0.0,0.0,0.0,57.81113815307617,48.0,-32.60826110839844,-13344.7919921875,172.41371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321960449219,308.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.300878494977951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003053534019272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576840,293.1273498535156,297.1499938964844,293.1499938964844,0.0823966935276985,-1956.558349609375,304.1463623046875,0.6842390298843384,0.142606571316719,0.1298799067735672,294.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.68438720703125,0.4681574404239654,0.050000000745058,0.0493648685514926,293.1972351074219,297.1499938964844,293.1499938964844,0.0179306995123624,-635.3854370117188,304.1512451171875,0.4957777857780456,0.0581281259655952,0.0421616919338703,293.17877197265625,297.1499938964844,293.1499938964844,0.3441349565982818,-6451.71337890625,304.1376953125,0.9990000128746032,0.500472366809845,0.4285756051540375,293.31298828125,297.1499938964844,293.1499938964844,0.0049596079625189,-1802.007080078125,298.0584716796875,0.4681574404239654,0.050000000745058,0.23416568338871,291.6819152832031,291.1499938964844,258.902099609375,257.5380859375,279.14385986328125,293.9771728515625,291.67919921875,1.0,0.2595500648021698,0.4782078564167022,0.4782078564167022,0.5217921733856201,1.0,-1.0610671043395996,0.4489456713199615,0.6121214032173157,0.1958876252174377,0.0,0.0,0.0,57.81113815307617,48.0,-32.60826110839844,-13344.7919921875,172.41371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321960449219,308.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.300878494977951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003053534019272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576900,293.1265563964844,297.1499938964844,293.1499938964844,0.0827728360891342,-1963.6636962890625,304.1463317871094,0.6864088177680969,0.1430471837520599,0.1302410662174224,294.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67315673828125,0.4694773554801941,0.050000000745058,0.049341332167387,293.1942138671875,297.1499938964844,293.1499938964844,0.0179199837148189,-635.3161010742188,304.1510314941406,0.4966895282268524,0.0581252500414848,0.0421219803392887,293.1784973144531,297.1499938964844,293.1499938964844,0.3422316312789917,-6421.03369140625,304.1434936523437,0.9990000128746032,0.5001617670059204,0.4259647130966186,293.31207275390625,297.1499938964844,293.1499938964844,0.004938615951687,-1795.85595703125,298.02838134765625,0.4694773554801941,0.050000000745058,0.2340540289878845,291.6709899902344,291.1499938964844,258.8656005859375,257.50665283203125,279.1439819335937,293.963134765625,291.669189453125,1.0,0.258094847202301,0.477918803691864,0.477918803691864,0.522081196308136,1.0,-1.0581624507904053,0.4469839334487915,0.6111785173416138,0.1950498670339584,0.0,0.0,0.0,57.18690490722656,48.0,-27.058210372924805,-13320.97265625,170.44656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02667236328125,308.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3011760711669922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003056554123759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
576960,293.1257019042969,297.1499938964844,293.1499938964844,0.0830787122249603,-1969.32421875,304.1464538574219,0.6902514696121216,0.1435145139694214,0.1306024640798568,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6686706542969,0.4721423983573913,0.050000000745058,0.0492926239967346,293.1910705566406,297.1499938964844,293.1499938964844,0.017907615751028,-635.1041870117188,304.15087890625,0.4989047646522522,0.0581814311444759,0.0421043671667575,293.17486572265625,297.1499938964844,293.1499938964844,0.3373648822307586,-6344.564453125,304.153564453125,0.9990000128746032,0.5005106329917908,0.4205076694488525,293.3110656738281,297.1499938964844,293.1499938964844,0.0049136187881231,-1787.7125244140625,298.0028381347656,0.4721423983573913,0.050000000745058,0.2338229864835739,291.6685791015625,291.1499938964844,258.82794189453125,257.4741516113281,279.1438293457031,293.9398193359375,291.6694030761719,1.0,0.2555848658084869,0.4775976836681366,0.4775976836681366,0.522402286529541,1.0,-1.0516917705535889,0.4433539807796478,0.6083377599716187,0.1935005336999893,0.0,0.0,0.0,55.88366317749024,51.0,-9.48274040222168,-13274.314453125,166.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306396484375,308.7362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3013806939125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003058630682062,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577020,293.1239929199219,297.1499938964844,293.1499938964844,0.0836183130741119,-1979.0428466796875,304.146728515625,0.6947154998779297,0.1444792598485946,0.1314189583063125,294.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6828918457031,0.474471241235733,0.050000000745058,0.0492488928139209,293.1847839355469,297.1499938964844,293.1499938964844,0.0179559849202632,-635.8131713867188,304.1505126953125,0.5014832615852356,0.0584176443517208,0.0422088094055652,293.1637268066406,297.1499938964844,293.1499938964844,0.3321978449821472,-6264.716796875,304.1606140136719,0.9990000128746032,0.502140462398529,0.4155460000038147,293.30889892578125,297.1499938964844,293.1499938964844,0.0048646936193108,-1770.5157470703125,297.9630126953125,0.474471241235733,0.050000000745058,0.2336155474185943,291.6846618652344,291.1499938964844,258.74932861328125,257.4061279296875,279.1427001953125,293.8869323730469,291.6865539550781,1.0,0.253826379776001,0.4768055379390716,0.4768055379390716,0.5231944918632507,1.0,-1.0465354919433594,0.4393270313739776,0.6072084307670593,0.1914988309144973,0.0,0.0,0.0,54.72616958618164,54.0,15.496816635131836,-13247.7919921875,162.7361602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06060791015625,308.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.30150306224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003059872833546,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577080,293.1239929199219,297.1499938964844,293.1499938964844,0.0836183130741119,-1979.0428466796875,304.146728515625,0.6947154998779297,0.1444792598485946,0.1314189583063125,294.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6828918457031,0.474471241235733,0.050000000745058,0.0492488928139209,293.1847839355469,297.1499938964844,293.1499938964844,0.0179559849202632,-635.8131713867188,304.1505126953125,0.5014832615852356,0.0584176443517208,0.0422088094055652,293.1637268066406,297.1499938964844,293.1499938964844,0.3321978449821472,-6264.716796875,304.1606140136719,0.9990000128746032,0.502140462398529,0.4155460000038147,293.30889892578125,297.1499938964844,293.1499938964844,0.0048646936193108,-1770.5157470703125,297.9630126953125,0.474471241235733,0.050000000745058,0.2336155474185943,291.6846618652344,291.1499938964844,258.74932861328125,257.4061279296875,279.1427001953125,293.8869323730469,291.6865539550781,1.0,0.253826379776001,0.4768055379390716,0.4768055379390716,0.5231944918632507,1.0,-1.0465354919433594,0.4393270313739776,0.6072084307670593,0.1914988309144973,0.0,0.0,0.0,54.72616958618164,54.0,15.496816635131836,-13247.7919921875,162.7361602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06060791015625,308.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.30150306224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003059872833546,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577140,293.1222839355469,297.1499938964844,293.1499938964844,0.0842193216085434,-1989.9534912109373,304.1468200683594,0.6970037221908569,0.1454799026250839,0.1323001980781555,294.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6982727050781,0.4749609529972076,0.050000000745058,0.0492395684123039,293.17852783203125,297.1499938964844,293.1499938964844,0.018115971237421,-638.6016845703125,304.1500549316406,0.5029686093330383,0.0588043592870235,0.0424459502100944,293.1558532714844,297.1499938964844,293.1499938964844,0.3305697441101074,-6240.697265625,304.15966796875,0.9990000128746032,0.5033994913101196,0.4144812822341919,293.3066101074219,297.1499938964844,293.1499938964844,0.0048200199380517,-1754.8255615234375,297.923828125,0.4749609529972076,0.050000000745058,0.2335713058710098,291.6997375488281,291.1499938964844,258.6668395996094,257.3345031738281,279.14239501953125,293.8471069335937,291.7012023925781,1.0,0.2536156177520752,0.476022720336914,0.476022720336914,0.5239772796630859,1.0,-1.0465341806411743,0.437635213136673,0.608898937702179,0.1904999315738678,0.0,0.0,0.0,54.50072860717773,57.0,18.80449867248535,-13260.6552734375,162.3347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933532714844,308.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3014652729034424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000305948924506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577200,293.1222839355469,297.1499938964844,293.1499938964844,0.0842193216085434,-1989.9534912109373,304.1468200683594,0.6970037221908569,0.1454799026250839,0.1323001980781555,294.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6982727050781,0.4749609529972076,0.050000000745058,0.0492395684123039,293.17852783203125,297.1499938964844,293.1499938964844,0.018115971237421,-638.6016845703125,304.1500549316406,0.5029686093330383,0.0588043592870235,0.0424459502100944,293.1558532714844,297.1499938964844,293.1499938964844,0.3305697441101074,-6240.697265625,304.15966796875,0.9990000128746032,0.5033994913101196,0.4144812822341919,293.3066101074219,297.1499938964844,293.1499938964844,0.0048200199380517,-1754.8255615234375,297.923828125,0.4749609529972076,0.050000000745058,0.2335713058710098,291.6997375488281,291.1499938964844,258.6668395996094,257.3345031738281,279.14239501953125,293.8471069335937,291.7012023925781,1.0,0.2536156177520752,0.476022720336914,0.476022720336914,0.5239772796630859,1.0,-1.0465341806411743,0.437635213136673,0.608898937702179,0.1904999315738678,0.0,0.0,0.0,54.50072860717773,57.0,18.80449867248535,-13260.6552734375,162.3347625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933532714844,308.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3014652729034424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000305948924506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577260,293.1206970214844,297.1499938964844,293.1499938964844,0.084914319217205,-2002.7420654296875,304.1466979980469,0.6977124810218811,0.1465078592300415,0.1332318782806396,294.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7073059082031,0.4741652309894562,0.050000000745058,0.0492546744644641,293.17242431640625,297.1499938964844,293.1499938964844,0.0183863453567028,-643.471923828125,304.14959716796875,0.5037161111831665,0.0593226440250873,0.0427970737218856,293.1524658203125,297.1499938964844,293.1499938964844,0.3317406773567199,-6260.24853515625,304.1544189453125,0.9990000128746032,0.5039452314376831,0.4162074327468872,293.30438232421875,297.1499938964844,293.1499938964844,0.004780116956681,-1741.1781005859375,297.8818054199219,0.4741652309894562,0.050000000745058,0.233642965555191,291.7077941894531,291.1499938964844,258.5809631347656,257.2597351074219,279.1424560546875,293.82049560546875,291.7080993652344,1.0,0.2546517848968506,0.475269079208374,0.475269079208374,0.524730920791626,1.0,-1.0502487421035769,0.4376715123653412,0.6125771999359131,0.1902322322130203,0.0,0.0,0.0,54.93716812133789,60.0,10.171813011169434,-13297.0390625,164.1564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,308.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3014249503612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003059080045204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577320,293.1206970214844,297.1499938964844,293.1499938964844,0.084914319217205,-2002.7420654296875,304.1466979980469,0.6977124810218811,0.1465078592300415,0.1332318782806396,294.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7073059082031,0.4741652309894562,0.050000000745058,0.0492546744644641,293.17242431640625,297.1499938964844,293.1499938964844,0.0183863453567028,-643.471923828125,304.14959716796875,0.5037161111831665,0.0593226440250873,0.0427970737218856,293.1524658203125,297.1499938964844,293.1499938964844,0.3317406773567199,-6260.24853515625,304.1544189453125,0.9990000128746032,0.5039452314376831,0.4162074327468872,293.30438232421875,297.1499938964844,293.1499938964844,0.004780116956681,-1741.1781005859375,297.8818054199219,0.4741652309894562,0.050000000745058,0.233642965555191,291.7077941894531,291.1499938964844,258.5809631347656,257.2597351074219,279.1424560546875,293.82049560546875,291.7080993652344,1.0,0.2546517848968506,0.475269079208374,0.475269079208374,0.524730920791626,1.0,-1.0502487421035769,0.4376715123653412,0.6125771999359131,0.1902322322130203,0.0,0.0,0.0,54.93716812133789,60.0,10.171813011169434,-13297.0390625,164.1564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,308.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3014249503612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003059080045204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577380,293.11920166015625,297.1499938964844,293.1499938964844,0.0857308134436607,-2017.991455078125,304.1464538574219,0.6971771121025085,0.1475516706705093,0.1341986060142517,294.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.4723202586174011,0.050000000745058,0.0492892861366272,293.16650390625,297.1499938964844,293.1499938964844,0.0187662094831466,-650.3975830078125,304.14910888671875,0.5038955211639404,0.0599511452019214,0.0432430952787399,293.15350341796875,297.1499938964844,293.1499938964844,0.3353904485702514,-6317.8359375,304.1468200683594,0.9990000128746032,0.5036821365356445,0.4201344549655914,293.30230712890625,297.1499938964844,293.1499938964844,0.0047451122663915,-1729.930908203125,297.83404541015625,0.4723202586174011,0.050000000745058,0.233807161450386,291.703857421875,291.1499938964844,258.4923095703125,257.182373046875,279.1426696777344,293.8052978515625,291.7025451660156,1.0,0.2566714286804199,0.4745452404022217,0.4745452404022217,0.5254547595977783,1.0,-1.0568954944610596,0.4390784800052643,0.6178170442581177,0.1905369758605957,0.0,0.0,0.0,55.90190505981445,63.0,-5.957868099212647,-13348.3603515625,167.7723846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,308.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3015101552009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003059944720007,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577440,293.11920166015625,297.1499938964844,293.1499938964844,0.0857308134436607,-2017.991455078125,304.1464538574219,0.6971771121025085,0.1475516706705093,0.1341986060142517,294.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.4723202586174011,0.050000000745058,0.0492892861366272,293.16650390625,297.1499938964844,293.1499938964844,0.0187662094831466,-650.3975830078125,304.14910888671875,0.5038955211639404,0.0599511452019214,0.0432430952787399,293.15350341796875,297.1499938964844,293.1499938964844,0.3353904485702514,-6317.8359375,304.1468200683594,0.9990000128746032,0.5036821365356445,0.4201344549655914,293.30230712890625,297.1499938964844,293.1499938964844,0.0047451122663915,-1729.930908203125,297.83404541015625,0.4723202586174011,0.050000000745058,0.233807161450386,291.703857421875,291.1499938964844,258.4923095703125,257.182373046875,279.1426696777344,293.8052978515625,291.7025451660156,1.0,0.2566714286804199,0.4745452404022217,0.4745452404022217,0.5254547595977783,1.0,-1.0568954944610596,0.4390784800052643,0.6178170442581177,0.1905369758605957,0.0,0.0,0.0,55.90190505981445,63.0,-5.957868099212647,-13348.3603515625,167.7723846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,308.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3015101552009582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003059944720007,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577500,293.1184997558594,297.1499938964844,293.1499938964844,0.0861895158886909,-2026.6435546875,304.146240234375,0.6965330243110657,0.1480772197246551,0.1346916258335113,294.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6981811523437,0.4710486233234405,0.050000000745058,0.0493127591907978,293.1636657714844,297.1499938964844,293.1499938964844,0.0189972538501024,-654.6153564453125,304.1488342285156,0.5038200616836548,0.0603019222617149,0.0434971563518047,293.155517578125,297.1499938964844,293.1499938964844,0.3380562365055084,-6359.3642578125,304.1425476074219,0.9990000128746032,0.5032420754432678,0.4227763414382934,293.3013610839844,297.1499938964844,293.1499938964844,0.0047295861877501,-1725.3092041015625,297.8074645996094,0.4710486233234405,0.050000000745058,0.2339184880256652,291.69647216796875,291.1499938964844,258.4471130371094,257.14288330078125,279.1427917480469,293.8014221191406,291.6943054199219,1.0,0.257984846830368,0.4741940498352051,0.4741940498352051,0.5258059501647949,1.0,-1.061124563217163,0.4402066171169281,0.6209179759025574,0.1908646821975708,0.0,0.0,0.0,56.55111312866211,63.0,-15.691678047180176,-13377.7978515625,170.1565704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,308.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3016305267810821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000306116649881,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577560,293.11785888671875,297.1499938964844,293.1499938964844,0.0866833180189132,-2036.01171875,304.1460266113281,0.6956803202629089,0.1486045122146606,0.1351898461580276,294.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877746582031,0.4695568978786468,0.050000000745058,0.0493398457765579,293.160888671875,297.1499938964844,293.1499938964844,0.019255993887782,-659.3277587890625,304.1485900878906,0.5036583542823792,0.0606752708554267,0.0437701605260372,293.158447265625,297.1499938964844,293.1499938964844,0.341240257024765,-6408.6474609375,304.1381225585937,0.9990000128746032,0.5025972723960876,0.4258048236370086,293.3004455566406,297.1499938964844,293.1499938964844,0.0047150873579084,-1721.2742919921875,297.7789001464844,0.4695568978786468,0.050000000745058,0.2340469807386398,291.6852111816406,291.1499938964844,258.40142822265625,257.1029052734375,279.1429138183594,293.7998046875,291.6821594238281,1.0,0.2594716548919678,0.4738499820232391,0.4738499820232391,0.5261500477790833,1.0,-1.0658715963363647,0.4415788352489471,0.6242927312850952,0.1912925839424133,0.0,0.0,0.0,57.29814910888672,66.0,-26.01616668701172,-13409.05859375,172.88479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,308.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3018158376216888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003063046897295,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577620,293.1166687011719,297.1499938964844,293.1499938964844,0.0877743959426879,-2056.85986328125,304.1455383300781,0.6934784054756165,0.1496634036302566,0.1361992061138153,294.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554260253906,0.4659387171268463,0.050000000745058,0.0494033619761467,293.1555480957031,297.1499938964844,293.1499938964844,0.0198560636490583,-670.169189453125,304.1480407714844,0.503148078918457,0.0614844001829624,0.0443678423762321,293.16668701171875,297.1499938964844,293.1499938964844,0.3490039408206939,-6527.79736328125,304.129150390625,0.9990000128746032,0.5007191300392151,0.4328232109546661,293.2987670898437,297.1499938964844,293.1499938964844,0.0046898308210074,-1715.171142578125,297.7158203125,0.4659387171268463,0.050000000745058,0.2343482673168182,291.6512145996094,291.1499938964844,258.3088684082031,257.0218200683594,279.1431884765625,293.8027038574219,291.646484375,1.0,0.2628781497478485,0.4731833636760711,0.4731833636760711,0.5268166661262512,1.0,-1.0766617059707642,0.4449399411678314,0.6317217946052551,0.192401573061943,0.0,0.0,0.0,59.0448112487793,54.0,-47.08651351928711,-13475.501953125,179.25064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069580078125,308.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3024046123027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003069022495765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577680,293.1166687011719,297.1499938964844,293.1499938964844,0.0877743959426879,-2056.85986328125,304.1455383300781,0.6934784054756165,0.1496634036302566,0.1361992061138153,294.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554260253906,0.4659387171268463,0.050000000745058,0.0494033619761467,293.1555480957031,297.1499938964844,293.1499938964844,0.0198560636490583,-670.169189453125,304.1480407714844,0.503148078918457,0.0614844001829624,0.0443678423762321,293.16668701171875,297.1499938964844,293.1499938964844,0.3490039408206939,-6527.79736328125,304.129150390625,0.9990000128746032,0.5007191300392151,0.4328232109546661,293.2987670898437,297.1499938964844,293.1499938964844,0.0046898308210074,-1715.171142578125,297.7158203125,0.4659387171268463,0.050000000745058,0.2343482673168182,291.6512145996094,291.1499938964844,258.3088684082031,257.0218200683594,279.1431884765625,293.8027038574219,291.646484375,1.0,0.2628781497478485,0.4731833636760711,0.4731833636760711,0.5268166661262512,1.0,-1.0766617059707642,0.4449399411678314,0.6317217946052551,0.192401573061943,0.0,0.0,0.0,59.0448112487793,54.0,-47.08651351928711,-13475.501953125,179.25064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069580078125,308.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3024046123027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003069022495765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577740,293.1153259277344,297.1499938964844,293.1499938964844,0.0888159349560737,-2076.757568359375,304.1452941894531,0.6975704431533813,0.150776594877243,0.1371447592973709,294.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185913085937,0.4681051671504974,0.050000000745058,0.0493656694889068,293.15020751953125,297.1499938964844,293.1499938964844,0.0204749964177608,-681.0814819335938,304.1476745605469,0.5074281692504883,0.0624240674078464,0.0449688397347927,293.1702880859375,297.1499938964844,293.1499938964844,0.34670090675354,-6489.0849609375,304.1405334472656,0.9990000128746032,0.4995350539684295,0.4286767244338989,293.2970275878906,297.1499938964844,293.1499938964844,0.0046564093790948,-1706.138671875,297.65264892578125,0.4681051671504974,0.050000000745058,0.2341694682836532,291.615966796875,291.1499938964844,258.21514892578125,256.9396057128906,279.1438293457031,293.79156494140625,291.6139221191406,1.0,0.2607667744159698,0.4726091921329498,0.4726091921329498,0.5273908376693726,1.0,-1.0732895135879517,0.4421181678771972,0.6311712861061096,0.1914163380861282,0.0,0.0,0.0,58.06571960449219,42.0,-38.92415237426758,-13437.404296875,176.45741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364990234375,308.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3031325042247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003076409630011,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577800,293.1153259277344,297.1499938964844,293.1499938964844,0.0888159349560737,-2076.757568359375,304.1452941894531,0.6975704431533813,0.150776594877243,0.1371447592973709,294.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6185913085937,0.4681051671504974,0.050000000745058,0.0493656694889068,293.15020751953125,297.1499938964844,293.1499938964844,0.0204749964177608,-681.0814819335938,304.1476745605469,0.5074281692504883,0.0624240674078464,0.0449688397347927,293.1702880859375,297.1499938964844,293.1499938964844,0.34670090675354,-6489.0849609375,304.1405334472656,0.9990000128746032,0.4995350539684295,0.4286767244338989,293.2970275878906,297.1499938964844,293.1499938964844,0.0046564093790948,-1706.138671875,297.65264892578125,0.4681051671504974,0.050000000745058,0.2341694682836532,291.615966796875,291.1499938964844,258.21514892578125,256.9396057128906,279.1438293457031,293.79156494140625,291.6139221191406,1.0,0.2607667744159698,0.4726091921329498,0.4726091921329498,0.5273908376693726,1.0,-1.0732895135879517,0.4421181678771972,0.6311712861061096,0.1914163380861282,0.0,0.0,0.0,58.06571960449219,42.0,-38.92415237426758,-13437.404296875,176.45741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364990234375,308.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3031325042247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003076409630011,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577860,293.1137390136719,297.1499938964844,293.1499938964844,0.0895526111125946,-2090.368896484375,304.1456604003906,0.7075755000114441,0.1519743800163269,0.1380804479122162,294.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4749296605587005,0.050000000745058,0.0492400489747524,293.1446533203125,297.1499938964844,293.1499938964844,0.0210615713149309,-690.7902221679688,304.1474914550781,0.5167365670204163,0.0635440126061439,0.0456240735948085,293.1581726074219,297.1499938964844,293.1499938964844,0.3337196111679077,-6285.9892578125,304.1655578613281,0.9990000128746032,0.5014417767524719,0.4145486652851105,293.2948608398437,297.1499938964844,293.1499938964844,0.0046089589595794,-1689.825439453125,297.6100769042969,0.4749296605587005,0.050000000745058,0.2335736006498336,291.61749267578125,291.1499938964844,258.1208801269531,256.8567810058594,279.14337158203125,293.7402038574219,291.6202697753906,1.0,0.2544848322868347,0.4719277620315552,0.4719277620315552,0.5280722379684448,1.0,-1.057379961013794,0.4334835708141327,0.6238964200019836,0.1882176250219345,0.0,0.0,0.0,54.715606689453125,45.0,5.437973976135254,-13323.146484375,165.77548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,308.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3034956157207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003080094757024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577920,293.1137390136719,297.1499938964844,293.1499938964844,0.0895526111125946,-2090.368896484375,304.1456604003906,0.7075755000114441,0.1519743800163269,0.1380804479122162,294.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.61578369140625,0.4749296605587005,0.050000000745058,0.0492400489747524,293.1446533203125,297.1499938964844,293.1499938964844,0.0210615713149309,-690.7902221679688,304.1474914550781,0.5167365670204163,0.0635440126061439,0.0456240735948085,293.1581726074219,297.1499938964844,293.1499938964844,0.3337196111679077,-6285.9892578125,304.1655578613281,0.9990000128746032,0.5014417767524719,0.4145486652851105,293.2948608398437,297.1499938964844,293.1499938964844,0.0046089589595794,-1689.825439453125,297.6100769042969,0.4749296605587005,0.050000000745058,0.2335736006498336,291.61749267578125,291.1499938964844,258.1208801269531,256.8567810058594,279.14337158203125,293.7402038574219,291.6202697753906,1.0,0.2544848322868347,0.4719277620315552,0.4719277620315552,0.5280722379684448,1.0,-1.057379961013794,0.4334835708141327,0.6238964200019836,0.1882176250219345,0.0,0.0,0.0,54.715606689453125,45.0,5.437973976135254,-13323.146484375,165.77548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,308.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3034956157207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003080094757024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
577980,293.11212158203125,297.1499938964844,293.1499938964844,0.090110458433628,-2100.17236328125,304.14617919921875,0.7149790525436401,0.1532244235277176,0.1391163617372512,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483154296875,0.479190319776535,0.050000000745058,0.0491577237844467,293.1389465332031,297.1499938964844,293.1499938964844,0.0217200964689254,-701.1088256835938,304.147216796875,0.5251293182373047,0.0648340806365013,0.0464380979537963,293.13739013671875,297.1499938964844,293.1499938964844,0.3235560655593872,-6129.46044921875,304.1768493652344,0.9990000128746032,0.5054517388343811,0.4050210416316986,293.29229736328125,297.1499938964844,293.1499938964844,0.0045596715062856,-1670.876953125,297.5868225097656,0.479190319776535,0.050000000745058,0.2331830859184265,291.6522521972656,291.1499938964844,258.02655029296875,256.7738647460937,279.14215087890625,293.67578125,291.6565246582031,1.0,0.2508795857429504,0.471073180437088,0.471073180437088,0.5289268493652344,1.0,-1.0475919246673584,0.4272699356079101,0.6203219294548035,0.1856670975685119,0.0,0.0,0.0,52.53240203857422,48.0,40.032562255859375,-13269.9951171875,159.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958557128906,308.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3033152222633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000307826383505,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578040,293.11212158203125,297.1499938964844,293.1499938964844,0.090110458433628,-2100.17236328125,304.14617919921875,0.7149790525436401,0.1532244235277176,0.1391163617372512,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483154296875,0.479190319776535,0.050000000745058,0.0491577237844467,293.1389465332031,297.1499938964844,293.1499938964844,0.0217200964689254,-701.1088256835938,304.147216796875,0.5251293182373047,0.0648340806365013,0.0464380979537963,293.13739013671875,297.1499938964844,293.1499938964844,0.3235560655593872,-6129.46044921875,304.1768493652344,0.9990000128746032,0.5054517388343811,0.4050210416316986,293.29229736328125,297.1499938964844,293.1499938964844,0.0045596715062856,-1670.876953125,297.5868225097656,0.479190319776535,0.050000000745058,0.2331830859184265,291.6522521972656,291.1499938964844,258.02655029296875,256.7738647460937,279.14215087890625,293.67578125,291.6565246582031,1.0,0.2508795857429504,0.471073180437088,0.471073180437088,0.5289268493652344,1.0,-1.0475919246673584,0.4272699356079101,0.6203219294548035,0.1856670975685119,0.0,0.0,0.0,52.53240203857422,48.0,40.032562255859375,-13269.9951171875,159.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958557128906,308.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3033152222633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000307826383505,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578100,293.1112976074219,297.1499938964844,293.1499938964844,0.0904027223587036,-2105.32177734375,304.1463317871094,0.7175233960151672,0.1538629531860351,0.1396621912717819,294.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.666748046875,0.4804333746433258,0.050000000745058,0.0491334274411201,293.1361083984375,297.1499938964844,293.1499938964844,0.0220979452133178,-706.9534301757812,304.14703369140625,0.5287010669708252,0.0655308738350868,0.046895258128643,293.128173828125,297.1499938964844,293.1499938964844,0.3201605081558227,-6077.8623046875,304.1781311035156,0.9990000128746032,0.5074192881584167,0.4021666944026947,293.2908935546875,297.1499938964844,293.1499938964844,0.0045367167331278,-1661.9354248046875,297.5764465332031,0.4804333746433258,0.050000000745058,0.2330678254365921,291.67071533203125,291.1499938964844,257.9795837402344,256.7325439453125,279.1419677734375,293.6498413085937,291.675048828125,1.0,0.2498291730880737,0.4706557989120483,0.4706557989120483,0.5293442010879517,1.0,-1.0452014207839966,0.4252993166446686,0.6199020743370056,0.1848317235708236,0.0,0.0,0.0,51.89702606201172,48.0,46.2959213256836,-13263.189453125,157.33274841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,308.8344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3031081557273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003076162247452,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578160,293.1105041503906,297.1499938964844,293.1499938964844,0.0907116383314132,-2110.799072265625,304.1464233398437,0.7195013761520386,0.1545090973377227,0.1402238458395004,294.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.684814453125,0.4812375009059906,0.050000000745058,0.0491176880896091,293.13330078125,297.1499938964844,293.1499938964844,0.0225083585828542,-713.251953125,304.1468200683594,0.5319159626960754,0.0662578716874122,0.0473812483251094,293.12030029296875,297.1499938964844,293.1499938964844,0.3176912069320678,-6040.8330078125,304.177490234375,0.9990000128746032,0.5092475414276123,0.4003069698810577,293.2894897460937,297.1499938964844,293.1499938964844,0.0045149829238653,-1653.4569091796875,297.5660705566406,0.4812375009059906,0.050000000745058,0.2329931706190109,291.6885986328125,291.1499938964844,257.9327697753906,256.6913452148437,279.1419372558594,293.6282653808594,291.692626953125,1.0,0.2492197155952453,0.4702511727809906,0.4702511727809906,0.5297488570213318,1.0,-1.0441173315048218,0.4239378869533539,0.6201794743537903,0.184230551123619,0.0,0.0,0.0,51.49316787719727,51.0,47.7689323425293,-13265.5517578125,156.31784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,308.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3028589189052582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003073632833547,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578220,293.1090087890625,297.1499938964844,293.1499938964844,0.0914065465331077,-2123.305419921875,304.1464538574219,0.7220391035079956,0.1558146923780441,0.1413825303316116,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71533203125,0.481748104095459,0.050000000745058,0.0491076819598674,293.1278686523437,297.1499938964844,293.1499938964844,0.0234295241534709,-727.240966796875,304.1463623046875,0.5373350381851196,0.0677859634160995,0.048424769192934,293.1088256835937,297.1499938964844,293.1499938964844,0.3152888417243957,-6006.4248046875,304.1722106933594,0.9990000128746032,0.5123375058174133,0.3991213738918304,293.2867431640625,297.1499938964844,293.1499938964844,0.0044752093963325,-1638.16943359375,297.5427551269531,0.481748104095459,0.050000000745058,0.2329456955194473,291.7181091308594,291.1499938964844,257.840087890625,256.6097412109375,279.1422119140625,293.596923828125,291.7208557128906,1.0,0.2491207271814346,0.4694818258285522,0.4694818258285522,0.5305181741714478,1.0,-1.0452672243118286,0.4227713644504547,0.6224958896636963,0.1836229115724563,0.0,0.0,0.0,51.266788482666016,54.0,39.68018341064453,-13290.6376953125,156.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943359375,308.89569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3023340702056885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003068306541536,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578280,293.1090087890625,297.1499938964844,293.1499938964844,0.0914065465331077,-2123.305419921875,304.1464538574219,0.7220391035079956,0.1558146923780441,0.1413825303316116,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71533203125,0.481748104095459,0.050000000745058,0.0491076819598674,293.1278686523437,297.1499938964844,293.1499938964844,0.0234295241534709,-727.240966796875,304.1463623046875,0.5373350381851196,0.0677859634160995,0.048424769192934,293.1088256835937,297.1499938964844,293.1499938964844,0.3152888417243957,-6006.4248046875,304.1722106933594,0.9990000128746032,0.5123375058174133,0.3991213738918304,293.2867431640625,297.1499938964844,293.1499938964844,0.0044752093963325,-1638.16943359375,297.5427551269531,0.481748104095459,0.050000000745058,0.2329456955194473,291.7181091308594,291.1499938964844,257.840087890625,256.6097412109375,279.1422119140625,293.596923828125,291.7208557128906,1.0,0.2491207271814346,0.4694818258285522,0.4694818258285522,0.5305181741714478,1.0,-1.0452672243118286,0.4227713644504547,0.6224958896636963,0.1836229115724563,0.0,0.0,0.0,51.266788482666016,54.0,39.68018341064453,-13290.6376953125,156.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943359375,308.89569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3023340702056885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003068306541536,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578340,293.107666015625,297.1499938964844,293.1499938964844,0.0922370329499244,-2138.568115234375,304.146240234375,0.7229951620101929,0.1571246087551117,0.1425713300704956,294.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4810353815555572,0.050000000745058,0.0491216070950031,293.1227111816406,297.1499938964844,293.1499938964844,0.0244918148964643,-743.154052734375,304.1457824707031,0.5415095686912537,0.0693937540054321,0.0495456829667091,293.10308837890625,297.1499938964844,293.1499938964844,0.315972238779068,-6019.9482421875,304.16363525390625,0.9990000128746032,0.514553964138031,0.4007749259471893,293.2841796875,297.1499938964844,293.1499938964844,0.0044408710673451,-1625.60009765625,297.5125732421875,0.4810353815555572,0.050000000745058,0.2330117523670196,291.7338256835937,291.1499938964844,257.7490234375,256.5295715332031,279.1426086425781,293.5789489746094,291.7346496582031,1.0,0.2502728402614593,0.4687621891498565,0.4687621891498565,0.5312378406524658,1.0,-1.050119161605835,0.4233444035053253,0.6267747282981873,0.1836688965559005,0.0,0.0,0.0,51.688453674316406,57.0,21.14087677001953,-13334.7236328125,158.3167266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,308.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3019114434719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003064017510041,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578400,293.107666015625,297.1499938964844,293.1499938964844,0.0922370329499244,-2138.568115234375,304.146240234375,0.7229951620101929,0.1571246087551117,0.1425713300704956,294.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.4810353815555572,0.050000000745058,0.0491216070950031,293.1227111816406,297.1499938964844,293.1499938964844,0.0244918148964643,-743.154052734375,304.1457824707031,0.5415095686912537,0.0693937540054321,0.0495456829667091,293.10308837890625,297.1499938964844,293.1499938964844,0.315972238779068,-6019.9482421875,304.16363525390625,0.9990000128746032,0.514553964138031,0.4007749259471893,293.2841796875,297.1499938964844,293.1499938964844,0.0044408710673451,-1625.60009765625,297.5125732421875,0.4810353815555572,0.050000000745058,0.2330117523670196,291.7338256835937,291.1499938964844,257.7490234375,256.5295715332031,279.1426086425781,293.5789489746094,291.7346496582031,1.0,0.2502728402614593,0.4687621891498565,0.4687621891498565,0.5312378406524658,1.0,-1.050119161605835,0.4233444035053253,0.6267747282981873,0.1836688965559005,0.0,0.0,0.0,51.688453674316406,57.0,21.14087677001953,-13334.7236328125,158.3167266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214111328125,308.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3019114434719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003064017510041,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
