time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578460,293.1065368652344,297.1499938964844,293.1499938964844,0.0932274311780929,-2157.091796875,304.1458435058594,0.7226933240890503,0.1584273874759674,0.1437742710113525,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73260498046875,0.4793313145637512,0.050000000745058,0.0491549000144004,293.1178894042969,297.1499938964844,293.1499938964844,0.0257037170231342,-761.0364990234375,304.1451721191406,0.5446223616600037,0.0710645169019699,0.0507274828851223,293.10260009765625,297.1499938964844,293.1499938964844,0.3193818628787994,-6075.41357421875,304.15338134765625,0.9990000128746032,0.515851616859436,0.4046980142593384,293.28192138671875,297.1499938964844,293.1499938964844,0.0044119800440967,-1615.9814453125,297.4729919433594,0.4793313145637512,0.050000000745058,0.2331696897745132,291.731689453125,291.1499938964844,257.6601257324219,256.4512939453125,279.1430358886719,293.5716857910156,291.73028564453125,1.0,0.2524230778217315,0.4680867195129394,0.4680867195129394,0.5319132804870605,1.0,-1.0579187870025637,0.4253061413764953,0.6326125860214233,0.1842245012521743,0.0,0.0,0.0,52.6343002319336,60.0,-3.2839603424072266,-13390.6259765625,162.18475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,308.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3017240762710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003062115865759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578520,293.1065368652344,297.1499938964844,293.1499938964844,0.0932274311780929,-2157.091796875,304.1458435058594,0.7226933240890503,0.1584273874759674,0.1437742710113525,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73260498046875,0.4793313145637512,0.050000000745058,0.0491549000144004,293.1178894042969,297.1499938964844,293.1499938964844,0.0257037170231342,-761.0364990234375,304.1451721191406,0.5446223616600037,0.0710645169019699,0.0507274828851223,293.10260009765625,297.1499938964844,293.1499938964844,0.3193818628787994,-6075.41357421875,304.15338134765625,0.9990000128746032,0.515851616859436,0.4046980142593384,293.28192138671875,297.1499938964844,293.1499938964844,0.0044119800440967,-1615.9814453125,297.4729919433594,0.4793313145637512,0.050000000745058,0.2331696897745132,291.731689453125,291.1499938964844,257.6601257324219,256.4512939453125,279.1430358886719,293.5716857910156,291.73028564453125,1.0,0.2524230778217315,0.4680867195129394,0.4680867195129394,0.5319132804870605,1.0,-1.0579187870025637,0.4253061413764953,0.6326125860214233,0.1842245012521743,0.0,0.0,0.0,52.6343002319336,60.0,-3.2839603424072266,-13390.6259765625,162.18475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,308.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3017240762710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003062115865759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578580,293.1056213378906,297.1499938964844,293.1499938964844,0.0943863093852996,-2179.044921875,304.1452941894531,0.7214163541793823,0.1597170531749725,0.1449814289808273,294.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7132873535156,0.4768046736717224,0.050000000745058,0.0492039695382118,293.1134033203125,297.1499938964844,293.1499938964844,0.0270723197609186,-780.8882446289062,304.1445007324219,0.5468835830688477,0.0727884098887443,0.0519594401121139,293.10662841796875,297.1499938964844,293.1499938964844,0.3251692056655884,-6166.9765625,304.1426086425781,0.9990000128746032,0.5162407159805298,0.4104103446006775,293.27996826171875,297.1499938964844,293.1499938964844,0.0043884571641683,-1609.356689453125,297.42291259765625,0.4768046736717224,0.050000000745058,0.2334024459123611,291.71026611328125,291.1499938964844,257.5740051269531,256.37548828125,279.1434326171875,293.572998046875,291.7066650390625,1.0,0.2553605437278747,0.46745166182518,0.46745166182518,0.5325483083724976,1.0,-1.068040132522583,0.4283699691295624,0.639670193195343,0.1851750612258911,0.0,0.0,0.0,54.006614685058594,63.0,-29.8710880279541,-13453.7158203125,167.53765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,308.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3018629550933838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003063525364268,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578640,293.1056213378906,297.1499938964844,293.1499938964844,0.0943863093852996,-2179.044921875,304.1452941894531,0.7214163541793823,0.1597170531749725,0.1449814289808273,294.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7132873535156,0.4768046736717224,0.050000000745058,0.0492039695382118,293.1134033203125,297.1499938964844,293.1499938964844,0.0270723197609186,-780.8882446289062,304.1445007324219,0.5468835830688477,0.0727884098887443,0.0519594401121139,293.10662841796875,297.1499938964844,293.1499938964844,0.3251692056655884,-6166.9765625,304.1426086425781,0.9990000128746032,0.5162407159805298,0.4104103446006775,293.27996826171875,297.1499938964844,293.1499938964844,0.0043884571641683,-1609.356689453125,297.42291259765625,0.4768046736717224,0.050000000745058,0.2334024459123611,291.71026611328125,291.1499938964844,257.5740051269531,256.37548828125,279.1434326171875,293.572998046875,291.7066650390625,1.0,0.2553605437278747,0.46745166182518,0.46745166182518,0.5325483083724976,1.0,-1.068040132522583,0.4283699691295624,0.639670193195343,0.1851750612258911,0.0,0.0,0.0,54.006614685058594,63.0,-29.8710880279541,-13453.7158203125,167.53765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,308.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3018629550933838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003063525364268,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578700,293.105224609375,297.1499938964844,293.1499938964844,0.0950290188193321,-2191.303955078125,304.1449890136719,0.720482587814331,0.1603562086820602,0.1455848217010498,294.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.69635009765625,0.4752622246742248,0.050000000745058,0.0492335930466651,293.1112670898437,297.1499938964844,293.1499938964844,0.0278175510466098,-791.55078125,304.1441345214844,0.547755241394043,0.0736689046025276,0.0525924116373062,293.1101379394531,297.1499938964844,293.1499938964844,0.3288655579090118,-6224.7685546875,304.1372375488281,0.9990000128746032,0.5160995125770569,0.4138208031654358,293.2790832519531,297.1499938964844,293.1499938964844,0.0043784086592495,-1607.0604248046875,297.39385986328125,0.4752622246742248,0.050000000745058,0.2335429638624191,291.6922912597656,291.1499938964844,257.5321350097656,256.3386535644531,279.1436462402344,293.576416015625,291.6876525878906,1.0,0.2570736408233642,0.4671489894390106,0.4671489894390106,0.532850980758667,1.0,-1.0738213062286377,0.4302481114864349,0.6435732245445251,0.1857724636793136,0.0,0.0,0.0,54.83026885986328,63.0,-43.07603454589844,-13487.0908203125,170.70582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15240478515625,308.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.302073985338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003065666824113,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578760,293.1048583984375,297.1499938964844,293.1499938964844,0.0957118049263954,-2204.37060546875,304.1446533203125,0.719389796257019,0.1609915345907211,0.1461876034736633,294.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67486572265625,0.473545491695404,0.050000000745058,0.0492661483585834,293.1092224121094,297.1499938964844,293.1499938964844,0.0286103878170251,-802.6447143554688,304.1437683105469,0.5484890341758728,0.074561208486557,0.0532358698546886,293.1145324707031,297.1499938964844,293.1499938964844,0.3330387771129608,-6289.58740234375,304.1319885253906,0.9990000128746032,0.5157432556152344,0.4175366163253784,293.2782592773437,297.1499938964844,293.1499938964844,0.0043696332722902,-1605.467041015625,297.3623046875,0.473545491695404,0.050000000745058,0.2336973994970321,291.6698303222656,291.1499938964844,257.4911499023437,256.3026123046875,279.1438293457031,293.5814208984375,291.6642150878906,1.0,0.2589218616485595,0.466856300830841,0.466856300830841,0.5331436991691589,1.0,-1.0800012350082395,0.4323213398456573,0.6476799249649048,0.186438038945198,0.0,0.0,0.0,55.7330322265625,66.0,-55.82519912719727,-13521.3662109375,174.16494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,308.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3023838102817535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003068811201956,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578820,293.10430908203125,297.1499938964844,293.1499938964844,0.0971891656517982,-2232.738525390625,304.1439819335937,0.7168118953704834,0.1622513234615326,0.1473904699087143,294.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6193542480469,0.4695911705493927,0.050000000745058,0.0493390038609504,293.1053466796875,297.1499938964844,293.1499938964844,0.029966402798891,-826.4660034179688,304.14361572265625,0.5496286749839783,0.0763801783323288,0.0545527711510658,293.1255798339844,297.1499938964844,293.1499938964844,0.3426700532436371,-6437.82177734375,304.1219787597656,0.9990000128746032,0.5144081711769104,0.425734132528305,293.2767639160156,297.1499938964844,293.1499938964844,0.0043551544658839,-1604.05908203125,297.2922058105469,0.4695911705493927,0.050000000745058,0.2340429872274398,291.6125183105469,291.1499938964844,257.41217041015625,256.23321533203125,279.1442565917969,293.5958251953125,291.6052551269531,1.0,0.2629584670066833,0.4663021266460418,0.4663021266460418,0.5336979031562805,1.0,-1.093366622924805,0.4369727075099945,0.6563938856124878,0.1879460513591766,0.0,0.0,0.0,57.747169494628906,69.0,-79.13314819335938,-13592.13671875,181.87403869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556945800781,308.6597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3033028542995453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000307813839754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578880,293.10430908203125,297.1499938964844,293.1499938964844,0.0971891656517982,-2232.738525390625,304.1439819335937,0.7168118953704834,0.1622513234615326,0.1473904699087143,294.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6193542480469,0.4695911705493927,0.050000000745058,0.0493390038609504,293.1053466796875,297.1499938964844,293.1499938964844,0.029966402798891,-826.4660034179688,304.14361572265625,0.5496286749839783,0.0763801783323288,0.0545527711510658,293.1255798339844,297.1499938964844,293.1499938964844,0.3426700532436371,-6437.82177734375,304.1219787597656,0.9990000128746032,0.5144081711769104,0.425734132528305,293.2767639160156,297.1499938964844,293.1499938964844,0.0043551544658839,-1604.05908203125,297.2922058105469,0.4695911705493927,0.050000000745058,0.2340429872274398,291.6125183105469,291.1499938964844,257.41217041015625,256.23321533203125,279.1442565917969,293.5958251953125,291.6052551269531,1.0,0.2629584670066833,0.4663021266460418,0.4663021266460418,0.5336979031562805,1.0,-1.093366622924805,0.4369727075099945,0.6563938856124878,0.1879460513591766,0.0,0.0,0.0,57.747169494628906,69.0,-79.13314819335938,-13592.13671875,181.87403869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556945800781,308.6597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3033028542995453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000307813839754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
578940,293.1038513183594,297.1499938964844,293.1499938964844,0.0987996086478233,-2263.72802734375,304.143310546875,0.7138202786445618,0.1634980142116546,0.1485894918441772,294.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54931640625,0.4649029076099396,0.050000000745058,0.0494207181036472,293.1017150878906,297.1499938964844,293.1499938964844,0.0320422574877738,-850.8424072265625,304.1423034667969,0.5504565834999084,0.0782502070069313,0.0559093728661537,293.1391906738281,297.1499938964844,293.1499938964844,0.3537977337837219,-6607.14453125,304.11279296875,0.9990000128746032,0.512273371219635,0.4347442090511322,293.27545166015625,297.1499938964844,293.1499938964844,0.0043441080488264,-1604.65673828125,297.21405029296875,0.4649029076099396,0.050000000745058,0.2344306111335754,291.54107666015625,291.1499938964844,257.3375549316406,256.16778564453125,279.1446838378906,293.6156005859375,291.5325012207031,1.0,0.2673586905002594,0.4657937288284302,0.4657937288284302,0.5342062711715698,1.0,-1.107811450958252,0.4421926140785217,0.665618896484375,0.1896575540304184,0.0,0.0,0.0,59.999656677246094,72.0,-98.56427001953124,-13665.556640625,190.52647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,308.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3046139478683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003091444377787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579000,293.1038513183594,297.1499938964844,293.1499938964844,0.0987996086478233,-2263.72802734375,304.143310546875,0.7138202786445618,0.1634980142116546,0.1485894918441772,294.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54931640625,0.4649029076099396,0.050000000745058,0.0494207181036472,293.1017150878906,297.1499938964844,293.1499938964844,0.0320422574877738,-850.8424072265625,304.1423034667969,0.5504565834999084,0.0782502070069313,0.0559093728661537,293.1391906738281,297.1499938964844,293.1499938964844,0.3537977337837219,-6607.14453125,304.11279296875,0.9990000128746032,0.512273371219635,0.4347442090511322,293.27545166015625,297.1499938964844,293.1499938964844,0.0043441080488264,-1604.65673828125,297.21405029296875,0.4649029076099396,0.050000000745058,0.2344306111335754,291.54107666015625,291.1499938964844,257.3375549316406,256.16778564453125,279.1446838378906,293.6156005859375,291.5325012207031,1.0,0.2673586905002594,0.4657937288284302,0.4657937288284302,0.5342062711715698,1.0,-1.107811450958252,0.4421926140785217,0.665618896484375,0.1896575540304184,0.0,0.0,0.0,59.999656677246094,72.0,-98.56427001953124,-13665.556640625,190.52647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,308.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3046139478683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003091444377787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579060,293.103515625,297.1499938964844,293.1499938964844,0.1005207002162933,-2296.83935546875,304.1426696777344,0.7105716466903687,0.1647339463233947,0.1497841626405716,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46795654296875,0.459623247385025,0.050000000745058,0.0495087169110775,293.093994140625,297.1499938964844,293.1499938964844,0.0345759652554988,-884.2683715820312,304.1406555175781,0.5526340007781982,0.0810225158929824,0.0576760843396186,293.15771484375,297.1499938964844,293.1499938964844,0.366070419549942,-6791.775390625,304.10479736328125,0.9990000128746032,0.5088016390800476,0.4442426860332489,293.2742004394531,297.1499938964844,293.1499938964844,0.0043358160182833,-1606.8447265625,297.12957763671875,0.459623247385025,0.050000000745058,0.2348480224609375,291.45855712890625,291.1499938964844,257.2679138183594,256.1068725585937,279.1450500488281,293.6390686035156,291.44903564453125,1.0,0.2720344364643097,0.4653184711933136,0.4653184711933136,0.534681499004364,1.0,-1.1233729124069214,0.4479754865169525,0.6753973960876465,0.1915491074323654,0.0,0.0,0.0,62.4260368347168,60.0,-114.06716918945312,-13743.8154296875,200.0596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,308.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3062890470027923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003108444507233,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579120,293.103515625,297.1499938964844,293.1499938964844,0.1005207002162933,-2296.83935546875,304.1426696777344,0.7105716466903687,0.1647339463233947,0.1497841626405716,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46795654296875,0.459623247385025,0.050000000745058,0.0495087169110775,293.093994140625,297.1499938964844,293.1499938964844,0.0345759652554988,-884.2683715820312,304.1406555175781,0.5526340007781982,0.0810225158929824,0.0576760843396186,293.15771484375,297.1499938964844,293.1499938964844,0.366070419549942,-6791.775390625,304.10479736328125,0.9990000128746032,0.5088016390800476,0.4442426860332489,293.2742004394531,297.1499938964844,293.1499938964844,0.0043358160182833,-1606.8447265625,297.12957763671875,0.459623247385025,0.050000000745058,0.2348480224609375,291.45855712890625,291.1499938964844,257.2679138183594,256.1068725585937,279.1450500488281,293.6390686035156,291.44903564453125,1.0,0.2720344364643097,0.4653184711933136,0.4653184711933136,0.534681499004364,1.0,-1.1233729124069214,0.4479754865169525,0.6753973960876465,0.1915491074323654,0.0,0.0,0.0,62.4260368347168,60.0,-114.06716918945312,-13743.8154296875,200.0596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,308.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3062890470027923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003108444507233,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579180,293.10302734375,297.1499938964844,293.1499938964844,0.1021362617611885,-2327.7470703125,304.1424255371094,0.7136237621307373,0.1660136580467224,0.1508954465389251,294.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879699707031,0.4609378278255462,0.050000000745058,0.0494864024221897,293.0838623046875,297.1499938964844,293.1499938964844,0.0377879478037357,-926.2760009765624,304.138427734375,0.5632585287094116,0.0845034644007682,0.0600651465356349,293.1727294921875,297.1499938964844,293.1499938964844,0.3672637939453125,-6803.63818359375,304.11846923828125,0.9990000128746032,0.5055267810821533,0.4418593347072601,293.2726745605469,297.1499938964844,293.1499938964844,0.0043188310228288,-1605.503662109375,297.0484619140625,0.4609378278255462,0.050000000745058,0.2347421944141388,291.3808898925781,291.1499938964844,257.20379638671875,256.05096435546875,279.1463928222656,293.6499938964844,291.3746643066406,1.0,0.2709764540195465,0.4650327861309051,0.4650327861309051,0.5349672436714172,1.0,-1.1245685815811155,0.4477854669094085,0.6767831444740295,0.1917921602725982,0.0,0.0,0.0,61.88945770263672,48.0,-98.2858428955078,-13724.521484375,199.41636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3081331849098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003127160307485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579240,293.10302734375,297.1499938964844,293.1499938964844,0.1021362617611885,-2327.7470703125,304.1424255371094,0.7136237621307373,0.1660136580467224,0.1508954465389251,294.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879699707031,0.4609378278255462,0.050000000745058,0.0494864024221897,293.0838623046875,297.1499938964844,293.1499938964844,0.0377879478037357,-926.2760009765624,304.138427734375,0.5632585287094116,0.0845034644007682,0.0600651465356349,293.1727294921875,297.1499938964844,293.1499938964844,0.3672637939453125,-6803.63818359375,304.11846923828125,0.9990000128746032,0.5055267810821533,0.4418593347072601,293.2726745605469,297.1499938964844,293.1499938964844,0.0043188310228288,-1605.503662109375,297.0484619140625,0.4609378278255462,0.050000000745058,0.2347421944141388,291.3808898925781,291.1499938964844,257.20379638671875,256.05096435546875,279.1463928222656,293.6499938964844,291.3746643066406,1.0,0.2709764540195465,0.4650327861309051,0.4650327861309051,0.5349672436714172,1.0,-1.1245685815811155,0.4477854669094085,0.6767831444740295,0.1917921602725982,0.0,0.0,0.0,61.88945770263672,48.0,-98.2858428955078,-13724.521484375,199.41636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3081331849098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003127160307485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579300,293.1026611328125,297.1499938964844,293.1499938964844,0.1027988940477371,-2340.221923828125,304.1426086425781,0.7172186374664307,0.1666800379753112,0.1514396667480468,294.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623046875,0.463850200176239,0.050000000745058,0.0494382195174694,293.080810546875,297.1499938964844,293.1499938964844,0.039193969219923,-944.3844604492188,304.13800048828125,0.5701116323471069,0.0859414637088775,0.0611350238323211,293.1728210449219,297.1499938964844,293.1499938964844,0.3634219765663147,-6742.00537109375,304.1312255859375,0.9990000128746032,0.5052192211151123,0.4366588592529297,293.2717590332031,297.1499938964844,293.1499938964844,0.0043048947118222,-1601.9356689453125,297.0170593261719,0.463850200176239,0.050000000745058,0.2345136255025863,291.357666015625,291.1499938964844,257.1739807128906,256.0250549316406,279.1466369628906,293.64080810546875,291.3539123535156,1.0,0.2687700092792511,0.4648832380771637,0.4648832380771637,0.5351167917251587,1.0,-1.119934320449829,0.4453745484352112,0.6745597720146179,0.1911364942789077,0.0,0.0,0.0,60.62028121948242,48.0,-75.01114654541016,-13685.5517578125,195.51304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,308.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3089455366134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003135404549539,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579360,293.10223388671875,297.1499938964844,293.1499938964844,0.1033520549535751,-2350.4658203125,304.1429443359375,0.7218925952911377,0.1673636585474014,0.1519816219806671,294.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485107421875,0.4677729308605194,0.050000000745058,0.0493712089955806,293.0799255371094,297.1499938964844,293.1499938964844,0.0402562469244003,-957.9398803710938,304.13824462890625,0.5771666169166565,0.0869950577616691,0.0619629845023155,293.1670837402344,297.1499938964844,293.1499938964844,0.3570172786712646,-6641.66357421875,304.14630126953125,0.9990000128746032,0.5060518383979797,0.4293208718299866,293.2707214355469,297.1499938964844,293.1499938964844,0.0042873774655163,-1596.360107421875,296.9928283691406,0.4677729308605194,0.050000000745058,0.2341957688331604,291.3465576171875,291.1499938964844,257.1457214355469,256.0005798339844,279.1466369628906,293.6210327148437,291.3456115722656,1.0,0.265598863363266,0.4647170305252075,0.4647170305252075,0.5352829694747925,1.0,-1.1123113632202148,0.4416126012802124,0.6706987619400024,0.1900206357240677,0.0,0.0,0.0,58.838905334472656,51.0,-45.51426315307617,-13631.6923828125,189.7338409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8136901855469,308.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3096126317977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003142174391541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579420,293.1014404296875,297.1499938964844,293.1499938964844,0.1042900830507278,-2367.4384765625,304.14373779296875,0.7277668714523315,0.1687332242727279,0.1531442552804947,294.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.4716885983943939,0.050000000745058,0.0493006110191345,293.0830383300781,297.1499938964844,293.1499938964844,0.041394006460905,-972.1964111328124,304.1402893066406,0.5849161744117737,0.0881458967924118,0.0629051551222801,293.1467590332031,297.1499938964844,293.1499938964844,0.3493565022945404,-6523.39697265625,304.1598205566406,0.9990000128746032,0.509732186794281,0.4214504361152649,293.2685546875,297.1499938964844,293.1499938964844,0.0042524761520326,-1583.73388671875,296.96051025390625,0.4716885983943939,0.050000000745058,0.2338608801364898,291.351806640625,291.1499938964844,257.0942687988281,255.9562530517578,279.1457214355469,293.57568359375,291.3529968261719,1.0,0.2627549469470978,0.4642365276813507,0.4642365276813507,0.5357634425163269,1.0,-1.1048991680145264,0.4372649490833282,0.6676341891288757,0.1885109990835189,0.0,0.0,0.0,56.97345352172852,54.0,-1.6772819757461548,-13594.7216796875,183.9306030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524475097656,308.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3105030953884125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003151211712975,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579480,293.1014404296875,297.1499938964844,293.1499938964844,0.1042900830507278,-2367.4384765625,304.14373779296875,0.7277668714523315,0.1687332242727279,0.1531442552804947,294.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507995605469,0.4716885983943939,0.050000000745058,0.0493006110191345,293.0830383300781,297.1499938964844,293.1499938964844,0.041394006460905,-972.1964111328124,304.1402893066406,0.5849161744117737,0.0881458967924118,0.0629051551222801,293.1467590332031,297.1499938964844,293.1499938964844,0.3493565022945404,-6523.39697265625,304.1598205566406,0.9990000128746032,0.509732186794281,0.4214504361152649,293.2685546875,297.1499938964844,293.1499938964844,0.0042524761520326,-1583.73388671875,296.96051025390625,0.4716885983943939,0.050000000745058,0.2338608801364898,291.351806640625,291.1499938964844,257.0942687988281,255.9562530517578,279.1457214355469,293.57568359375,291.3529968261719,1.0,0.2627549469470978,0.4642365276813507,0.4642365276813507,0.5357634425163269,1.0,-1.1048991680145264,0.4372649490833282,0.6676341891288757,0.1885109990835189,0.0,0.0,0.0,56.97345352172852,54.0,-1.6772819757461548,-13594.7216796875,183.9306030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524475097656,308.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3105030953884125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003151211712975,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579540,293.10076904296875,297.1499938964844,293.1499938964844,0.1051812618970871,-2383.42626953125,304.1443176269531,0.7312701344490051,0.1700975149869918,0.1543422639369964,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.4732432663440704,0.050000000745058,0.0492716506123542,293.0848693847656,297.1499938964844,293.1499938964844,0.0422680266201496,-983.0599975585938,304.1420288085937,0.5894664525985718,0.0894592925906181,0.0636708065867424,293.1295166015625,297.1499938964844,293.1499938964844,0.3456120491027832,-6466.9482421875,304.16259765625,0.9990000128746032,0.5133246183395386,0.4181800484657287,293.266357421875,297.1499938964844,293.1499938964844,0.0042197997681796,-1571.42529296875,296.9339294433594,0.4732432663440704,0.050000000745058,0.2337235063314438,291.3657531738281,291.1499938964844,257.04998779296875,255.9185028076172,279.1456604003906,293.5443420410156,291.3674621582031,1.0,0.261708915233612,0.4637936353683471,0.4637936353683471,0.5362063646316528,1.0,-1.103129267692566,0.4354796707630157,0.6676495671272278,0.1878606677055359,0.0,0.0,0.0,56.22923278808594,57.0,16.059175491333008,-13604.76171875,181.9943084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,308.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3110170364379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003156427410431,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579600,293.10076904296875,297.1499938964844,293.1499938964844,0.1051812618970871,-2383.42626953125,304.1443176269531,0.7312701344490051,0.1700975149869918,0.1543422639369964,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.4732432663440704,0.050000000745058,0.0492716506123542,293.0848693847656,297.1499938964844,293.1499938964844,0.0422680266201496,-983.0599975585938,304.1420288085937,0.5894664525985718,0.0894592925906181,0.0636708065867424,293.1295166015625,297.1499938964844,293.1499938964844,0.3456120491027832,-6466.9482421875,304.16259765625,0.9990000128746032,0.5133246183395386,0.4181800484657287,293.266357421875,297.1499938964844,293.1499938964844,0.0042197997681796,-1571.42529296875,296.9339294433594,0.4732432663440704,0.050000000745058,0.2337235063314438,291.3657531738281,291.1499938964844,257.04998779296875,255.9185028076172,279.1456604003906,293.5443420410156,291.3674621582031,1.0,0.261708915233612,0.4637936353683471,0.4637936353683471,0.5362063646316528,1.0,-1.103129267692566,0.4354796707630157,0.6676495671272278,0.1878606677055359,0.0,0.0,0.0,56.22923278808594,57.0,16.059175491333008,-13604.76171875,181.9943084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,308.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3110170364379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003156427410431,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579660,293.0998229980469,297.1499938964844,293.1499938964844,0.1061366274952888,-2400.621826171875,304.1446228027344,0.7331953048706055,0.1715386807918548,0.1556061655282974,294.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37750244140625,0.4733163714408874,0.050000000745058,0.0492702610790729,293.0821533203125,297.1499938964844,293.1499938964844,0.0439176969230175,-1003.88525390625,304.14190673828125,0.5945338606834412,0.0916516929864883,0.0650850608944892,293.119873046875,297.1499938964844,293.1499938964844,0.3448306918144226,-6456.6015625,304.1595764160156,0.9990000128746032,0.515812873840332,0.4180241823196411,293.26373291015625,297.1499938964844,293.1499938964844,0.0041913222521543,-1560.6849365234375,296.9087219238281,0.4733163714408874,0.050000000745058,0.2337169051170349,291.3786926269531,291.1499938964844,257.0113830566406,255.8857879638672,279.1457214355469,293.5253601074219,291.3797302246094,1.0,0.2621156275272369,0.4633692502975464,0.4633692502975464,0.5366307497024536,1.0,-1.1061455011367798,0.4358742833137512,0.6702711582183838,0.1876842230558395,0.0,0.0,0.0,56.23518753051758,60.0,16.218412399291992,-13647.75,182.92286682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,308.5476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3113428950309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003159734478686,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579720,293.0998229980469,297.1499938964844,293.1499938964844,0.1061366274952888,-2400.621826171875,304.1446228027344,0.7331953048706055,0.1715386807918548,0.1556061655282974,294.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37750244140625,0.4733163714408874,0.050000000745058,0.0492702610790729,293.0821533203125,297.1499938964844,293.1499938964844,0.0439176969230175,-1003.88525390625,304.14190673828125,0.5945338606834412,0.0916516929864883,0.0650850608944892,293.119873046875,297.1499938964844,293.1499938964844,0.3448306918144226,-6456.6015625,304.1595764160156,0.9990000128746032,0.515812873840332,0.4180241823196411,293.26373291015625,297.1499938964844,293.1499938964844,0.0041913222521543,-1560.6849365234375,296.9087219238281,0.4733163714408874,0.050000000745058,0.2337169051170349,291.3786926269531,291.1499938964844,257.0113830566406,255.8857879638672,279.1457214355469,293.5253601074219,291.3797302246094,1.0,0.2621156275272369,0.4633692502975464,0.4633692502975464,0.5366307497024536,1.0,-1.1061455011367798,0.4358742833137512,0.6702711582183838,0.1876842230558395,0.0,0.0,0.0,56.23518753051758,60.0,16.218412399291992,-13647.75,182.92286682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,308.5476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3113428950309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003159734478686,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579780,293.0985107421875,297.1499938964844,293.1499938964844,0.1072793453931808,-2421.395263671875,304.1445007324219,0.7339069247245789,0.1730780452489853,0.1569898128509521,294.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.472183495759964,0.050000000745058,0.0492914021015167,293.078369140625,297.1499938964844,293.1499938964844,0.0459744036197662,-1030.0704345703125,304.14117431640625,0.5990958213806152,0.0941370874643325,0.0668017640709877,293.1159973144531,297.1499938964844,293.1499938964844,0.3468186855316162,-6488.74169921875,304.15301513671875,0.9990000128746032,0.5173739194869995,0.4204175770282745,293.26055908203125,297.1499938964844,293.1499938964844,0.004168143030256,-1552.3748779296875,296.88067626953125,0.472183495759964,0.050000000745058,0.2338171899318695,291.3822326660156,291.1499938964844,256.9763488769531,255.8561553955078,279.1458435058594,293.5186462402344,291.38189697265625,1.0,0.2636808753013611,0.4629612267017364,0.4629612267017364,0.5370388031005859,1.0,-1.1128839254379272,0.4379951059818268,0.6748888492584229,0.1876354366540908,0.0,0.0,0.0,56.84779357910156,63.0,4.383487224578857,-13710.853515625,186.14425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,308.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3116529881954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003162881766911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579840,293.0985107421875,297.1499938964844,293.1499938964844,0.1072793453931808,-2421.395263671875,304.1445007324219,0.7339069247245789,0.1730780452489853,0.1569898128509521,294.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.472183495759964,0.050000000745058,0.0492914021015167,293.078369140625,297.1499938964844,293.1499938964844,0.0459744036197662,-1030.0704345703125,304.14117431640625,0.5990958213806152,0.0941370874643325,0.0668017640709877,293.1159973144531,297.1499938964844,293.1499938964844,0.3468186855316162,-6488.74169921875,304.15301513671875,0.9990000128746032,0.5173739194869995,0.4204175770282745,293.26055908203125,297.1499938964844,293.1499938964844,0.004168143030256,-1552.3748779296875,296.88067626953125,0.472183495759964,0.050000000745058,0.2338171899318695,291.3822326660156,291.1499938964844,256.9763488769531,255.8561553955078,279.1458435058594,293.5186462402344,291.38189697265625,1.0,0.2636808753013611,0.4629612267017364,0.4629612267017364,0.5370388031005859,1.0,-1.1128839254379272,0.4379951059818268,0.6748888492584229,0.1876354366540908,0.0,0.0,0.0,56.84779357910156,63.0,4.383487224578857,-13710.853515625,186.14425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,308.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3116529881954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003162881766911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579900,293.0978088378906,297.1499938964844,293.1499938964844,0.1079220324754715,-2433.153076171875,304.1443176269531,0.7338685393333435,0.1738669723272323,0.1577093601226806,294.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.4712218046188354,0.050000000745058,0.0493091493844985,293.0764465332031,297.1499938964844,293.1499938964844,0.0470827929675579,-1044.2794189453125,304.1407470703125,0.6010339856147766,0.0954256653785705,0.0677061304450035,293.115966796875,297.1499938964844,293.1499938964844,0.3487711548805237,-6519.341796875,304.14892578125,0.9990000128746032,0.5178135633468628,0.4224160313606262,293.25885009765625,297.1499938964844,293.1499938964844,0.004158656578511,-1549.2537841796875,296.8644714355469,0.4712218046188354,0.050000000745058,0.2339013814926147,291.37896728515625,291.1499938964844,256.9600830078125,255.8424224853516,279.1459350585937,293.5192565917969,291.3778381347656,1.0,0.2648191154003143,0.4627646505832672,0.4627646505832672,0.5372353196144104,1.0,-1.1173535585403442,0.4395737946033478,0.6777797937393188,0.1876298934221267,0.0,0.0,0.0,57.346290588378906,63.0,-4.334737300872803,-13746.9833984375,188.4734344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,308.5621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3118451833724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003164832305628,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
579960,293.0971069335937,297.1499938964844,293.1499938964844,0.1086132824420929,-2445.8447265625,304.14410400390625,0.7336007952690125,0.1746641397476196,0.1584417819976806,294.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735656738281,0.4700147211551666,0.050000000745058,0.0493311509490013,293.07452392578125,297.1499938964844,293.1499938964844,0.0482339076697826,-1059.113525390625,304.1403503417969,0.6027475595474243,0.0967339873313903,0.0686297789216041,293.1170654296875,297.1499938964844,293.1499938964844,0.3513233065605163,-6558.93603515625,304.1445007324219,0.9990000128746032,0.5180248618125916,0.4248798787593841,293.2571105957031,297.1499938964844,293.1499938964844,0.0041503799147903,-1546.781494140625,296.846435546875,0.4700147211551666,0.050000000745058,0.2340057492256164,291.3718566894531,291.1499938964844,256.94464111328125,255.82937622070312,279.1460266113281,293.522216796875,291.369873046875,1.0,0.2661622762680053,0.4625732898712158,0.4625732898712158,0.5374267101287842,1.0,-1.1224496364593506,0.4414500594139099,0.6809996366500854,0.1876296997070312,0.0,0.0,0.0,57.95831298828125,66.0,-14.232531547546388,-13785.1689453125,191.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,308.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3120807111263275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003167222312185,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580020,293.0957946777344,297.1499938964844,293.1499938964844,0.1101387813687324,-2473.967529296875,304.1435241699219,0.7324994802474976,0.176273763179779,0.1599335521459579,294.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492126464844,0.4669137299060821,0.050000000745058,0.0493861250579357,293.0708312988281,297.1499938964844,293.1499938964844,0.0506480298936367,-1090.4888916015625,304.1395568847656,0.6055886745452881,0.0993927419185638,0.0705184936523437,293.1224060058594,297.1499938964844,293.1499938964844,0.3580510020256042,-6662.16650390625,304.1351013183594,0.9990000128746032,0.5177837014198303,0.4309742152690887,293.2536315917969,297.1499938964844,293.1499938964844,0.0041377106681466,-1543.8919677734375,296.8044738769531,0.4669137299060821,0.050000000745058,0.2342665195465088,291.3457336425781,291.1499938964844,256.91607666015625,255.80523681640625,279.146240234375,293.53424072265625,291.342041015625,1.0,0.2693613171577453,0.4622078239917755,0.4622078239917755,0.5377921462059021,1.0,-1.1342002153396606,0.4459532499313354,0.6882469058036804,0.1876363754272461,0.0,0.0,0.0,59.47483825683594,69.0,-35.76120376586914,-13865.4755859375,197.8709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,308.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127215802669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003173726727254,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580080,293.0957946777344,297.1499938964844,293.1499938964844,0.1101387813687324,-2473.967529296875,304.1435241699219,0.7324994802474976,0.176273763179779,0.1599335521459579,294.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492126464844,0.4669137299060821,0.050000000745058,0.0493861250579357,293.0708312988281,297.1499938964844,293.1499938964844,0.0506480298936367,-1090.4888916015625,304.1395568847656,0.6055886745452881,0.0993927419185638,0.0705184936523437,293.1224060058594,297.1499938964844,293.1499938964844,0.3580510020256042,-6662.16650390625,304.1351013183594,0.9990000128746032,0.5177837014198303,0.4309742152690887,293.2536315917969,297.1499938964844,293.1499938964844,0.0041377106681466,-1543.8919677734375,296.8044738769531,0.4669137299060821,0.050000000745058,0.2342665195465088,291.3457336425781,291.1499938964844,256.91607666015625,255.80523681640625,279.146240234375,293.53424072265625,291.342041015625,1.0,0.2693613171577453,0.4622078239917755,0.4622078239917755,0.5377921462059021,1.0,-1.1342002153396606,0.4459532499313354,0.6882469058036804,0.1876363754272461,0.0,0.0,0.0,59.47483825683594,69.0,-35.76120376586914,-13865.4755859375,197.8709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,308.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127215802669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003173726727254,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580140,293.0945739746094,297.1499938964844,293.1499938964844,0.1118500903248786,-2505.624755859375,304.142822265625,0.7308306097984314,0.1778946667909622,0.1614491492509842,294.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.4629355370998382,0.050000000745058,0.0494531579315662,293.065185546875,297.1499938964844,293.1499938964844,0.0534042976796627,-1126.7540283203125,304.138427734375,0.6083468794822693,0.1025371327996254,0.0726275965571403,293.1328430175781,297.1499938964844,293.1499938964844,0.3666762113571167,-6792.958984375,304.125732421875,0.9990000128746032,0.5163795948028564,0.4382901787757873,293.2501220703125,297.1499938964844,293.1499938964844,0.0041297250427305,-1543.563720703125,296.7544250488281,0.4629355370998382,0.050000000745058,0.2345844805240631,291.3037109375,291.1499938964844,256.8903503417969,255.7835388183593,279.1464538574219,293.55303955078125,291.29840087890625,1.0,0.2731238603591919,0.4618630409240722,0.4618630409240722,0.5381369590759277,1.0,-1.147792935371399,0.451339840888977,0.6964531540870667,0.1876869052648544,0.0,0.0,0.0,61.315128326416016,72.0,-57.62657165527344,-13949.8447265625,205.8623504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,308.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136370480060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183017252013,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580200,293.0945739746094,297.1499938964844,293.1499938964844,0.1118500903248786,-2505.624755859375,304.142822265625,0.7308306097984314,0.1778946667909622,0.1614491492509842,294.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3089599609375,0.4629355370998382,0.050000000745058,0.0494531579315662,293.065185546875,297.1499938964844,293.1499938964844,0.0534042976796627,-1126.7540283203125,304.138427734375,0.6083468794822693,0.1025371327996254,0.0726275965571403,293.1328430175781,297.1499938964844,293.1499938964844,0.3666762113571167,-6792.958984375,304.125732421875,0.9990000128746032,0.5163795948028564,0.4382901787757873,293.2501220703125,297.1499938964844,293.1499938964844,0.0041297250427305,-1543.563720703125,296.7544250488281,0.4629355370998382,0.050000000745058,0.2345844805240631,291.3037109375,291.1499938964844,256.8903503417969,255.7835388183593,279.1464538574219,293.55303955078125,291.29840087890625,1.0,0.2731238603591919,0.4618630409240722,0.4618630409240722,0.5381369590759277,1.0,-1.147792935371399,0.451339840888977,0.6964531540870667,0.1876869052648544,0.0,0.0,0.0,61.315128326416016,72.0,-57.62657165527344,-13949.8447265625,205.8623504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,308.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136370480060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183017252013,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
