time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580260,293.09344482421875,297.1499938964844,293.1499938964844,0.1137404441833496,-2540.649169921875,304.1420593261719,0.7288151383399963,0.1795228272676468,0.1629799157381057,294.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.4584300518035888,0.050000000745058,0.0495290532708168,293.0563049316406,297.1499938964844,293.1499938964844,0.0569125302135944,-1173.53857421875,304.13641357421875,0.6122135519981384,0.1064838916063308,0.0753150358796119,293.14892578125,297.1499938964844,293.1499938964844,0.3768526017665863,-6945.61669921875,304.11688232421875,0.9990000128746032,0.5135601162910461,0.446429044008255,293.24658203125,297.1499938964844,293.1499938964844,0.0041262302547693,-1545.6944580078125,296.6967468261719,0.4584300518035888,0.050000000745058,0.2349445074796676,291.2464599609375,291.1499938964844,256.8672180175781,255.7640686035156,279.1468200683594,293.5799865722656,291.2396850585937,1.0,0.2773299515247345,0.4615632891654968,0.4615632891654968,0.5384367108345032,1.0,-1.1631473302841189,0.4576075375080108,0.7055398225784302,0.1879420429468155,0.0,0.0,0.0,63.40031814575195,60.0,-78.62934112548828,-14038.5791015625,215.0916290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,308.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3148656189441681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003195485624019,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580320,293.09344482421875,297.1499938964844,293.1499938964844,0.1137404441833496,-2540.649169921875,304.1420593261719,0.7288151383399963,0.1795228272676468,0.1629799157381057,294.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.4584300518035888,0.050000000745058,0.0495290532708168,293.0563049316406,297.1499938964844,293.1499938964844,0.0569125302135944,-1173.53857421875,304.13641357421875,0.6122135519981384,0.1064838916063308,0.0753150358796119,293.14892578125,297.1499938964844,293.1499938964844,0.3768526017665863,-6945.61669921875,304.11688232421875,0.9990000128746032,0.5135601162910461,0.446429044008255,293.24658203125,297.1499938964844,293.1499938964844,0.0041262302547693,-1545.6944580078125,296.6967468261719,0.4584300518035888,0.050000000745058,0.2349445074796676,291.2464599609375,291.1499938964844,256.8672180175781,255.7640686035156,279.1468200683594,293.5799865722656,291.2396850585937,1.0,0.2773299515247345,0.4615632891654968,0.4615632891654968,0.5384367108345032,1.0,-1.1631473302841189,0.4576075375080108,0.7055398225784302,0.1879420429468155,0.0,0.0,0.0,63.40031814575195,60.0,-78.62934112548828,-14038.5791015625,215.0916290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,308.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3148656189441681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003195485624019,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580380,293.0921936035156,297.1499938964844,293.1499938964844,0.1155725419521331,-2574.4169921875,304.1416931152344,0.73252934217453,0.1812084019184112,0.1644434928894043,294.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4602678120136261,0.050000000745058,0.0494975075125694,293.04736328125,297.1499938964844,293.1499938964844,0.060666300356388,-1224.2562255859375,304.1347351074219,0.621511697769165,0.1106767430901527,0.0782429873943328,293.1603698730469,297.1499938964844,293.1499938964844,0.3761705756187439,-6930.15869140625,304.1296691894531,0.9990000128746032,0.5112321376800537,0.4430686235427856,293.24273681640625,297.1499938964844,293.1499938964844,0.0041166073642671,-1545.4384765625,296.6412353515625,0.4602678120136261,0.050000000745058,0.2347948551177978,291.1897888183594,291.1499938964844,256.8464660644531,255.74661254882807,279.14813232421875,293.5971984863281,291.18572998046875,1.0,0.2759335339069366,0.4614534676074981,0.4614534676074981,0.5385465621948242,1.0,-1.164176106452942,0.4580033421516418,0.7061727046966553,0.1864861696958542,0.0,0.0,0.0,62.5872688293457,48.0,-69.21765899658203,-14027.9033203125,213.8286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,308.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3162550926208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003209587011951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580440,293.0921936035156,297.1499938964844,293.1499938964844,0.1155725419521331,-2574.4169921875,304.1416931152344,0.73252934217453,0.1812084019184112,0.1644434928894043,294.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.4602678120136261,0.050000000745058,0.0494975075125694,293.04736328125,297.1499938964844,293.1499938964844,0.060666300356388,-1224.2562255859375,304.1347351074219,0.621511697769165,0.1106767430901527,0.0782429873943328,293.1603698730469,297.1499938964844,293.1499938964844,0.3761705756187439,-6930.15869140625,304.1296691894531,0.9990000128746032,0.5112321376800537,0.4430686235427856,293.24273681640625,297.1499938964844,293.1499938964844,0.0041166073642671,-1545.4384765625,296.6412353515625,0.4602678120136261,0.050000000745058,0.2347948551177978,291.1897888183594,291.1499938964844,256.8464660644531,255.74661254882807,279.14813232421875,293.5971984863281,291.18572998046875,1.0,0.2759335339069366,0.4614534676074981,0.4614534676074981,0.5385465621948242,1.0,-1.164176106452942,0.4580033421516418,0.7061727046966553,0.1864861696958542,0.0,0.0,0.0,62.5872688293457,48.0,-69.21765899658203,-14027.9033203125,213.8286895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,308.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3162550926208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003209587011951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580500,293.09149169921875,297.1499938964844,293.1499938964844,0.1163490042090416,-2588.50146484375,304.14178466796875,0.7364071607589722,0.1820806115865707,0.1651679724454879,294.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4633911848068237,0.050000000745058,0.0494456179440021,293.04510498046875,297.1499938964844,293.1499938964844,0.0622499473392963,-1245.7520751953125,304.1346435546875,0.6272218227386475,0.1124205663800239,0.0795331224799156,293.1585998535156,297.1499938964844,293.1499938964844,0.3714728951454162,-6856.4873046875,304.1419372558594,0.9990000128746032,0.5114448666572571,0.4374801814556122,293.2406616210937,297.1499938964844,293.1499938964844,0.0041073616594076,-1542.89794921875,296.622314453125,0.4633911848068237,0.050000000745058,0.2345487177371978,291.1752014160156,291.1499938964844,256.8369140625,255.73858642578125,279.14825439453125,293.59100341796875,291.1732788085937,1.0,0.2736000716686249,0.4613742530345917,0.4613742530345917,0.5386257767677307,1.0,-1.1595309972763062,0.4559102058410644,0.7036207914352417,0.1848736107349395,0.0,0.0,0.0,61.20025634765625,48.0,-49.54656982421875,-13993.021484375,209.5267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827209472656,308.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3168509304523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003215634205844,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580560,293.0907287597656,297.1499938964844,293.1499938964844,0.1170181706547737,-2600.453857421875,304.1420593261719,0.7414828538894653,0.1829712241888046,0.1658919155597686,294.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.4675200581550598,0.050000000745058,0.0493754670023918,293.0450744628906,297.1499938964844,293.1499938964844,0.0634677931666374,-1262.2523193359375,304.1352233886719,0.633255660533905,0.1137605011463165,0.0805652812123298,293.1510314941406,297.1499938964844,293.1499938964844,0.3642794489860534,-6745.2822265625,304.156494140625,0.9990000128746032,0.5128185153007507,0.4298090040683746,293.238525390625,297.1499938964844,293.1499938964844,0.0040952647104859,-1538.705322265625,296.6101989746094,0.4675200581550598,0.050000000745058,0.234215959906578,291.17138671875,291.1499938964844,256.82781982421875,255.73097229003903,279.1480407714844,293.5740661621094,291.1718444824219,1.0,0.2703261077404022,0.4612637460231781,0.4612637460231781,0.5387362837791443,1.0,-1.1519496440887451,0.4524769186973572,0.6994727849960327,0.1827072352170944,0.0,0.0,0.0,59.31377410888672,51.0,-23.8602352142334,-13943.1318359375,203.3106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,308.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3173145055770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003220338840037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580620,293.0893249511719,297.1499938964844,293.1499938964844,0.1182074248790741,-2621.312255859375,304.1427307128906,0.7482717633247375,0.1847559362649917,0.1674217879772186,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.471696138381958,0.050000000745058,0.0493003167212009,293.04998779296875,297.1499938964844,293.1499938964844,0.064905047416687,-1281.50341796875,304.1377868652344,0.6404929757118225,0.1154305040836334,0.0818790718913078,293.127197265625,297.1499938964844,293.1499938964844,0.3554817736148834,-6611.52734375,304.16851806640625,0.9990000128746032,0.5176184177398682,0.4214334189891815,293.234130859375,297.1499938964844,293.1499938964844,0.004072330892086,-1529.5697021484375,296.60064697265625,0.471696138381958,0.050000000745058,0.2338594645261764,291.186767578125,291.1499938964844,256.81103515625,255.71690368652344,279.14678955078125,293.5343322753906,291.1886901855469,1.0,0.267331063747406,0.4608687460422516,0.4608687460422516,0.5391312837600708,1.0,-1.1447856426239014,0.448758065700531,0.6960276365280151,0.1790875643491745,0.0,0.0,0.0,57.287715911865234,54.0,12.334027290344238,-13911.328125,197.02980041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324645996094,308.4327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3178472220897674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003225745167583,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580680,293.0893249511719,297.1499938964844,293.1499938964844,0.1182074248790741,-2621.312255859375,304.1427307128906,0.7482717633247375,0.1847559362649917,0.1674217879772186,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.471696138381958,0.050000000745058,0.0493003167212009,293.04998779296875,297.1499938964844,293.1499938964844,0.064905047416687,-1281.50341796875,304.1377868652344,0.6404929757118225,0.1154305040836334,0.0818790718913078,293.127197265625,297.1499938964844,293.1499938964844,0.3554817736148834,-6611.52734375,304.16851806640625,0.9990000128746032,0.5176184177398682,0.4214334189891815,293.234130859375,297.1499938964844,293.1499938964844,0.004072330892086,-1529.5697021484375,296.60064697265625,0.471696138381958,0.050000000745058,0.2338594645261764,291.186767578125,291.1499938964844,256.81103515625,255.71690368652344,279.14678955078125,293.5343322753906,291.1886901855469,1.0,0.267331063747406,0.4608687460422516,0.4608687460422516,0.5391312837600708,1.0,-1.1447856426239014,0.448758065700531,0.6960276365280151,0.1790875643491745,0.0,0.0,0.0,57.287715911865234,54.0,12.334027290344238,-13911.328125,197.02980041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324645996094,308.4327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3178472220897674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003225745167583,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580740,293.0881042480469,297.1499938964844,293.1499938964844,0.1193945631384849,-2642.070556640625,304.1431579589844,0.7526084780693054,0.1865409612655639,0.1689920425415039,294.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.4734262228012085,0.050000000745058,0.0492680743336677,293.05279541015625,297.1499938964844,293.1499938964844,0.0661381483078002,-1298.0804443359375,304.1397399902344,0.6452460289001465,0.1173751130700111,0.0830495655536651,293.1073608398437,297.1499938964844,293.1499938964844,0.3509967625141144,-6545.1640625,304.16961669921875,0.9990000128746032,0.5222386121749878,0.4177888929843902,293.2297668457031,297.1499938964844,293.1499938964844,0.0040530655533075,-1521.5904541015625,296.5948791503906,0.4734262228012085,0.050000000745058,0.233706533908844,291.2059020996094,291.1499938964844,256.7958679199219,255.70420837402344,279.1464538574219,293.509521484375,291.2078857421875,1.0,0.2661922872066498,0.4604935646057129,0.4604935646057129,0.5395064353942871,1.0,-1.143476128578186,0.4476158618927002,0.6958602666854858,0.1764525771141052,0.0,0.0,0.0,56.42252731323242,57.0,23.358997344970703,-13924.169921875,194.92703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,308.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3180757761001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000322806474287,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580800,293.0881042480469,297.1499938964844,293.1499938964844,0.1193945631384849,-2642.070556640625,304.1431579589844,0.7526084780693054,0.1865409612655639,0.1689920425415039,294.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.4734262228012085,0.050000000745058,0.0492680743336677,293.05279541015625,297.1499938964844,293.1499938964844,0.0661381483078002,-1298.0804443359375,304.1397399902344,0.6452460289001465,0.1173751130700111,0.0830495655536651,293.1073608398437,297.1499938964844,293.1499938964844,0.3509967625141144,-6545.1640625,304.16961669921875,0.9990000128746032,0.5222386121749878,0.4177888929843902,293.2297668457031,297.1499938964844,293.1499938964844,0.0040530655533075,-1521.5904541015625,296.5948791503906,0.4734262228012085,0.050000000745058,0.233706533908844,291.2059020996094,291.1499938964844,256.7958679199219,255.70420837402344,279.1464538574219,293.509521484375,291.2078857421875,1.0,0.2661922872066498,0.4604935646057129,0.4604935646057129,0.5395064353942871,1.0,-1.143476128578186,0.4476158618927002,0.6958602666854858,0.1764525771141052,0.0,0.0,0.0,56.42252731323242,57.0,23.358997344970703,-13924.169921875,194.92703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,308.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3180757761001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000322806474287,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580860,293.0870666503906,297.1499938964844,293.1499938964844,0.1206579953432083,-2664.267333984375,304.1433410644531,0.7551624774932861,0.188323974609375,0.1705883294343948,294.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.473633736371994,0.050000000745058,0.0492641627788543,293.0512084960937,297.1499938964844,293.1499938964844,0.0681463107466697,-1325.6412353515625,304.1397705078125,0.6501714587211609,0.1201611533761024,0.0849018990993499,293.0962219238281,297.1499938964844,293.1499938964844,0.3497678935527801,-6529.01953125,304.1650085449219,0.9990000128746032,0.5255917906761169,0.4173451066017151,293.22540283203125,297.1499938964844,293.1499938964844,0.0040378412231802,-1515.38671875,296.5875549316406,0.473633736371994,0.050000000745058,0.2336879670619964,291.21990966796875,291.1499938964844,256.7820739746094,255.6926727294922,279.1466064453125,293.4985656738281,291.2208557128906,1.0,0.2665502429008484,0.4601583182811737,0.4601583182811737,0.5398417115211487,1.0,-1.147053837776184,0.4486507475376129,0.6984031200408936,0.1748373210430145,0.0,0.0,0.0,56.33899688720703,60.0,18.01071548461914,-13967.5791015625,195.90939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,308.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3181916773319244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003229241119697,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580920,293.0870666503906,297.1499938964844,293.1499938964844,0.1206579953432083,-2664.267333984375,304.1433410644531,0.7551624774932861,0.188323974609375,0.1705883294343948,294.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.473633736371994,0.050000000745058,0.0492641627788543,293.0512084960937,297.1499938964844,293.1499938964844,0.0681463107466697,-1325.6412353515625,304.1397705078125,0.6501714587211609,0.1201611533761024,0.0849018990993499,293.0962219238281,297.1499938964844,293.1499938964844,0.3497678935527801,-6529.01953125,304.1650085449219,0.9990000128746032,0.5255917906761169,0.4173451066017151,293.22540283203125,297.1499938964844,293.1499938964844,0.0040378412231802,-1515.38671875,296.5875549316406,0.473633736371994,0.050000000745058,0.2336879670619964,291.21990966796875,291.1499938964844,256.7820739746094,255.6926727294922,279.1466064453125,293.4985656738281,291.2208557128906,1.0,0.2665502429008484,0.4601583182811737,0.4601583182811737,0.5398417115211487,1.0,-1.147053837776184,0.4486507475376129,0.6984031200408936,0.1748373210430145,0.0,0.0,0.0,56.33899688720703,60.0,18.01071548461914,-13967.5791015625,195.90939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,308.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3181916773319244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003229241119697,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
580980,293.086181640625,297.1499938964844,293.1499938964844,0.1220619156956672,-2689.136474609375,304.1432189941406,0.7561864852905273,0.1900962144136428,0.1721993535757064,294.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221984863281,0.4726028740406036,0.050000000745058,0.0492834709584713,293.0491027832031,297.1499938964844,293.1499938964844,0.0704324543476104,-1357.443359375,304.1393737792969,0.6542263627052307,0.1230894699692726,0.0869500413537025,293.0917358398437,297.1499938964844,293.1499938964844,0.351538598537445,-6558.55419921875,304.1570129394531,0.9990000128746032,0.5278729796409607,0.4195352494716644,293.2212219238281,297.1499938964844,293.1499938964844,0.0040272269397974,-1511.5302734375,296.5742492675781,0.4726028740406036,0.050000000745058,0.2337795794010162,291.2218933105469,291.1499938964844,256.7693786621094,255.68209838867188,279.1470642089844,293.50018310546875,291.2213134765625,1.0,0.268088549375534,0.4598882794380188,0.4598882794380188,0.5401117205619812,1.0,-1.154206395149231,0.4513219594955444,0.7028844952583313,0.1742550432682037,0.0,0.0,0.0,56.89495086669922,63.0,2.61264443397522,-14028.072265625,199.30416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,308.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3183580338954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003230929432902,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581040,293.086181640625,297.1499938964844,293.1499938964844,0.1220619156956672,-2689.136474609375,304.1432189941406,0.7561864852905273,0.1900962144136428,0.1721993535757064,294.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221984863281,0.4726028740406036,0.050000000745058,0.0492834709584713,293.0491027832031,297.1499938964844,293.1499938964844,0.0704324543476104,-1357.443359375,304.1393737792969,0.6542263627052307,0.1230894699692726,0.0869500413537025,293.0917358398437,297.1499938964844,293.1499938964844,0.351538598537445,-6558.55419921875,304.1570129394531,0.9990000128746032,0.5278729796409607,0.4195352494716644,293.2212219238281,297.1499938964844,293.1499938964844,0.0040272269397974,-1511.5302734375,296.5742492675781,0.4726028740406036,0.050000000745058,0.2337795794010162,291.2218933105469,291.1499938964844,256.7693786621094,255.68209838867188,279.1470642089844,293.50018310546875,291.2213134765625,1.0,0.268088549375534,0.4598882794380188,0.4598882794380188,0.5401117205619812,1.0,-1.154206395149231,0.4513219594955444,0.7028844952583313,0.1742550432682037,0.0,0.0,0.0,56.89495086669922,63.0,2.61264443397522,-14028.072265625,199.30416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,308.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3183580338954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003230929432902,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581100,293.0858154296875,297.1499938964844,293.1499938964844,0.1228260695934295,-2702.751220703125,304.14306640625,0.7562112808227539,0.1909747421741485,0.1730059832334518,294.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.4716840982437134,0.050000000745058,0.0493005104362964,293.0481262207031,297.1499938964844,293.1499938964844,0.0716221183538436,-1374.1546630859375,304.1391296386719,0.6558380126953125,0.1245557740330696,0.0879878029227256,293.09161376953125,297.1499938964844,293.1499938964844,0.3534489572048187,-6588.75244140625,304.1522521972656,0.9990000128746032,0.5286358594894409,0.4214580953121185,293.2192077636719,297.1499938964844,293.1499938964844,0.004023699555546,-1510.5584716796875,296.5646057128906,0.4716840982437134,0.050000000745058,0.2338604032993316,291.2172546386719,291.1499938964844,256.7633972167969,255.6770935058593,279.1473693847656,293.50494384765625,291.2158508300781,1.0,0.2692227959632873,0.45977982878685,0.45977982878685,0.5402202010154724,1.0,-1.1588449478149414,0.4531494379043579,0.7056955695152283,0.1743577718734741,0.0,0.0,0.0,57.37678527832031,63.0,-7.269035816192627,-14062.171875,201.7627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06011962890625,308.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3184986412525177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003232356393709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581160,293.08551025390625,297.1499938964844,293.1499938964844,0.1236337572336196,-2717.18798828125,304.1428527832031,0.7559637427330017,0.1918468326330185,0.1738111972808838,294.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4705239236354828,0.050000000745058,0.0493217781186103,293.0472717285156,297.1499938964844,293.1499938964844,0.0728356316685676,-1391.3106689453125,304.138916015625,0.6571905016899109,0.126015767455101,0.0890255495905876,293.0927124023437,297.1499938964844,293.1499938964844,0.3559769093990326,-6628.146484375,304.14727783203125,0.9990000128746032,0.5291591286659241,0.4238455295562744,293.21728515625,297.1499938964844,293.1499938964844,0.0040213209576904,-1510.2244873046875,296.55279541015625,0.4705239236354828,0.050000000745058,0.233961284160614,291.2085876464844,291.1499938964844,256.757568359375,255.6722412109375,279.147705078125,293.511962890625,291.2063293457031,1.0,0.270561546087265,0.4596893489360809,0.4596893489360809,0.5403106808662415,1.0,-1.1640686988830566,0.4552504122257232,0.7088183164596558,0.1747228503227234,0.0,0.0,0.0,57.97581481933594,66.0,-17.923160552978516,-14097.9052734375,204.6625366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,308.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3186933994293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003234332834836,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581220,293.0850830078125,297.1499938964844,293.1499938964844,0.1253805607557296,-2748.5263671875,304.1423034667969,0.7547926306724548,0.1935693323612213,0.1754133254289627,294.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4675257205963135,0.050000000745058,0.0493753179907798,293.0458374023437,297.1499938964844,293.1499938964844,0.0753287971019744,-1426.885986328125,304.1384582519531,0.6592102646827698,0.1289088279008865,0.0910922586917877,293.09814453125,297.1499938964844,293.1499938964844,0.3627083003520965,-6731.5703125,304.136962890625,0.9990000128746032,0.5295178294181824,0.4297973811626434,293.21356201171875,297.1499938964844,293.1499938964844,0.0040198969654738,-1511.43212890625,296.5224609375,0.4675257205963135,0.050000000745058,0.2342152446508407,291.1791381835937,291.1499938964844,256.74639892578125,255.66290283203125,279.1483764648437,293.531982421875,291.1752319335937,1.0,0.2737580835819244,0.459561824798584,0.459561824798584,0.540438175201416,1.0,-1.1759847402572632,0.4601479470729828,0.715836763381958,0.1762168109416961,0.0,0.0,0.0,59.48042297363281,69.0,-39.995235443115234,-14172.5146484375,211.6339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,308.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.319278746843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003240273508708,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581280,293.0850830078125,297.1499938964844,293.1499938964844,0.1253805607557296,-2748.5263671875,304.1423034667969,0.7547926306724548,0.1935693323612213,0.1754133254289627,294.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4675257205963135,0.050000000745058,0.0493753179907798,293.0458374023437,297.1499938964844,293.1499938964844,0.0753287971019744,-1426.885986328125,304.1384582519531,0.6592102646827698,0.1289088279008865,0.0910922586917877,293.09814453125,297.1499938964844,293.1499938964844,0.3627083003520965,-6731.5703125,304.136962890625,0.9990000128746032,0.5295178294181824,0.4297973811626434,293.21356201171875,297.1499938964844,293.1499938964844,0.0040198969654738,-1511.43212890625,296.5224609375,0.4675257205963135,0.050000000745058,0.2342152446508407,291.1791381835937,291.1499938964844,256.74639892578125,255.66290283203125,279.1483764648437,293.531982421875,291.1752319335937,1.0,0.2737580835819244,0.459561824798584,0.459561824798584,0.540438175201416,1.0,-1.1759847402572632,0.4601479470729828,0.715836763381958,0.1762168109416961,0.0,0.0,0.0,59.48042297363281,69.0,-39.995235443115234,-14172.5146484375,211.6339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,308.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.319278746843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003240273508708,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581340,293.0848388671875,297.1499938964844,293.1499938964844,0.1272964179515838,-2783.0009765625,304.1416931152344,0.7529324293136597,0.1952618062496185,0.1770002245903015,294.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4636567831039428,0.050000000745058,0.0494411401450634,293.0439453125,297.1499938964844,293.1499938964844,0.0779511630535125,-1464.7332763671875,304.1379089355469,0.660585343837738,0.1319275647401809,0.0931848734617233,293.10772705078125,297.1499938964844,293.1499938964844,0.3713931441307068,-6863.1767578125,304.1268615722656,0.9990000128746032,0.5289010405540466,0.437003880739212,293.2100830078125,297.1499938964844,293.1499938964844,0.0040226527489721,-1515.00390625,296.4836730957031,0.4636567831039428,0.050000000745058,0.2345274835824966,291.13427734375,291.1499938964844,256.7355651855469,255.6538848876953,279.1490173339844,293.55877685546875,291.12890625,1.0,0.2775152325630188,0.4594975113868713,0.4594975113868713,0.5405024886131287,1.0,-1.1895042657852173,0.4658151865005493,0.723689079284668,0.1786149889230728,0.0,0.0,0.0,61.32853698730469,72.0,-61.18052673339844,-14249.7783203125,219.9718475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,308.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3201604187488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003249221190344,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581400,293.0848388671875,297.1499938964844,293.1499938964844,0.1272964179515838,-2783.0009765625,304.1416931152344,0.7529324293136597,0.1952618062496185,0.1770002245903015,294.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4636567831039428,0.050000000745058,0.0494411401450634,293.0439453125,297.1499938964844,293.1499938964844,0.0779511630535125,-1464.7332763671875,304.1379089355469,0.660585343837738,0.1319275647401809,0.0931848734617233,293.10772705078125,297.1499938964844,293.1499938964844,0.3713931441307068,-6863.1767578125,304.1268615722656,0.9990000128746032,0.5289010405540466,0.437003880739212,293.2100830078125,297.1499938964844,293.1499938964844,0.0040226527489721,-1515.00390625,296.4836730957031,0.4636567831039428,0.050000000745058,0.2345274835824966,291.13427734375,291.1499938964844,256.7355651855469,255.6538848876953,279.1490173339844,293.55877685546875,291.12890625,1.0,0.2775152325630188,0.4594975113868713,0.4594975113868713,0.5405024886131287,1.0,-1.1895042657852173,0.4658151865005493,0.723689079284668,0.1786149889230728,0.0,0.0,0.0,61.32853698730469,72.0,-61.18052673339844,-14249.7783203125,219.9718475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,308.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3201604187488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003249221190344,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581460,293.08477783203125,297.1499938964844,293.1499938964844,0.129370242357254,-2820.3623046875,304.1409912109375,0.7506731152534485,0.1969273090362548,0.1785698980093002,294.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.4591988921165466,0.050000000745058,0.0495155937969684,293.0378723144531,297.1499938964844,293.1499938964844,0.0812395513057708,-1512.63623046875,304.1364440917969,0.6627654433250427,0.1358349472284317,0.0958058834075927,293.12335205078125,297.1499938964844,293.1499938964844,0.3815989196300506,-7015.9833984375,304.1176147460937,0.9990000128746032,0.5268116593360901,0.4450145959854126,293.2066955566406,297.1499938964844,293.1499938964844,0.0040292502380907,-1520.7440185546875,296.4375305175781,0.4591988921165466,0.050000000745058,0.234880656003952,291.075439453125,291.1499938964844,256.7248840332031,255.6449432373047,279.1495666503906,293.5918273925781,291.0687866210937,1.0,0.281707614660263,0.4594815671443939,0.4594815671443939,0.5405184030532837,1.0,-1.2046623229980469,0.4722635746002197,0.7323988080024719,0.1817262917757034,0.0,0.0,0.0,63.425540924072266,75.0,-80.72309112548828,-14331.306640625,229.5607452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3213596642017364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003261391830164,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581520,293.08477783203125,297.1499938964844,293.1499938964844,0.129370242357254,-2820.3623046875,304.1409912109375,0.7506731152534485,0.1969273090362548,0.1785698980093002,294.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.4591988921165466,0.050000000745058,0.0495155937969684,293.0378723144531,297.1499938964844,293.1499938964844,0.0812395513057708,-1512.63623046875,304.1364440917969,0.6627654433250427,0.1358349472284317,0.0958058834075927,293.12335205078125,297.1499938964844,293.1499938964844,0.3815989196300506,-7015.9833984375,304.1176147460937,0.9990000128746032,0.5268116593360901,0.4450145959854126,293.2066955566406,297.1499938964844,293.1499938964844,0.0040292502380907,-1520.7440185546875,296.4375305175781,0.4591988921165466,0.050000000745058,0.234880656003952,291.075439453125,291.1499938964844,256.7248840332031,255.6449432373047,279.1495666503906,293.5918273925781,291.0687866210937,1.0,0.281707614660263,0.4594815671443939,0.4594815671443939,0.5405184030532837,1.0,-1.2046623229980469,0.4722635746002197,0.7323988080024719,0.1817262917757034,0.0,0.0,0.0,63.425540924072266,75.0,-80.72309112548828,-14331.306640625,229.5607452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3213596642017364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003261391830164,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581580,293.0848083496094,297.1499938964844,293.1499938964844,0.1315953135490417,-2860.43798828125,304.1402893066406,0.748166561126709,0.1985742151737213,0.18012735247612,294.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.454603761434555,0.050000000745058,0.0495970360934734,293.0292358398437,297.1499938964844,293.1499938964844,0.0851980969309806,-1570.7296142578125,304.1343688964844,0.6658079028129578,0.1404238790273666,0.0989573523402214,293.1437683105469,297.1499938964844,293.1499938964844,0.3931066691875458,-7186.38623046875,304.1092529296875,0.9990000128746032,0.5233598947525024,0.4536159038543701,293.2032470703125,297.1499938964844,293.1499938964844,0.004039610736072,-1528.5487060546875,296.3852233886719,0.454603761434555,0.050000000745058,0.2352669835090637,291.0041198730469,291.1499938964844,256.7140808105469,255.6358642578125,279.1502685546875,293.635009765625,290.9964294433594,1.0,0.2862398624420166,0.4595406651496887,0.4595406651496887,0.5404593348503113,1.0,-1.2211999893188477,0.4794656336307525,0.7417343854904175,0.1854322850704193,0.0,0.0,0.0,65.72476196289062,63.0,-97.83665466308594,-14416.4970703125,240.27720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,308.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3228855729103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000327687797835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581640,293.0848083496094,297.1499938964844,293.1499938964844,0.1315953135490417,-2860.43798828125,304.1402893066406,0.748166561126709,0.1985742151737213,0.18012735247612,294.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.454603761434555,0.050000000745058,0.0495970360934734,293.0292358398437,297.1499938964844,293.1499938964844,0.0851980969309806,-1570.7296142578125,304.1343688964844,0.6658079028129578,0.1404238790273666,0.0989573523402214,293.1437683105469,297.1499938964844,293.1499938964844,0.3931066691875458,-7186.38623046875,304.1092529296875,0.9990000128746032,0.5233598947525024,0.4536159038543701,293.2032470703125,297.1499938964844,293.1499938964844,0.004039610736072,-1528.5487060546875,296.3852233886719,0.454603761434555,0.050000000745058,0.2352669835090637,291.0041198730469,291.1499938964844,256.7140808105469,255.6358642578125,279.1502685546875,293.635009765625,290.9964294433594,1.0,0.2862398624420166,0.4595406651496887,0.4595406651496887,0.5404593348503113,1.0,-1.2211999893188477,0.4794656336307525,0.7417343854904175,0.1854322850704193,0.0,0.0,0.0,65.72476196289062,63.0,-97.83665466308594,-14416.4970703125,240.27720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,308.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3228855729103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000327687797835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581700,293.0847473144531,297.1499938964844,293.1499938964844,0.1327036768198013,-2880.355224609375,304.1400451660156,0.7491253614425659,0.1994105279445648,0.1808694154024124,294.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.454580545425415,0.050000000745058,0.0495974272489547,293.02447509765625,297.1499938964844,293.1499938964844,0.087328977882862,-1602.1063232421875,304.1333312988281,0.6697503924369812,0.1428926289081573,0.1006548851728439,293.1535339355469,297.1499938964844,293.1499938964844,0.394898384809494,-7210.1806640625,304.113525390625,0.9990000128746032,0.5215141773223877,0.4536601305007934,293.201416015625,297.1499938964844,293.1499938964844,0.0040430366061627,-1531.892578125,296.3585510253906,0.454580545425415,0.050000000745058,0.2352688461542129,290.9663391113281,291.1499938964844,256.70855712890625,255.6312255859375,279.1509704589844,293.6566772460937,290.95953369140625,1.0,0.2862606942653656,0.4596433341503143,0.4596433341503143,0.5403566956520081,1.0,-1.2241907119750977,0.4809635877609253,0.7432270646095276,0.1863610595464706,0.0,0.0,0.0,65.77943420410156,63.0,-97.74542999267578,-14423.25390625,241.4875640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598937988281,308.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3237418532371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003285568091087,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581760,293.0845947265625,297.1499938964844,293.1499938964844,0.1337038874626159,-2898.172607421875,304.1400451660156,0.7517225742340088,0.2002649158239364,0.1815999299287796,294.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94342041015625,0.4561898708343506,0.050000000745058,0.0495682545006275,293.0207214355469,297.1499938964844,293.1499938964844,0.0893622711300849,-1631.98046875,304.1326599121094,0.6752303838729858,0.145221397280693,0.1023176461458206,293.15887451171875,297.1499938964844,293.1499938964844,0.393261194229126,-7182.25439453125,304.1231994628906,0.9990000128746032,0.5204194784164429,0.450602650642395,293.1994323730469,297.1499938964844,293.1499938964844,0.0040436070412397,-1533.6715087890625,296.337646484375,0.4561898708343506,0.050000000745058,0.2351304739713668,290.9372253417969,291.1499938964844,256.7029113769531,255.62646484375,279.15118408203125,293.6689453125,290.9324645996094,1.0,0.2851098477840423,0.459719181060791,0.459719181060791,0.540280818939209,1.0,-1.223195195198059,0.4807145893573761,0.7424805760383606,0.1863145530223846,0.0,0.0,0.0,65.02650451660156,51.0,-84.20390319824219,-14407.2490234375,239.5540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377380371094,308.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3245672881603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003293945337645,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581820,293.0841369628906,297.1499938964844,293.1499938964844,0.1353380680084228,-2926.76953125,304.1406555175781,0.760829508304596,0.2020179331302642,0.1830439865589141,294.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9119873046875,0.4632644355297088,0.050000000745058,0.0494474284350872,293.0194702148437,297.1499938964844,293.1499938964844,0.0925092622637748,-1677.873779296875,304.1332702636719,0.6885276436805725,0.1487668007612228,0.1049943715333938,293.1527099609375,297.1499938964844,293.1499938964844,0.3818211257457733,-7004.62060546875,304.15142822265625,0.9990000128746032,0.5213927030563354,0.4377037584781647,293.1952819824219,297.1499938964844,293.1499938964844,0.0040355548262596,-1532.081298828125,296.3162536621094,0.4632644355297088,0.050000000745058,0.2345573157072067,290.9107360839844,291.1499938964844,256.6911315917969,255.6165008544922,279.15020751953125,293.6576843261719,290.9104309082031,1.0,0.2797565162181854,0.4597056806087494,0.4597056806087494,0.540294349193573,1.0,-1.2118306159973145,0.4758459329605102,0.735984742641449,0.183741882443428,0.0,0.0,0.0,61.80196762084961,54.0,-36.276947021484375,-14328.9248046875,228.7706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,308.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.325918048620224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003307654114905,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581880,293.0841369628906,297.1499938964844,293.1499938964844,0.1353380680084228,-2926.76953125,304.1406555175781,0.760829508304596,0.2020179331302642,0.1830439865589141,294.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9119873046875,0.4632644355297088,0.050000000745058,0.0494474284350872,293.0194702148437,297.1499938964844,293.1499938964844,0.0925092622637748,-1677.873779296875,304.1332702636719,0.6885276436805725,0.1487668007612228,0.1049943715333938,293.1527099609375,297.1499938964844,293.1499938964844,0.3818211257457733,-7004.62060546875,304.15142822265625,0.9990000128746032,0.5213927030563354,0.4377037584781647,293.1952819824219,297.1499938964844,293.1499938964844,0.0040355548262596,-1532.081298828125,296.3162536621094,0.4632644355297088,0.050000000745058,0.2345573157072067,290.9107360839844,291.1499938964844,256.6911315917969,255.6165008544922,279.15020751953125,293.6576843261719,290.9104309082031,1.0,0.2797565162181854,0.4597056806087494,0.4597056806087494,0.540294349193573,1.0,-1.2118306159973145,0.4758459329605102,0.735984742641449,0.183741882443428,0.0,0.0,0.0,61.80196762084961,54.0,-36.276947021484375,-14328.9248046875,228.7706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,308.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.325918048620224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003307654114905,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
581940,293.083740234375,297.1499938964844,293.1499938964844,0.1366453319787979,-2949.068115234375,304.1416015625,0.767611563205719,0.2037648856639862,0.1845482140779495,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176025390625,0.4675927460193634,0.050000000745058,0.0493739321827888,293.0265197753906,297.1499938964844,293.1499938964844,0.0941466093063354,-1701.2412109375,304.1361694335937,0.6966174840927124,0.1506516933441162,0.1065037101507186,293.1315612792969,297.1499938964844,293.1499938964844,0.3734493851661682,-6877.9267578125,304.1643981933594,0.9990000128746032,0.5256061553955078,0.4296661019325256,293.1912536621094,297.1499938964844,293.1499938964844,0.0040252013131976,-1527.809814453125,296.31646728515625,0.4675927460193634,0.050000000745058,0.2342086732387542,290.9187927246094,291.1499938964844,256.6784973144531,255.6057586669922,279.1483764648437,293.6221923828125,290.9199523925781,1.0,0.2769790887832641,0.4594373404979706,0.4594373404979706,0.5405626893043518,1.0,-1.2052874565124512,0.4724774062633514,0.7328100800514221,0.1816013008356094,0.0,0.0,0.0,59.84432220458984,57.0,1.6487008333206177,-14302.1826171875,222.43739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869384765625,308.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3267398476600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003315994108561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582000,293.083740234375,297.1499938964844,293.1499938964844,0.1366453319787979,-2949.068115234375,304.1416015625,0.767611563205719,0.2037648856639862,0.1845482140779495,293.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176025390625,0.4675927460193634,0.050000000745058,0.0493739321827888,293.0265197753906,297.1499938964844,293.1499938964844,0.0941466093063354,-1701.2412109375,304.1361694335937,0.6966174840927124,0.1506516933441162,0.1065037101507186,293.1315612792969,297.1499938964844,293.1499938964844,0.3734493851661682,-6877.9267578125,304.1643981933594,0.9990000128746032,0.5256061553955078,0.4296661019325256,293.1912536621094,297.1499938964844,293.1499938964844,0.0040252013131976,-1527.809814453125,296.31646728515625,0.4675927460193634,0.050000000745058,0.2342086732387542,290.9187927246094,291.1499938964844,256.6784973144531,255.6057586669922,279.1483764648437,293.6221923828125,290.9199523925781,1.0,0.2769790887832641,0.4594373404979706,0.4594373404979706,0.5405626893043518,1.0,-1.2052874565124512,0.4724774062633514,0.7328100800514221,0.1816013008356094,0.0,0.0,0.0,59.84432220458984,57.0,1.6487008333206177,-14302.1826171875,222.43739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869384765625,308.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3267398476600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003315994108561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
