time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582060,293.08355712890625,297.1499938964844,293.1499938964844,0.1379030495882034,-2970.42822265625,304.14227294921875,0.7717187404632568,0.2054817676544189,0.1860656887292862,293.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306335449219,0.4692707359790802,0.050000000745058,0.049344178289175,293.0345153808594,297.1499938964844,293.1499938964844,0.0952199473977088,-1716.3687744140625,304.1389465332031,0.7009234428405762,0.1521546244621276,0.1075385883450508,293.1122131347656,297.1499938964844,293.1499938964844,0.3694347739219665,-6818.97998046875,304.16607666015625,0.9990000128746032,0.5300062298774719,0.4263699948787689,293.1874389648437,297.1499938964844,293.1499938964844,0.0040177651681005,-1524.3480224609375,296.3206787109375,0.4692707359790802,0.050000000745058,0.2340675294399261,290.9322204589844,291.1499938964844,256.66473388671875,255.5940399169922,279.14794921875,293.60113525390625,290.9336242675781,1.0,0.2760114967823028,0.4592030346393585,0.4592030346393585,0.5407969951629639,1.0,-1.2041876316070557,0.4714847207069397,0.7327028512954712,0.1808205395936966,0.0,0.0,0.0,59.07463836669922,60.0,15.277735710144045,-14317.0791015625,220.476303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,308.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3272350132465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003321019466966,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582120,293.08355712890625,297.1499938964844,293.1499938964844,0.1379030495882034,-2970.42822265625,304.14227294921875,0.7717187404632568,0.2054817676544189,0.1860656887292862,293.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306335449219,0.4692707359790802,0.050000000745058,0.049344178289175,293.0345153808594,297.1499938964844,293.1499938964844,0.0952199473977088,-1716.3687744140625,304.1389465332031,0.7009234428405762,0.1521546244621276,0.1075385883450508,293.1122131347656,297.1499938964844,293.1499938964844,0.3694347739219665,-6818.97998046875,304.16607666015625,0.9990000128746032,0.5300062298774719,0.4263699948787689,293.1874389648437,297.1499938964844,293.1499938964844,0.0040177651681005,-1524.3480224609375,296.3206787109375,0.4692707359790802,0.050000000745058,0.2340675294399261,290.9322204589844,291.1499938964844,256.66473388671875,255.5940399169922,279.14794921875,293.60113525390625,290.9336242675781,1.0,0.2760114967823028,0.4592030346393585,0.4592030346393585,0.5407969951629639,1.0,-1.2041876316070557,0.4714847207069397,0.7327028512954712,0.1808205395936966,0.0,0.0,0.0,59.07463836669922,60.0,15.277735710144045,-14317.0791015625,220.476303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,308.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3272350132465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003321019466966,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582180,293.0835266113281,297.1499938964844,293.1499938964844,0.1391907781362533,-2992.35546875,304.1427001953125,0.7738773822784424,0.2071714550256729,0.1875861585140228,293.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422607421875,0.4692993760108948,0.050000000745058,0.0493436455726623,293.0397644042969,297.1499938964844,293.1499938964844,0.0964925065636634,-1734.5172119140625,304.1404724121094,0.7037429213523865,0.1540112197399139,0.1087522879242897,293.099365234375,297.1499938964844,293.1499938964844,0.3687054216861725,-6810.29052734375,304.1618347167969,0.9990000128746032,0.533585250377655,0.426312655210495,293.18377685546875,297.1499938964844,293.1499938964844,0.0040134764276444,-1522.1954345703125,296.3243408203125,0.4692993760108948,0.050000000745058,0.2340650111436844,290.9432373046875,291.1499938964844,256.6496276855469,255.5811004638672,279.1481628417969,293.595703125,290.9440002441406,1.0,0.2764790654182434,0.4590257406234741,0.4590257406234741,0.5409742593765259,1.0,-1.2073954343795776,0.4724484384059906,0.7349469661712646,0.1811713576316833,0.0,0.0,0.0,59.107852935791016,63.0,13.913829803466797,-14358.9169921875,221.6636199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,308.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.327570766210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003324426943436,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582240,293.0835266113281,297.1499938964844,293.1499938964844,0.1391907781362533,-2992.35546875,304.1427001953125,0.7738773822784424,0.2071714550256729,0.1875861585140228,293.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9422607421875,0.4692993760108948,0.050000000745058,0.0493436455726623,293.0397644042969,297.1499938964844,293.1499938964844,0.0964925065636634,-1734.5172119140625,304.1404724121094,0.7037429213523865,0.1540112197399139,0.1087522879242897,293.099365234375,297.1499938964844,293.1499938964844,0.3687054216861725,-6810.29052734375,304.1618347167969,0.9990000128746032,0.533585250377655,0.426312655210495,293.18377685546875,297.1499938964844,293.1499938964844,0.0040134764276444,-1522.1954345703125,296.3243408203125,0.4692993760108948,0.050000000745058,0.2340650111436844,290.9432373046875,291.1499938964844,256.6496276855469,255.5811004638672,279.1481628417969,293.595703125,290.9440002441406,1.0,0.2764790654182434,0.4590257406234741,0.4590257406234741,0.5409742593765259,1.0,-1.2073954343795776,0.4724484384059906,0.7349469661712646,0.1811713576316833,0.0,0.0,0.0,59.107852935791016,63.0,13.913829803466797,-14358.9169921875,221.6636199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,308.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.327570766210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003324426943436,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582300,293.08355712890625,297.1499938964844,293.1499938964844,0.1398716270923614,-3004.011962890625,304.1427917480469,0.7743549942970276,0.2080062329769134,0.188345655798912,293.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9451599121094,0.4688230454921722,0.050000000745058,0.0493521466851234,293.0411376953125,297.1499938964844,293.1499938964844,0.097300611436367,-1746.149169921875,304.1407470703125,0.7048875093460083,0.1551399379968643,0.1094971448183059,293.09576416015625,297.1499938964844,293.1499938964844,0.3694379925727844,-6822.5087890625,304.1583557128906,0.9990000128746032,0.5349323153495789,0.4272588193416595,293.1820068359375,297.1499938964844,293.1499938964844,0.0040127499960362,-1521.8194580078125,296.3246154785156,0.4688230454921722,0.050000000745058,0.2341053485870361,290.9455871582031,291.1499938964844,256.6414794921875,255.5741271972656,279.1483154296875,293.5975952148437,290.94580078125,1.0,0.2771565020084381,0.4589525163173675,0.4589525163173675,0.5410475134849548,1.0,-1.2103947401046753,0.4735570847988128,0.73683762550354,0.1817080974578857,0.0,0.0,0.0,59.367034912109375,63.0,9.054612159729004,-14387.0068359375,223.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,308.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3277260959148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003326003206893,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582360,293.0836486816406,297.1499938964844,293.1499938964844,0.140587717294693,-3016.323974609375,304.1427917480469,0.774490475654602,0.2088342308998108,0.1891037374734878,293.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9451904296875,0.4680604934692383,0.050000000745058,0.0493656545877456,293.04168701171875,297.1499938964844,293.1499938964844,0.0982423946261406,-1759.75927734375,304.1407165527344,0.7059295177459717,0.156408205628395,0.1103430092334747,293.0941162109375,297.1499938964844,293.1499938964844,0.3708458244800567,-6844.8134765625,304.154296875,0.9990000128746032,0.5359494090080261,0.428756833076477,293.1802673339844,297.1499938964844,293.1499938964844,0.0040130587294697,-1521.991455078125,296.3233337402344,0.4680604934692383,0.050000000745058,0.2341694086790084,290.9449157714844,291.1499938964844,256.63287353515625,255.56675720214844,279.1484375,293.60205078125,290.9444580078125,1.0,0.2780883908271789,0.4588865637779236,0.4588865637779236,0.5411134362220764,1.0,-1.2142105102539062,0.4750288724899292,0.739181637763977,0.1824529320001602,0.0,0.0,0.0,59.765045166015625,66.0,2.153658866882324,-14418.5751953125,225.41290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,308.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3278959989547729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003327727608848,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582420,293.0838623046875,297.1499938964844,293.1499938964844,0.1421422064304351,-3043.20751953125,304.1426086425781,0.7739185690879822,0.2104698270559311,0.1906137466430664,293.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.4657733738422394,0.050000000745058,0.049405314028263,293.0407409667969,297.1499938964844,293.1499938964844,0.1005306020379066,-1792.9130859375,304.13995361328125,0.7078295946121216,0.1593386977910995,0.1123233288526535,293.0960388183594,297.1499938964844,293.1499938964844,0.3754741847515106,-6916.2138671875,304.1451416015625,0.9990000128746032,0.5369858741760254,0.4331250488758087,293.1768798828125,297.1499938964844,293.1499938964844,0.004016856662929,-1524.074951171875,296.31524658203125,0.4657733738422394,0.050000000745058,0.2343575358390808,290.9332275390625,291.1499938964844,256.61431884765625,255.5507659912109,279.1487121582031,293.6172180175781,290.93133544921875,1.0,0.2805903255939483,0.4587714970111847,0.4587714970111847,0.5412284731864929,1.0,-1.223915696144104,0.4788921773433685,0.7450235486030579,0.1844686269760131,0.0,0.0,0.0,60.912742614746094,69.0,-15.665440559387209,-14488.970703125,231.25265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143127441406,308.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3283328413963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003332160995341,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582480,293.0838623046875,297.1499938964844,293.1499938964844,0.1421422064304351,-3043.20751953125,304.1426086425781,0.7739185690879822,0.2104698270559311,0.1906137466430664,293.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.4657733738422394,0.050000000745058,0.049405314028263,293.0407409667969,297.1499938964844,293.1499938964844,0.1005306020379066,-1792.9130859375,304.13995361328125,0.7078295946121216,0.1593386977910995,0.1123233288526535,293.0960388183594,297.1499938964844,293.1499938964844,0.3754741847515106,-6916.2138671875,304.1451416015625,0.9990000128746032,0.5369858741760254,0.4331250488758087,293.1768798828125,297.1499938964844,293.1499938964844,0.004016856662929,-1524.074951171875,296.31524658203125,0.4657733738422394,0.050000000745058,0.2343575358390808,290.9332275390625,291.1499938964844,256.61431884765625,255.5507659912109,279.1487121582031,293.6172180175781,290.93133544921875,1.0,0.2805903255939483,0.4587714970111847,0.4587714970111847,0.5412284731864929,1.0,-1.223915696144104,0.4788921773433685,0.7450235486030579,0.1844686269760131,0.0,0.0,0.0,60.912742614746094,69.0,-15.665440559387209,-14488.970703125,231.25265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143127441406,308.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3283328413963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003332160995341,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582540,293.0841979980469,297.1499938964844,293.1499938964844,0.1438787877559662,-3073.42529296875,304.1421813964844,0.7724474668502808,0.2120784074068069,0.1921127587556839,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.4625348448753357,0.050000000745058,0.0494592599570751,293.03741455078125,297.1499938964844,293.1499938964844,0.1033703535795211,-1834.038818359375,304.1385803222656,0.7096181511878967,0.1627768874168396,0.1146732941269874,293.1044006347656,297.1499938964844,293.1499938964844,0.3822866380214691,-7019.4150390625,304.1354064941406,0.9990000128746032,0.5366724729537964,0.4389965534210205,293.1736145019531,297.1499938964844,293.1499938964844,0.0040250271558761,-1528.5985107421875,296.29913330078125,0.4625348448753357,0.050000000745058,0.2346134334802627,290.9064025878906,291.1499938964844,256.5936279296875,255.53292846679688,279.1489562988281,293.6403503417969,290.90301513671875,1.0,0.2837997674942016,0.4586794674396515,0.4586794674396515,0.5413205027580261,1.0,-1.2359546422958374,0.4838031232357025,0.7521514892578125,0.1870860755443573,0.0,0.0,0.0,62.458457946777344,72.0,-36.11952590942383,-14565.6201171875,238.86062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057678222656,308.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3289720714092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000333864823915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582600,293.0841979980469,297.1499938964844,293.1499938964844,0.1438787877559662,-3073.42529296875,304.1421813964844,0.7724474668502808,0.2120784074068069,0.1921127587556839,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9100646972656,0.4625348448753357,0.050000000745058,0.0494592599570751,293.03741455078125,297.1499938964844,293.1499938964844,0.1033703535795211,-1834.038818359375,304.1385803222656,0.7096181511878967,0.1627768874168396,0.1146732941269874,293.1044006347656,297.1499938964844,293.1499938964844,0.3822866380214691,-7019.4150390625,304.1354064941406,0.9990000128746032,0.5366724729537964,0.4389965534210205,293.1736145019531,297.1499938964844,293.1499938964844,0.0040250271558761,-1528.5985107421875,296.29913330078125,0.4625348448753357,0.050000000745058,0.2346134334802627,290.9064025878906,291.1499938964844,256.5936279296875,255.53292846679688,279.1489562988281,293.6403503417969,290.90301513671875,1.0,0.2837997674942016,0.4586794674396515,0.4586794674396515,0.5413205027580261,1.0,-1.2359546422958374,0.4838031232357025,0.7521514892578125,0.1870860755443573,0.0,0.0,0.0,62.458457946777344,72.0,-36.11952590942383,-14565.6201171875,238.86062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057678222656,308.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3289720714092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000333864823915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582660,293.0845947265625,297.1499938964844,293.1499938964844,0.1458009034395218,-3106.996337890625,304.1415710449219,0.7703346014022827,0.213663250207901,0.1936002671718597,293.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.4586564600467682,0.050000000745058,0.0495246313512325,293.0320739746094,297.1499938964844,293.1499938964844,0.1067631989717483,-1883.0074462890625,304.13671875,0.7114250659942627,0.1667071133852005,0.1173758134245872,293.1181335449219,297.1499938964844,293.1499938964844,0.3909652531147003,-7149.19677734375,304.1258239746094,0.9990000128746032,0.5350512266159058,0.4460074603557586,293.1703491210937,297.1499938964844,293.1499938964844,0.0040375045500695,-1535.5277099609375,296.27520751953125,0.4586564600467682,0.050000000745058,0.2349235266447067,290.8646850585937,291.1499938964844,256.5705871582031,255.5130310058593,279.1492614746094,293.67169189453125,290.8598937988281,1.0,0.2875572443008423,0.4586185216903686,0.4586185216903686,0.5413814783096313,1.0,-1.249849557876587,0.4895815253257751,0.7602680921554565,0.190211147069931,0.0,0.0,0.0,64.32345581054688,75.0,-56.62996673583984,-14645.84765625,247.9685821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,308.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3298701643943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003347762685734,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582720,293.0845947265625,297.1499938964844,293.1499938964844,0.1458009034395218,-3106.996337890625,304.1415710449219,0.7703346014022827,0.213663250207901,0.1936002671718597,293.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.4586564600467682,0.050000000745058,0.0495246313512325,293.0320739746094,297.1499938964844,293.1499938964844,0.1067631989717483,-1883.0074462890625,304.13671875,0.7114250659942627,0.1667071133852005,0.1173758134245872,293.1181335449219,297.1499938964844,293.1499938964844,0.3909652531147003,-7149.19677734375,304.1258239746094,0.9990000128746032,0.5350512266159058,0.4460074603557586,293.1703491210937,297.1499938964844,293.1499938964844,0.0040375045500695,-1535.5277099609375,296.27520751953125,0.4586564600467682,0.050000000745058,0.2349235266447067,290.8646850585937,291.1499938964844,256.5705871582031,255.5130310058593,279.1492614746094,293.67169189453125,290.8598937988281,1.0,0.2875572443008423,0.4586185216903686,0.4586185216903686,0.5413814783096313,1.0,-1.249849557876587,0.4895815253257751,0.7602680921554565,0.190211147069931,0.0,0.0,0.0,64.32345581054688,75.0,-56.62996673583984,-14645.84765625,247.9685821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,308.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3298701643943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003347762685734,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582780,293.08502197265625,297.1499938964844,293.1499938964844,0.1479021608829498,-3143.75390625,304.140869140625,0.7677887678146362,0.2152310758829116,0.1950793117284774,293.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.816162109375,0.4544688761234283,0.050000000745058,0.0495991893112659,293.02496337890625,297.1499938964844,293.1499938964844,0.1107234433293342,-1939.8519287109373,304.1345520019531,0.7133846282958984,0.1711359918117523,0.1204316392540931,293.13641357421875,297.1499938964844,293.1499938964844,0.4012317657470703,-7300.98291015625,304.1167907714844,0.9990000128746032,0.5321635603904724,0.4538714289665222,293.1670227050781,297.1499938964844,293.1499938964844,0.0040541966445744,-1544.76611328125,296.2445983886719,0.4544688761234283,0.050000000745058,0.2352771908044815,290.8092956542969,291.1499938964844,256.5449523925781,255.49082946777344,279.1496276855469,293.7123718261719,290.8033447265625,1.0,0.291739821434021,0.4586014449596405,0.4586014449596405,0.5413985252380371,1.0,-1.2652459144592283,0.4961114823818207,0.7691344618797302,0.1937896609306335,0.0,0.0,0.0,66.44660949707031,78.0,-75.46223449707031,-14728.4267578125,258.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,308.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.331058531999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003359823022037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582840,293.08502197265625,297.1499938964844,293.1499938964844,0.1479021608829498,-3143.75390625,304.140869140625,0.7677887678146362,0.2152310758829116,0.1950793117284774,293.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.816162109375,0.4544688761234283,0.050000000745058,0.0495991893112659,293.02496337890625,297.1499938964844,293.1499938964844,0.1107234433293342,-1939.8519287109373,304.1345520019531,0.7133846282958984,0.1711359918117523,0.1204316392540931,293.13641357421875,297.1499938964844,293.1499938964844,0.4012317657470703,-7300.98291015625,304.1167907714844,0.9990000128746032,0.5321635603904724,0.4538714289665222,293.1670227050781,297.1499938964844,293.1499938964844,0.0040541966445744,-1544.76611328125,296.2445983886719,0.4544688761234283,0.050000000745058,0.2352771908044815,290.8092956542969,291.1499938964844,256.5449523925781,255.49082946777344,279.1496276855469,293.7123718261719,290.8033447265625,1.0,0.291739821434021,0.4586014449596405,0.4586014449596405,0.5413985252380371,1.0,-1.2652459144592283,0.4961114823818207,0.7691344618797302,0.1937896609306335,0.0,0.0,0.0,66.44660949707031,78.0,-75.46223449707031,-14728.4267578125,258.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,308.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.331058531999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003359823022037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582900,293.08526611328125,297.1499938964844,293.1499938964844,0.1490160226821899,-3163.2392578125,304.1405029296875,0.766409158706665,0.2160118520259857,0.1958177387714386,293.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846374511719,0.4523146152496338,0.050000000745058,0.0496393144130706,293.0207824707031,297.1499938964844,293.1499938964844,0.1129199862480163,-1971.2188720703125,304.13336181640625,0.7144529819488525,0.1735382974147796,0.1220928579568862,293.14697265625,297.1499938964844,293.1499938964844,0.4068775475025177,-7383.77783203125,304.1125793457031,0.9990000128746032,0.5302590131759644,0.4580477476119995,293.165283203125,297.1499938964844,293.1499938964844,0.0040640980005264,-1550.2109375,296.227294921875,0.4523146152496338,0.050000000745058,0.2354675382375717,290.777099609375,291.1499938964844,256.5310974121094,255.4788055419922,279.1498718261719,293.736572265625,290.7706604003906,1.0,0.293958306312561,0.4586130380630493,0.4586130380630493,0.5413869619369507,1.0,-1.2734159231185913,0.4996299743652344,0.7737859487533569,0.1957361549139022,0.0,0.0,0.0,67.58868408203125,78.0,-83.90239715576172,-14770.46875,264.02789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110107421875,308.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3317647278308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003366990422364,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
582960,293.08544921875,297.1499938964844,293.1499938964844,0.1501694768667221,-3183.406982421875,304.14013671875,0.7649832367897034,0.2167927771806717,0.196556955575943,293.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7504272460937,0.4501439929008484,0.050000000745058,0.0496810674667358,293.0162658691406,297.1499938964844,293.1499938964844,0.1152600944042205,-2004.5040283203125,304.13214111328125,0.7155882120132446,0.1760625690221786,0.1238413825631141,293.15838623046875,297.1499938964844,293.1499938964844,0.412823885679245,-7470.51220703125,304.10858154296875,0.9990000128746032,0.5280545353889465,0.4623533189296722,293.1634826660156,297.1499938964844,293.1499938964844,0.0040750312618911,-1556.184326171875,296.2089538574219,0.4501439929008484,0.050000000745058,0.2356655895709991,290.7423095703125,291.1499938964844,256.5164794921875,255.4661407470703,279.150146484375,293.76336669921875,290.7354431152344,1.0,0.2962470054626465,0.4586391448974609,0.4586391448974609,0.5413608551025391,1.0,-1.281857967376709,0.5033031702041626,0.7785547971725464,0.1977803111076355,0.0,0.0,0.0,68.77700805664062,66.0,-91.5821762084961,-14813.0087890625,269.94366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883544921875,308.09283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3325448036193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003374907246325,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583020,293.08551025390625,297.1499938964844,293.1499938964844,0.1523094773292541,-3220.572998046875,304.139892578125,0.7685383558273315,0.2184171229600906,0.1979634016752243,293.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863098144531,0.4517073631286621,0.050000000745058,0.0496507734060287,293.0082092285156,297.1499938964844,293.1499938964844,0.1199620440602302,-2070.770263671875,304.1303100585937,0.7235481142997742,0.1810938417911529,0.1273780912160873,293.1746520996094,297.1499938964844,293.1499938964844,0.4127355217933655,-7462.1279296875,304.1231689453125,0.9990000128746032,0.5245091915130615,0.4592415690422058,293.15936279296875,297.1499938964844,293.1499938964844,0.0040897070430219,-1564.9329833984375,296.1794128417969,0.4517073631286621,0.050000000745058,0.2355218827724456,290.6806640625,291.1499938964844,256.48492431640625,255.438705444336,279.1508178710937,293.8044738769531,290.6766357421875,1.0,0.2951089441776275,0.4587732851505279,0.4587732851505279,0.5412266850471497,1.0,-1.2838574647903442,0.5044539570808411,0.7794035077095032,0.198710635304451,0.0,0.0,0.0,68.04500579833984,54.0,-77.43215942382812,-14805.9375,269.1382141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,308.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3341664969921112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000339136517141,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583080,293.08551025390625,297.1499938964844,293.1499938964844,0.1523094773292541,-3220.572998046875,304.139892578125,0.7685383558273315,0.2184171229600906,0.1979634016752243,293.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863098144531,0.4517073631286621,0.050000000745058,0.0496507734060287,293.0082092285156,297.1499938964844,293.1499938964844,0.1199620440602302,-2070.770263671875,304.1303100585937,0.7235481142997742,0.1810938417911529,0.1273780912160873,293.1746520996094,297.1499938964844,293.1499938964844,0.4127355217933655,-7462.1279296875,304.1231689453125,0.9990000128746032,0.5245091915130615,0.4592415690422058,293.15936279296875,297.1499938964844,293.1499938964844,0.0040897070430219,-1564.9329833984375,296.1794128417969,0.4517073631286621,0.050000000745058,0.2355218827724456,290.6806640625,291.1499938964844,256.48492431640625,255.438705444336,279.1508178710937,293.8044738769531,290.6766357421875,1.0,0.2951089441776275,0.4587732851505279,0.4587732851505279,0.5412266850471497,1.0,-1.2838574647903442,0.5044539570808411,0.7794035077095032,0.198710635304451,0.0,0.0,0.0,68.04500579833984,54.0,-77.43215942382812,-14805.9375,269.1382141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,308.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3341664969921112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000339136517141,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583140,293.0851745605469,297.1499938964844,293.1499938964844,0.1539377272129058,-3248.187255859375,304.1405639648437,0.7778280377388,0.2201155573129654,0.1993537694215774,293.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6595458984375,0.4584944546222687,0.050000000745058,0.0495272353291511,293.0075378417969,297.1499938964844,293.1499938964844,0.1235048845410347,-2119.763427734375,304.13104248046875,0.7348986268043518,0.1848382949829101,0.1301894038915634,293.169189453125,297.1499938964844,293.1499938964844,0.4008067548274994,-7278.48193359375,304.1522216796875,0.9990000128746032,0.5249441862106323,0.4463042020797729,293.15496826171875,297.1499938964844,293.1499938964844,0.004092161078006,-1566.9044189453125,296.1757202148437,0.4584944546222687,0.050000000745058,0.2349358797073364,290.65875244140625,291.1499938964844,256.45001220703125,255.4083404541016,279.14947509765625,293.7968139648437,290.6588134765625,1.0,0.2897826433181762,0.458667129278183,0.458667129278183,0.5413328409194946,1.0,-1.2725250720977783,0.499359130859375,0.7731659412384033,0.1959431320428848,0.0,0.0,0.0,64.74381256103516,57.0,-30.802846908569336,-14732.7314453125,257.5158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,308.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3354584872722626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003404477320145,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583200,293.0851745605469,297.1499938964844,293.1499938964844,0.1539377272129058,-3248.187255859375,304.1405639648437,0.7778280377388,0.2201155573129654,0.1993537694215774,293.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6595458984375,0.4584944546222687,0.050000000745058,0.0495272353291511,293.0075378417969,297.1499938964844,293.1499938964844,0.1235048845410347,-2119.763427734375,304.13104248046875,0.7348986268043518,0.1848382949829101,0.1301894038915634,293.169189453125,297.1499938964844,293.1499938964844,0.4008067548274994,-7278.48193359375,304.1522216796875,0.9990000128746032,0.5249441862106323,0.4463042020797729,293.15496826171875,297.1499938964844,293.1499938964844,0.004092161078006,-1566.9044189453125,296.1757202148437,0.4584944546222687,0.050000000745058,0.2349358797073364,290.65875244140625,291.1499938964844,256.45001220703125,255.4083404541016,279.14947509765625,293.7968139648437,290.6588134765625,1.0,0.2897826433181762,0.458667129278183,0.458667129278183,0.5413328409194946,1.0,-1.2725250720977783,0.499359130859375,0.7731659412384033,0.1959431320428848,0.0,0.0,0.0,64.74381256103516,57.0,-30.802846908569336,-14732.7314453125,257.5158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,308.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3354584872722626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003404477320145,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583260,293.0849609375,297.1499938964844,293.1499938964844,0.1552203148603439,-3269.3759765625,304.1415710449219,0.7845830917358398,0.2218012064695358,0.2008039057254791,293.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678161621094,0.4629262387752533,0.050000000745058,0.0494525916874408,293.01519775390625,297.1499938964844,293.1499938964844,0.1254058331251144,-2145.3037109375,304.1342163085937,0.7419384717941284,0.1869058310985565,0.131834402680397,293.1481018066406,297.1499938964844,293.1499938964844,0.3921484351158142,-7148.82666015625,304.1654052734375,0.9990000128746032,0.5287230014801025,0.4383004307746887,293.1510009765625,297.1499938964844,293.1499938964844,0.0040921280160546,-1566.225830078125,296.1915588378906,0.4629262387752533,0.050000000745058,0.2345818132162094,290.669189453125,291.1499938964844,256.4114074707031,255.3748016357422,279.1468811035156,293.7569580078125,290.6704406738281,1.0,0.2870513498783111,0.4582134485244751,0.4582134485244751,0.5417865514755249,1.0,-1.2661120891571045,0.4955914318561554,0.7705206871032715,0.1933840811252594,0.0,0.0,0.0,62.75385665893555,60.0,4.65726900100708,-14709.974609375,250.7596130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3362389206886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003412397636566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583320,293.0849609375,297.1499938964844,293.1499938964844,0.1552203148603439,-3269.3759765625,304.1415710449219,0.7845830917358398,0.2218012064695358,0.2008039057254791,293.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678161621094,0.4629262387752533,0.050000000745058,0.0494525916874408,293.01519775390625,297.1499938964844,293.1499938964844,0.1254058331251144,-2145.3037109375,304.1342163085937,0.7419384717941284,0.1869058310985565,0.131834402680397,293.1481018066406,297.1499938964844,293.1499938964844,0.3921484351158142,-7148.82666015625,304.1654052734375,0.9990000128746032,0.5287230014801025,0.4383004307746887,293.1510009765625,297.1499938964844,293.1499938964844,0.0040921280160546,-1566.225830078125,296.1915588378906,0.4629262387752533,0.050000000745058,0.2345818132162094,290.669189453125,291.1499938964844,256.4114074707031,255.3748016357422,279.1468811035156,293.7569580078125,290.6704406738281,1.0,0.2870513498783111,0.4582134485244751,0.4582134485244751,0.5417865514755249,1.0,-1.2661120891571045,0.4955914318561554,0.7705206871032715,0.1933840811252594,0.0,0.0,0.0,62.75385665893555,60.0,4.65726900100708,-14709.974609375,250.7596130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8761291503906,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3362389206886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003412397636566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583380,293.0849914550781,297.1499938964844,293.1499938964844,0.1564566045999527,-3289.744873046875,304.1423034667969,0.7885206937789917,0.2234471440315246,0.20225889980793,293.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6817626953125,0.4647199809551239,0.050000000745058,0.0494228564202785,293.0243225097656,297.1499938964844,293.1499938964844,0.1266226172447204,-2161.37060546875,304.1374206542969,0.7456116676330566,0.1884662210941314,0.1329318732023239,293.1283569335937,297.1499938964844,293.1499938964844,0.3880417943000793,-7089.349609375,304.1669006347656,0.9990000128746032,0.5327830910682678,0.4350716471672058,293.1474914550781,297.1499938964844,293.1499938964844,0.0040949760004878,-1566.4298095703125,296.209716796875,0.4647199809551239,0.050000000745058,0.2344407439231872,290.6834411621094,291.1499938964844,256.36920166015625,255.33819580078125,279.1459045410156,293.7276611328125,290.684814453125,1.0,0.2861227393150329,0.4577449262142181,0.4577449262142181,0.5422550439834595,1.0,-1.265093207359314,0.4940788447856903,0.771014392375946,0.1920461803674698,0.0,0.0,0.0,61.98443984985352,63.0,16.5242862701416,-14726.4677734375,248.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,308.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3367089927196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003417168045416,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583440,293.0849914550781,297.1499938964844,293.1499938964844,0.1564566045999527,-3289.744873046875,304.1423034667969,0.7885206937789917,0.2234471440315246,0.20225889980793,293.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6817626953125,0.4647199809551239,0.050000000745058,0.0494228564202785,293.0243225097656,297.1499938964844,293.1499938964844,0.1266226172447204,-2161.37060546875,304.1374206542969,0.7456116676330566,0.1884662210941314,0.1329318732023239,293.1283569335937,297.1499938964844,293.1499938964844,0.3880417943000793,-7089.349609375,304.1669006347656,0.9990000128746032,0.5327830910682678,0.4350716471672058,293.1474914550781,297.1499938964844,293.1499938964844,0.0040949760004878,-1566.4298095703125,296.209716796875,0.4647199809551239,0.050000000745058,0.2344407439231872,290.6834411621094,291.1499938964844,256.36920166015625,255.33819580078125,279.1459045410156,293.7276611328125,290.684814453125,1.0,0.2861227393150329,0.4577449262142181,0.4577449262142181,0.5422550439834595,1.0,-1.265093207359314,0.4940788447856903,0.771014392375946,0.1920461803674698,0.0,0.0,0.0,61.98443984985352,63.0,16.5242862701416,-14726.4677734375,248.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,308.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3367089927196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003417168045416,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583500,293.08502197265625,297.1499938964844,293.1499938964844,0.1570829898118972,-3300.08984375,304.142578125,0.7896996140480042,0.224259003996849,0.2029866129159927,293.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884460449219,0.4649011790752411,0.050000000745058,0.0494197979569435,293.0280456542969,297.1499938964844,293.1499938964844,0.1272521913051605,-2169.75,304.1385498046875,0.7467995882034302,0.1893262416124344,0.1334991306066513,293.1207275390625,297.1499938964844,293.1499938964844,0.3873082995414734,-7079.65869140625,304.1651611328125,0.9990000128746032,0.534561276435852,0.4347391426563263,293.1458435058594,297.1499938964844,293.1499938964844,0.0040975338779389,-1566.9962158203125,296.21856689453125,0.4649011790752411,0.050000000745058,0.2344262450933456,290.6898803710937,291.1499938964844,256.3468322753906,255.3188018798828,279.14581298828125,293.7193298339844,290.69097900390625,1.0,0.286215990781784,0.4575283825397491,0.4575283825397491,0.5424716472625732,1.0,-1.2662265300750732,0.4940648376941681,0.7721617221832275,0.1917901188135147,0.0,0.0,0.0,61.92387390136719,63.0,16.841821670532227,-14744.7392578125,249.015853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,308.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3368774950504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003418878186494,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583560,293.0851135253906,297.1499938964844,293.1499938964844,0.1577324271202087,-3310.8583984375,304.1427307128906,0.7904354929924011,0.2250654250383377,0.2037148922681808,293.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.4646956324577331,0.050000000745058,0.0494232438504695,293.0309143066406,297.1499938964844,293.1499938964844,0.1279847025871276,-2179.596435546875,304.1393127441406,0.7477365136146545,0.1903097033500671,0.1341429650783538,293.11492919921875,297.1499938964844,293.1499938964844,0.3873699307441711,-7081.8974609375,304.16229248046875,0.9990000128746032,0.5360730290412903,0.4351160824298858,293.14422607421875,297.1499938964844,293.1499938964844,0.0041010221466422,-1568.0067138671875,296.2265930175781,0.4646956324577331,0.050000000745058,0.2344425916671753,290.694580078125,291.1499938964844,256.3236389160156,255.29872131347656,279.1458740234375,293.71490478515625,290.6952819824219,1.0,0.2866274714469909,0.457324206829071,0.457324206829071,0.542675793170929,1.0,-1.2683489322662354,0.4945014417171478,0.7738475203514099,0.1917855739593505,0.0,0.0,0.0,62.043087005615234,66.0,14.178352355957031,-14768.1455078125,250.0790252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,308.19879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3370271623134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003420397115405,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583620,293.0853271484375,297.1499938964844,293.1499938964844,0.1591382324695587,-3334.33447265625,304.1427917480469,0.790815532207489,0.2266664355993271,0.2051747143268585,293.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964111328125,0.4633088111877441,0.050000000745058,0.049446266144514,293.033935546875,297.1499938964844,293.1499938964844,0.1298708170652389,-2205.214111328125,304.1396789550781,0.7491685748100281,0.1927056461572647,0.1357270181179046,293.1089782714844,297.1499938964844,293.1499938964844,0.3896184861660003,-7117.9091796875,304.1543884277344,0.9990000128746032,0.5381837487220764,0.4376206398010254,293.1410217285156,297.1499938964844,293.1499938964844,0.0041110953316092,-1571.6126708984375,296.2387390136719,0.4633088111877441,0.050000000745058,0.2345517873764038,290.6961364746094,291.1499938964844,256.2749938964844,255.25662231445312,279.1460876464844,293.7157897949219,290.6957092285156,1.0,0.2882517576217651,0.4569443762302398,0.4569443762302398,0.5430555939674377,1.0,-1.275166392326355,0.4965375065803528,0.7786288857460022,0.1924174576997757,0.0,0.0,0.0,62.72935104370117,69.0,2.2319016456604004,-14826.240234375,254.1708526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,308.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3373381793498993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003423553716856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583680,293.0853271484375,297.1499938964844,293.1499938964844,0.1591382324695587,-3334.33447265625,304.1427917480469,0.790815532207489,0.2266664355993271,0.2051747143268585,293.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964111328125,0.4633088111877441,0.050000000745058,0.049446266144514,293.033935546875,297.1499938964844,293.1499938964844,0.1298708170652389,-2205.214111328125,304.1396789550781,0.7491685748100281,0.1927056461572647,0.1357270181179046,293.1089782714844,297.1499938964844,293.1499938964844,0.3896184861660003,-7117.9091796875,304.1543884277344,0.9990000128746032,0.5381837487220764,0.4376206398010254,293.1410217285156,297.1499938964844,293.1499938964844,0.0041110953316092,-1571.6126708984375,296.2387390136719,0.4633088111877441,0.050000000745058,0.2345517873764038,290.6961364746094,291.1499938964844,256.2749938964844,255.25662231445312,279.1460876464844,293.7157897949219,290.6957092285156,1.0,0.2882517576217651,0.4569443762302398,0.4569443762302398,0.5430555939674377,1.0,-1.275166392326355,0.4965375065803528,0.7786288857460022,0.1924174576997757,0.0,0.0,0.0,62.72935104370117,69.0,2.2319016456604004,-14826.240234375,254.1708526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,308.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3373381793498993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003423553716856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583740,293.0855712890625,297.1499938964844,293.1499938964844,0.1607298851013183,-3361.145263671875,304.1425476074219,0.7900347709655762,0.2282561361789703,0.2066399455070495,293.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.4608458578586578,0.050000000745058,0.0494869984686374,293.0337219238281,297.1499938964844,293.1499938964844,0.1323933005332946,-2239.685546875,304.1388854980469,0.7502878904342651,0.1956843584775924,0.1377313882112503,293.11016845703125,297.1499938964844,293.1499938964844,0.3943954110145569,-7190.92236328125,304.1449584960937,0.9990000128746032,0.5389907360076904,0.4420165419578552,293.1378479003906,297.1499938964844,293.1499938964844,0.0041256975382566,-1577.6328125,296.2442321777344,0.4608458578586578,0.050000000745058,0.2347450107336044,290.6844787597656,291.1499938964844,256.2235717773437,255.21212768554688,279.1463623046875,293.7271423339844,290.68267822265625,1.0,0.2907573878765106,0.4565924108028412,0.4565924108028412,0.5434075593948364,1.0,-1.284887433052063,0.4998760521411896,0.7850114703178406,0.1937552988529205,0.0,0.0,0.0,63.90940475463867,72.0,-15.305157661437988,-14894.3828125,260.50836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01910400390625,308.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3377582132816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003427816554903,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583800,293.0855712890625,297.1499938964844,293.1499938964844,0.1607298851013183,-3361.145263671875,304.1425476074219,0.7900347709655762,0.2282561361789703,0.2066399455070495,293.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863708496094,0.4608458578586578,0.050000000745058,0.0494869984686374,293.0337219238281,297.1499938964844,293.1499938964844,0.1323933005332946,-2239.685546875,304.1388854980469,0.7502878904342651,0.1956843584775924,0.1377313882112503,293.11016845703125,297.1499938964844,293.1499938964844,0.3943954110145569,-7190.92236328125,304.1449584960937,0.9990000128746032,0.5389907360076904,0.4420165419578552,293.1378479003906,297.1499938964844,293.1499938964844,0.0041256975382566,-1577.6328125,296.2442321777344,0.4608458578586578,0.050000000745058,0.2347450107336044,290.6844787597656,291.1499938964844,256.2235717773437,255.21212768554688,279.1463623046875,293.7271423339844,290.68267822265625,1.0,0.2907573878765106,0.4565924108028412,0.4565924108028412,0.5434075593948364,1.0,-1.284887433052063,0.4998760521411896,0.7850114703178406,0.1937552988529205,0.0,0.0,0.0,63.90940475463867,72.0,-15.305157661437988,-14894.3828125,260.50836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01910400390625,308.20196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3377582132816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003427816554903,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
