time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583860,293.0858154296875,297.1499938964844,293.1499938964844,0.1625336110591888,-3391.716552734375,304.1420288085937,0.788394570350647,0.229838341474533,0.2081109136343002,293.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617736816406,0.4576483368873596,0.050000000745058,0.0495418608188629,293.0308532714844,297.1499938964844,293.1499938964844,0.1355650871992111,-2283.0556640625,304.1372985839844,0.7512871026992798,0.1992091238498687,0.1401346772909164,293.1177062988281,297.1499938964844,293.1499938964844,0.4013597071170807,-7295.3505859375,304.13507080078125,0.9990000128746032,0.5384827852249146,0.4478685259819031,293.13458251953125,297.1499938964844,293.1499938964844,0.0041450392454862,-1586.2239990234375,296.2425231933594,0.4576483368873596,0.050000000745058,0.2350052595138549,290.6581420898437,291.1499938964844,256.16961669921875,255.1654815673828,279.1466064453125,293.7473449707031,290.65496826171875,1.0,0.2939542233943939,0.456265389919281,0.456265389919281,0.543734610080719,1.0,-1.2969398498535156,0.5042675137519836,0.7926723957061768,0.1956570744514465,0.0,0.0,0.0,65.48450469970703,75.0,-35.137298583984375,-14968.2841796875,268.7247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,308.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3383732438087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003434058162383,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583920,293.0858154296875,297.1499938964844,293.1499938964844,0.1625336110591888,-3391.716552734375,304.1420288085937,0.788394570350647,0.229838341474533,0.2081109136343002,293.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617736816406,0.4576483368873596,0.050000000745058,0.0495418608188629,293.0308532714844,297.1499938964844,293.1499938964844,0.1355650871992111,-2283.0556640625,304.1372985839844,0.7512871026992798,0.1992091238498687,0.1401346772909164,293.1177062988281,297.1499938964844,293.1499938964844,0.4013597071170807,-7295.3505859375,304.13507080078125,0.9990000128746032,0.5384827852249146,0.4478685259819031,293.13458251953125,297.1499938964844,293.1499938964844,0.0041450392454862,-1586.2239990234375,296.2425231933594,0.4576483368873596,0.050000000745058,0.2350052595138549,290.6581420898437,291.1499938964844,256.16961669921875,255.1654815673828,279.1466064453125,293.7473449707031,290.65496826171875,1.0,0.2939542233943939,0.456265389919281,0.456265389919281,0.543734610080719,1.0,-1.2969398498535156,0.5042675137519836,0.7926723957061768,0.1956570744514465,0.0,0.0,0.0,65.48450469970703,75.0,-35.137298583984375,-14968.2841796875,268.7247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,308.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3383732438087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003434058162383,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
583980,293.0860595703125,297.1499938964844,293.1499938964844,0.1645526438951492,-3426.0537109375,304.14129638671875,0.7861458659172058,0.231417641043663,0.2095887064933776,293.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6227722167969,0.453971803188324,0.050000000745058,0.0496080070734024,293.02587890625,297.1499938964844,293.1499938964844,0.139364555478096,-2334.86962890625,304.1351928710937,0.7522882223129272,0.2032304406166076,0.1429008990526199,293.130615234375,297.1499938964844,293.1499938964844,0.41018807888031,-7425.9521484375,304.1253356933594,0.9990000128746032,0.536699116230011,0.4548238217830658,293.13116455078125,297.1499938964844,293.1499938964844,0.004169147927314,-1597.379638671875,296.2341003417969,0.453971803188324,0.050000000745058,0.2353190332651138,290.6175231933594,291.1499938964844,256.1134338378906,255.1168975830078,279.1468811035156,293.7759094238281,290.61309814453125,1.0,0.2976856529712677,0.4559679925441742,0.4559679925441742,0.5440319776535034,1.0,-1.3108384609222412,0.5095186233520508,0.8013198971748352,0.1980207562446594,0.0,0.0,0.0,67.3759536743164,78.0,-54.81306838989258,-15045.3916015625,278.5273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3392372727394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00034428271465,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584040,293.0860595703125,297.1499938964844,293.1499938964844,0.1645526438951492,-3426.0537109375,304.14129638671875,0.7861458659172058,0.231417641043663,0.2095887064933776,293.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6227722167969,0.453971803188324,0.050000000745058,0.0496080070734024,293.02587890625,297.1499938964844,293.1499938964844,0.139364555478096,-2334.86962890625,304.1351928710937,0.7522882223129272,0.2032304406166076,0.1429008990526199,293.130615234375,297.1499938964844,293.1499938964844,0.41018807888031,-7425.9521484375,304.1253356933594,0.9990000128746032,0.536699116230011,0.4548238217830658,293.13116455078125,297.1499938964844,293.1499938964844,0.004169147927314,-1597.379638671875,296.2341003417969,0.453971803188324,0.050000000745058,0.2353190332651138,290.6175231933594,291.1499938964844,256.1134338378906,255.1168975830078,279.1468811035156,293.7759094238281,290.61309814453125,1.0,0.2976856529712677,0.4559679925441742,0.4559679925441742,0.5440319776535034,1.0,-1.3108384609222412,0.5095186233520508,0.8013198971748352,0.1980207562446594,0.0,0.0,0.0,67.3759536743164,78.0,-54.81306838989258,-15045.3916015625,278.5273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3392372727394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00034428271465,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584100,293.0855712890625,297.1499938964844,293.1499938964844,0.1656618416309356,-3444.939697265625,304.140869140625,0.7848864197731018,0.2323169708251953,0.2103539556264877,293.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.452017992734909,0.050000000745058,0.0496446080505847,293.0233459472656,297.1499938964844,293.1499938964844,0.1414700895547866,-2363.484130859375,304.1340637207031,0.7527856230735779,0.2053010016679763,0.1443914473056793,293.1387939453125,297.1499938964844,293.1499938964844,0.4152130484580993,-7499.63330078125,304.1206970214844,0.9990000128746032,0.5353394150733948,0.4586271941661834,293.12939453125,297.1499938964844,293.1499938964844,0.0041829892434179,-1603.8994140625,296.22772216796875,0.452017992734909,0.050000000745058,0.2354926615953445,290.5922241210937,291.1499938964844,256.0845947265625,255.0919647216797,279.1470031738281,293.7930603027344,290.5872497558594,1.0,0.2997133731842041,0.455828845500946,0.455828845500946,0.544171154499054,1.0,-1.318363904953003,0.512415885925293,0.80594801902771,0.199347048997879,0.0,0.0,0.0,68.42095947265625,78.0,-64.0560302734375,-15084.76953125,283.9551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,308.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.339773029088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003448264324106,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584160,293.0828552246094,297.1499938964844,293.1499938964844,0.1670814752578735,-3469.091552734375,304.13995361328125,0.7839052081108093,0.2336667031049728,0.2113986611366272,293.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.4500230252742767,0.050000000745058,0.0496831014752388,293.0229187011719,297.1499938964844,293.1499938964844,0.1434531211853027,-2390.35009765625,304.13336181640625,0.7529399394989014,0.2069931626319885,0.1457326114177703,293.1479797363281,297.1499938964844,293.1499938964844,0.4205862283706665,-7577.96923828125,304.11627197265625,0.9990000128746032,0.5336766242980957,0.4625931978225708,293.12750244140625,297.1499938964844,293.1499938964844,0.0041979616507887,-1611.0107421875,296.2201538085937,0.4500230252742767,0.050000000745058,0.2356752455234527,290.5639343261719,291.1499938964844,256.0552978515625,255.066635131836,279.14703369140625,293.8105163574219,290.5584411621094,1.0,0.3018318116664886,0.4556828141212463,0.4556828141212463,0.5443171858787537,1.0,-1.3262536525726318,0.5154562592506409,0.8107973337173462,0.2007351070642471,0.0,0.0,0.0,69.52024841308594,66.0,-72.79347229003906,-15124.7841796875,289.7102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,308.052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.340380311012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003454427351243,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584220,293.0796203613281,297.1499938964844,293.1499938964844,0.1700256615877151,-3518.755615234375,304.1384582519531,0.7888790965080261,0.2360394299030304,0.21367147564888,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5179138183594,0.4518221914768219,0.050000000745058,0.0496482551097869,293.0250549316406,297.1499938964844,293.1499938964844,0.1465948820114135,-2432.59423828125,304.1337280273437,0.7582564353942871,0.2097833156585693,0.1477669179439544,293.1601867675781,297.1499938964844,293.1499938964844,0.4194208085536957,-7554.59521484375,304.13006591796875,0.9990000128746032,0.5312158465385437,0.4590121209621429,293.123779296875,297.1499938964844,293.1499938964844,0.0042194915004074,-1621.6810302734375,296.2096862792969,0.4518221914768219,0.050000000745058,0.2355099320411682,290.5133972167969,291.1499938964844,255.99549865722656,255.0149078369141,279.144775390625,293.77734375,290.5104675292969,1.0,0.300405740737915,0.4550169110298157,0.4550169110298157,0.5449830889701843,1.0,-1.3268954753875732,0.5141735076904297,0.8127220273017883,0.1992557793855667,0.0,0.0,0.0,68.64713287353516,54.0,-61.78157424926758,-15113.3115234375,288.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,308.0180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3416619896888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003467434726189,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584280,293.0796203613281,297.1499938964844,293.1499938964844,0.1700256615877151,-3518.755615234375,304.1384582519531,0.7888790965080261,0.2360394299030304,0.21367147564888,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5179138183594,0.4518221914768219,0.050000000745058,0.0496482551097869,293.0250549316406,297.1499938964844,293.1499938964844,0.1465948820114135,-2432.59423828125,304.1337280273437,0.7582564353942871,0.2097833156585693,0.1477669179439544,293.1601867675781,297.1499938964844,293.1499938964844,0.4194208085536957,-7554.59521484375,304.13006591796875,0.9990000128746032,0.5312158465385437,0.4590121209621429,293.123779296875,297.1499938964844,293.1499938964844,0.0042194915004074,-1621.6810302734375,296.2096862792969,0.4518221914768219,0.050000000745058,0.2355099320411682,290.5133972167969,291.1499938964844,255.99549865722656,255.0149078369141,279.144775390625,293.77734375,290.5104675292969,1.0,0.300405740737915,0.4550169110298157,0.4550169110298157,0.5449830889701843,1.0,-1.3268954753875732,0.5141735076904297,0.8127220273017883,0.1992557793855667,0.0,0.0,0.0,68.64713287353516,54.0,-61.78157424926758,-15113.3115234375,288.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,308.0180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3416619896888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003467434726189,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584340,293.08026123046875,297.1499938964844,293.1499938964844,0.1716524362564087,-3545.385009765625,304.1396484375,0.798701286315918,0.2376929968595504,0.2151283472776413,293.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020751953125,0.4587802588939667,0.050000000745058,0.0495219752192497,293.0275573730469,297.1499938964844,293.1499938964844,0.1489334106445312,-2463.37841796875,304.13525390625,0.7686507105827332,0.2124376893043518,0.1495218873023986,293.1512451171875,297.1499938964844,293.1499938964844,0.4064512252807617,-7357.0078125,304.1585998535156,0.9990000128746032,0.5327243804931641,0.445775419473648,293.12030029296875,297.1499938964844,293.1499938964844,0.0042278449982404,-1625.1578369140625,296.2230529785156,0.4587802588939667,0.050000000745058,0.2349109351634979,290.5025634765625,291.1499938964844,255.934310913086,254.96197509765625,279.1472473144531,293.7727966308594,290.503662109375,1.0,0.2948344349861145,0.4548391699790954,0.4548391699790954,0.5451608300209045,1.0,-1.313996195793152,0.5082248449325562,0.8057714104652405,0.1957031041383743,0.0,0.0,0.0,65.24031829833984,57.0,-15.587212562561035,-15032.1416015625,275.0405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,308.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3426219224929809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003477176942396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584400,293.08026123046875,297.1499938964844,293.1499938964844,0.1716524362564087,-3545.385009765625,304.1396484375,0.798701286315918,0.2376929968595504,0.2151283472776413,293.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5020751953125,0.4587802588939667,0.050000000745058,0.0495219752192497,293.0275573730469,297.1499938964844,293.1499938964844,0.1489334106445312,-2463.37841796875,304.13525390625,0.7686507105827332,0.2124376893043518,0.1495218873023986,293.1512451171875,297.1499938964844,293.1499938964844,0.4064512252807617,-7357.0078125,304.1585998535156,0.9990000128746032,0.5327243804931641,0.445775419473648,293.12030029296875,297.1499938964844,293.1499938964844,0.0042278449982404,-1625.1578369140625,296.2230529785156,0.4587802588939667,0.050000000745058,0.2349109351634979,290.5025634765625,291.1499938964844,255.934310913086,254.96197509765625,279.1472473144531,293.7727966308594,290.503662109375,1.0,0.2948344349861145,0.4548391699790954,0.4548391699790954,0.5451608300209045,1.0,-1.313996195793152,0.5082248449325562,0.8057714104652405,0.1957031041383743,0.0,0.0,0.0,65.24031829833984,57.0,-15.587212562561035,-15032.1416015625,275.0405578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,308.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3426219224929809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003477176942396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584460,293.08184814453125,297.1499938964844,293.1499938964844,0.1726875603199005,-3561.665283203125,304.141357421875,0.8056143522262573,0.2391407191753387,0.2164111286401748,293.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201721191406,0.463493138551712,0.050000000745058,0.0494429841637611,293.0292053222656,297.1499938964844,293.1499938964844,0.1510219126939773,-2490.419189453125,304.1366882324219,0.7768736481666565,0.2152049243450164,0.1513731628656387,293.1266784667969,297.1499938964844,293.1499938964844,0.3967290818691253,-7212.75830078125,304.1714172363281,0.9990000128746032,0.5376635789871216,0.4372895658016205,293.1163024902344,297.1499938964844,293.1499938964844,0.0042356946505606,-1626.752685546875,296.257080078125,0.463493138551712,0.050000000745058,0.2345362305641174,290.52252197265625,291.1499938964844,255.8719940185547,254.9080352783203,279.1468811035156,293.7768249511719,290.5243835449219,1.0,0.2919225990772247,0.4545764029026031,0.4545764029026031,0.5454235672950745,1.0,-1.3070205450057983,0.5047212839126587,0.8022992610931396,0.1932715326547622,0.0,0.0,0.0,63.12282943725586,60.0,16.788877487182617,-15006.7548828125,267.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3430901169776916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003481928433757,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584520,293.08184814453125,297.1499938964844,293.1499938964844,0.1726875603199005,-3561.665283203125,304.141357421875,0.8056143522262573,0.2391407191753387,0.2164111286401748,293.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201721191406,0.463493138551712,0.050000000745058,0.0494429841637611,293.0292053222656,297.1499938964844,293.1499938964844,0.1510219126939773,-2490.419189453125,304.1366882324219,0.7768736481666565,0.2152049243450164,0.1513731628656387,293.1266784667969,297.1499938964844,293.1499938964844,0.3967290818691253,-7212.75830078125,304.1714172363281,0.9990000128746032,0.5376635789871216,0.4372895658016205,293.1163024902344,297.1499938964844,293.1499938964844,0.0042356946505606,-1626.752685546875,296.257080078125,0.463493138551712,0.050000000745058,0.2345362305641174,290.52252197265625,291.1499938964844,255.8719940185547,254.9080352783203,279.1468811035156,293.7768249511719,290.5243835449219,1.0,0.2919225990772247,0.4545764029026031,0.4545764029026031,0.5454235672950745,1.0,-1.3070205450057983,0.5047212839126587,0.8022992610931396,0.1932715326547622,0.0,0.0,0.0,63.12282943725586,60.0,16.788877487182617,-15006.7548828125,267.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3430901169776916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003481928433757,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584580,293.0861511230469,297.1499938964844,293.1499938964844,0.1721867322921753,-3550.966796875,304.14532470703125,0.808721661567688,0.2399917393922805,0.2172214686870575,293.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.465333491563797,0.050000000745058,0.0494121983647346,293.0312194824219,297.1499938964844,293.1499938964844,0.1522178649902343,-2504.489990234375,304.1393127441406,0.7822297811508179,0.2178627252578735,0.1532738655805587,293.1035461425781,297.1499938964844,293.1499938964844,0.3897464275360107,-7109.83837890625,304.1761779785156,0.9990000128746032,0.5429513454437256,0.4339386224746704,293.1125793457031,297.1499938964844,293.1499938964844,0.0042492691427469,-1625.9801025390625,296.32879638671875,0.465333491563797,0.050000000745058,0.2343901991844177,290.6067199707031,291.1499938964844,255.8088531494141,254.8533630371093,279.6656188964844,293.7434997558594,290.634521484375,1.0,0.2908385097980499,0.5227634310722351,0.5227634310722351,0.6888631582260132,1.0,-1.306038498878479,0.4843698740005493,0.8216686248779297,0.1728900074958801,0.0,0.0,0.0,62.3195686340332,63.0,184.96746826171875,-14797.794921875,265.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281066894531,308.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3429943025112152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003480956074781,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584640,293.0861511230469,297.1499938964844,293.1499938964844,0.1721867322921753,-3550.966796875,304.14532470703125,0.808721661567688,0.2399917393922805,0.2172214686870575,293.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.465333491563797,0.050000000745058,0.0494121983647346,293.0312194824219,297.1499938964844,293.1499938964844,0.1522178649902343,-2504.489990234375,304.1393127441406,0.7822297811508179,0.2178627252578735,0.1532738655805587,293.1035461425781,297.1499938964844,293.1499938964844,0.3897464275360107,-7109.83837890625,304.1761779785156,0.9990000128746032,0.5429513454437256,0.4339386224746704,293.1125793457031,297.1499938964844,293.1499938964844,0.0042492691427469,-1625.9801025390625,296.32879638671875,0.465333491563797,0.050000000745058,0.2343901991844177,290.6067199707031,291.1499938964844,255.8088531494141,254.8533630371093,279.6656188964844,293.7434997558594,290.634521484375,1.0,0.2908385097980499,0.5227634310722351,0.5227634310722351,0.6888631582260132,1.0,-1.306038498878479,0.4843698740005493,0.8216686248779297,0.1728900074958801,0.0,0.0,0.0,62.3195686340332,63.0,184.96746826171875,-14797.794921875,265.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281066894531,308.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3429943025112152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003480956074781,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584700,293.0869140625,297.1499938964844,293.1499938964844,0.1709343045949936,-3527.774658203125,304.1484069824219,0.8096014857292175,0.2406506836414337,0.2177262902259826,293.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7076721191406,0.4655579030513763,0.050000000745058,0.0494083799421787,293.03375244140625,297.1499938964844,293.1499938964844,0.1516342163085937,-2494.8603515625,304.1423034667969,0.7838332056999207,0.2188732177019119,0.1540468037128448,293.0947570800781,297.1499938964844,293.1499938964844,0.3851159214973449,-7040.6298828125,304.17974853515625,0.9990000128746032,0.5452706217765808,0.4335217177867889,293.1112060546875,297.1499938964844,293.1499938964844,0.0042305863462388,-1612.04296875,296.412841796875,0.4655579030513763,0.050000000745058,0.234372079372406,290.7339172363281,291.1499938964844,255.77706909179688,254.8258209228516,279.71856689453125,293.73297119140625,290.7503356933594,1.0,0.2908558249473572,0.5561978220939636,0.5561978220939636,0.8196678161621094,1.0,-1.3070443868637085,0.4830273687839508,0.8240169882774353,0.1712241768836975,0.0,0.0,0.0,62.23591995239258,63.0,223.22711181640625,-14818.5712890625,265.2323913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0925598144531,308.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3425279259681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003476223209872,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584760,293.0872497558594,297.1499938964844,293.1499938964844,0.1708839684724807,-3526.1806640625,304.14874267578125,0.8102167844772339,0.2413866519927978,0.2183553427457809,293.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7764587402344,0.4654228687286377,0.050000000745058,0.0494106672704219,293.0362548828125,297.1499938964844,293.1499938964844,0.1519079804420471,-2497.78369140625,304.1431579589844,0.7848773002624512,0.219852939248085,0.1547368913888931,293.0878601074219,297.1499938964844,293.1499938964844,0.3835901916027069,-7019.6630859375,304.177001953125,0.9990000128746032,0.5473262667655945,0.4337726831436157,293.10992431640625,297.1499938964844,293.1499938964844,0.004223383963108,-1606.8260498046875,296.45281982421875,0.4654228687286377,0.050000000745058,0.2343829274177551,290.7851867675781,291.1499938964844,255.7451629638672,254.7981719970703,279.5806579589844,293.7260131835937,290.7877197265625,1.0,0.2911970913410187,0.5673274397850037,0.5673274397850037,0.8557342886924744,1.0,-1.3089438676834106,0.4881471395492553,0.8207966685295105,0.1758351176977157,0.0,0.0,0.0,62.32194900512695,66.0,148.94705200195312,-14915.2001953125,266.16363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400756835937,308.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3421163558959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003472045937087,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584820,293.08746337890625,297.1499938964844,293.1499938964844,0.1723937541246414,-3551.680419921875,304.1466369628906,0.8104797601699829,0.2429279685020446,0.2197407186031341,293.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7772216796875,0.4641573131084442,0.050000000745058,0.0494319275021553,293.0394287109375,297.1499938964844,293.1499938964844,0.1539068669080734,-2524.343017578125,304.1420593261719,0.7860296964645386,0.2220819592475891,0.1562328487634658,293.0794982910156,297.1499938964844,293.1499938964844,0.3858064711093902,-7057.79248046875,304.16424560546875,0.9990000128746032,0.5506082773208618,0.4360935091972351,293.10723876953125,297.1499938964844,293.1499938964844,0.0042418404482305,-1614.279296875,296.4683532714844,0.4641573131084442,0.050000000745058,0.2344837784767151,290.77392578125,291.1499938964844,255.68121337890625,254.74270629882807,279.3960266113281,293.7206726074219,290.77069091796875,1.0,0.292704701423645,0.5818138718605042,0.5818138718605042,0.9278671145439148,1.0,-1.3153334856033323,0.4958277940750122,0.8195056915283203,0.1820027083158493,0.0,0.0,0.0,62.95757293701172,69.0,17.66720199584961,-15051.701171875,270.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,308.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3416877090930938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003467695787549,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584880,293.08746337890625,297.1499938964844,293.1499938964844,0.1723937541246414,-3551.680419921875,304.1466369628906,0.8104797601699829,0.2429279685020446,0.2197407186031341,293.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7772216796875,0.4641573131084442,0.050000000745058,0.0494319275021553,293.0394287109375,297.1499938964844,293.1499938964844,0.1539068669080734,-2524.343017578125,304.1420593261719,0.7860296964645386,0.2220819592475891,0.1562328487634658,293.0794982910156,297.1499938964844,293.1499938964844,0.3858064711093902,-7057.79248046875,304.16424560546875,0.9990000128746032,0.5506082773208618,0.4360935091972351,293.10723876953125,297.1499938964844,293.1499938964844,0.0042418404482305,-1614.279296875,296.4683532714844,0.4641573131084442,0.050000000745058,0.2344837784767151,290.77392578125,291.1499938964844,255.68121337890625,254.74270629882807,279.3960266113281,293.7206726074219,290.77069091796875,1.0,0.292704701423645,0.5818138718605042,0.5818138718605042,0.9278671145439148,1.0,-1.3153334856033323,0.4958277940750122,0.8195056915283203,0.1820027083158493,0.0,0.0,0.0,62.95757293701172,69.0,17.66720199584961,-15051.701171875,270.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,308.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3416877090930938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003467695787549,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
584940,293.0884094238281,297.1499938964844,293.1499938964844,0.1743979305028915,-3585.8056640625,304.1444091796875,0.8094958662986755,0.2443242967128753,0.221076563000679,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73248291015625,0.4617631733417511,0.050000000745058,0.049471378326416,293.0389404296875,297.1499938964844,293.1499938964844,0.1568918228149414,-2564.32568359375,304.13970947265625,0.7866968512535095,0.2249775975942611,0.1581549048423767,293.0782470703125,297.1499938964844,293.1499938964844,0.3914217352867126,-7145.57275390625,304.1501159667969,0.9990000128746032,0.5526635050773621,0.4403664469718933,293.1041564941406,297.1499938964844,293.1499938964844,0.0042717116884887,-1627.912109375,296.4648132324219,0.4617631733417511,0.050000000745058,0.2346709072589874,290.7258605957031,291.1499938964844,255.6172637939453,254.68722534179688,279.2894287109375,293.72235107421875,290.72027587890625,1.0,0.2951128482818603,0.5899947285652161,0.5899947285652161,1.0,1.0,-1.3246442079544067,0.5021375417709351,0.8225066661834717,0.1862446069717407,0.0,0.0,0.0,64.10111999511719,72.0,-51.54051208496094,-15150.3974609375,276.4518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,308.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3417373299598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003468199283815,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585000,293.0884094238281,297.1499938964844,293.1499938964844,0.1743979305028915,-3585.8056640625,304.1444091796875,0.8094958662986755,0.2443242967128753,0.221076563000679,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73248291015625,0.4617631733417511,0.050000000745058,0.049471378326416,293.0389404296875,297.1499938964844,293.1499938964844,0.1568918228149414,-2564.32568359375,304.13970947265625,0.7866968512535095,0.2249775975942611,0.1581549048423767,293.0782470703125,297.1499938964844,293.1499938964844,0.3914217352867126,-7145.57275390625,304.1501159667969,0.9990000128746032,0.5526635050773621,0.4403664469718933,293.1041564941406,297.1499938964844,293.1499938964844,0.0042717116884887,-1627.912109375,296.4648132324219,0.4617631733417511,0.050000000745058,0.2346709072589874,290.7258605957031,291.1499938964844,255.6172637939453,254.68722534179688,279.2894287109375,293.72235107421875,290.72027587890625,1.0,0.2951128482818603,0.5899947285652161,0.5899947285652161,1.0,1.0,-1.3246442079544067,0.5021375417709351,0.8225066661834717,0.1862446069717407,0.0,0.0,0.0,64.10111999511719,72.0,-51.54051208496094,-15150.3974609375,276.4518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,308.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3417373299598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003468199283815,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585060,293.08984375,297.1499938964844,293.1499938964844,0.1766744554042816,-3624.638916015625,304.1424865722656,0.8073951005935669,0.2455953657627105,0.2222868055105209,293.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625671386719,0.4585248231887817,0.050000000745058,0.0495262816548347,293.0392150878906,297.1499938964844,293.1499938964844,0.1604096293449401,-2611.377197265625,304.1372985839844,0.7866004705429077,0.2277419567108154,0.160208523273468,293.0835266113281,297.1499938964844,293.1499938964844,0.3998113870620727,-7272.97998046875,304.1361083984375,0.9990000128746032,0.5534261465072632,0.4462441802024841,293.1007385253906,297.1499938964844,293.1499938964844,0.0043091736733913,-1645.7451171875,296.449462890625,0.4585248231887817,0.050000000745058,0.2349313497543335,290.6531982421875,291.1499938964844,255.55360412597656,254.63194274902344,279.2083740234375,293.6994323730469,290.6457214355469,1.0,0.2982167601585388,0.5914198160171509,0.5914198160171509,1.0,1.0,-1.3359954357147217,0.5078719258308411,0.8281234502792358,0.1895332336425781,0.0,0.0,0.0,65.67037963867188,75.0,-94.28230285644533,-15236.5234375,284.67889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11529541015625,308.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3422487378120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003473389660939,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585120,293.08984375,297.1499938964844,293.1499938964844,0.1766744554042816,-3624.638916015625,304.1424865722656,0.8073951005935669,0.2455953657627105,0.2222868055105209,293.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6625671386719,0.4585248231887817,0.050000000745058,0.0495262816548347,293.0392150878906,297.1499938964844,293.1499938964844,0.1604096293449401,-2611.377197265625,304.1372985839844,0.7866004705429077,0.2277419567108154,0.160208523273468,293.0835266113281,297.1499938964844,293.1499938964844,0.3998113870620727,-7272.97998046875,304.1361083984375,0.9990000128746032,0.5534261465072632,0.4462441802024841,293.1007385253906,297.1499938964844,293.1499938964844,0.0043091736733913,-1645.7451171875,296.449462890625,0.4585248231887817,0.050000000745058,0.2349313497543335,290.6531982421875,291.1499938964844,255.55360412597656,254.63194274902344,279.2083740234375,293.6994323730469,290.6457214355469,1.0,0.2982167601585388,0.5914198160171509,0.5914198160171509,1.0,1.0,-1.3359954357147217,0.5078719258308411,0.8281234502792358,0.1895332336425781,0.0,0.0,0.0,65.67037963867188,75.0,-94.28230285644533,-15236.5234375,284.67889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11529541015625,308.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3422487378120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003473389660939,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585180,293.0913391113281,297.1499938964844,293.1499938964844,0.1791316270828247,-3666.437255859375,304.1408996582031,0.8044477701187134,0.2468155473470688,0.223454013466835,293.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.4546918570995331,0.050000000745058,0.0495944842696189,293.0413513183594,297.1499938964844,293.1499938964844,0.1638002395629882,-2656.5751953125,304.1358947753906,0.7852334380149841,0.2301161438226699,0.1619667261838913,293.0947265625,297.1499938964844,293.1499938964844,0.4103662967681885,-7430.23193359375,304.1231994628906,0.9990000128746032,0.5528532266616821,0.4534386694431305,293.09783935546875,297.1499938964844,293.1499938964844,0.0043505667708814,-1665.7879638671875,296.4267578125,0.4546918570995331,0.050000000745058,0.2352548688650131,290.5674133300781,291.1499938964844,255.4905242919922,254.5771026611328,279.16070556640625,293.6429443359375,290.5594177246094,1.0,0.3018399477005005,0.5898353457450867,0.5898353457450867,1.0,1.0,-1.3486130237579346,0.5122028589248657,0.8364101052284241,0.1911907345056533,0.0,0.0,0.0561679117381572,67.59894561767578,78.0,-115.11505889892578,-15306.09375,294.3892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,308.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3431843519210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003482885076664,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585240,293.0913391113281,297.1499938964844,293.1499938964844,0.1791316270828247,-3666.437255859375,304.1408996582031,0.8044477701187134,0.2468155473470688,0.223454013466835,293.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.4546918570995331,0.050000000745058,0.0495944842696189,293.0413513183594,297.1499938964844,293.1499938964844,0.1638002395629882,-2656.5751953125,304.1358947753906,0.7852334380149841,0.2301161438226699,0.1619667261838913,293.0947265625,297.1499938964844,293.1499938964844,0.4103662967681885,-7430.23193359375,304.1231994628906,0.9990000128746032,0.5528532266616821,0.4534386694431305,293.09783935546875,297.1499938964844,293.1499938964844,0.0043505667708814,-1665.7879638671875,296.4267578125,0.4546918570995331,0.050000000745058,0.2352548688650131,290.5674133300781,291.1499938964844,255.4905242919922,254.5771026611328,279.16070556640625,293.6429443359375,290.5594177246094,1.0,0.3018399477005005,0.5898353457450867,0.5898353457450867,1.0,1.0,-1.3486130237579346,0.5122028589248657,0.8364101052284241,0.1911907345056533,0.0,0.0,0.0561679117381572,67.59894561767578,78.0,-115.11505889892578,-15306.09375,294.3892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,308.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3431843519210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003482885076664,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585300,293.09210205078125,297.1499938964844,293.1499938964844,0.180383875966072,-3687.65771484375,304.1402893066406,0.8027563691139221,0.2474116086959839,0.2240279614925384,293.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335693359375,0.4526385962963104,0.050000000745058,0.049632579088211,293.042724609375,297.1499938964844,293.1499938964844,0.1654578894376754,-2678.591552734375,304.1354675292969,0.7842445373535156,0.2312257438898086,0.1627840250730514,293.102294921875,297.1499938964844,293.1499938964844,0.4162302911281585,-7516.5302734375,304.117431640625,0.9990000128746032,0.5520649552345276,0.4574080109596252,293.0966796875,297.1499938964844,293.1499938964844,0.0043717515654861,-1676.0833740234375,296.414306640625,0.4526385962963104,0.050000000745058,0.2354355901479721,290.52313232421875,291.1499938964844,255.4592742919922,254.5499420166016,279.1466064453125,293.615966796875,290.51513671875,1.0,0.3038029074668884,0.5885868072509766,0.5885868072509766,1.0,1.0,-1.355310320854187,0.5142168402671814,0.8410934209823608,0.1917979568243026,0.0,0.0,0.1023948565125465,68.67169189453125,78.0,-119.64386749267578,-15337.412109375,299.7203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,308.0514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3437894880771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003489026275929,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585360,293.09283447265625,297.1499938964844,293.1499938964844,0.1816398799419403,-3708.88427734375,304.1397705078125,0.8009614944458008,0.2479993849992752,0.224596306681633,293.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.4505299925804138,0.050000000745058,0.0496729277074337,293.0441589355469,297.1499938964844,293.1499938964844,0.1670953780412674,-2700.282958984375,304.1351318359375,0.7831128835678101,0.2322999238967895,0.163574606180191,293.111083984375,297.1499938964844,293.1499938964844,0.4224064350128174,-7606.73583984375,304.11212158203125,0.9990000128746032,0.5509479641914368,0.4615745842456817,293.0956726074219,297.1499938964844,293.1499938964844,0.0043931794352829,-1686.4830322265625,296.4017333984375,0.4505299925804138,0.050000000745058,0.235626995563507,290.478759765625,291.1499938964844,255.42828369140625,254.52297973632807,279.1367492675781,293.59039306640625,290.4708251953125,1.0,0.3058474361896515,0.5871695876121521,0.5871695876121521,1.0,1.0,-1.362221121788025,0.5161942839622498,0.8460268378257751,0.1923300772905349,0.0,0.0,0.1515892893075943,69.8056411743164,81.0,-121.77227020263672,-15367.6953125,305.33160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,308.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3444746434688568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003495979763101,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585420,293.09429931640625,297.1499938964844,293.1499938964844,0.1841434389352798,-3751.0234375,304.1390075683594,0.7971482872962952,0.2491522133350372,0.2257173508405685,293.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013977050781,0.4462308883666992,0.050000000745058,0.0497593879699707,293.04718017578125,297.1499938964844,293.1499938964844,0.1703157126903534,-2742.771484375,304.1347351074219,0.7805431485176086,0.2343676090240478,0.1650973260402679,293.1317443847656,297.1499938964844,293.1499938964844,0.4355224967002868,-7796.2744140625,304.1029357910156,0.9990000128746032,0.5477504730224609,0.4703779518604278,293.0938415527344,297.1499938964844,293.1499938964844,0.0044366423971951,-1707.4735107421875,296.3773193359375,0.4462308883666992,0.050000000745058,0.2360371053218841,290.3911437988281,291.1499938964844,255.3671875,254.46978759765625,279.1255798339844,293.5445861816406,290.3834533691406,1.0,0.3101330697536468,0.5840978026390076,0.5840978026390076,1.0,1.0,-1.3765583038330078,0.5201558470726013,0.8564023971557617,0.1933073252439499,0.0,0.0,0.2586473822593689,72.23011779785156,69.0,-121.61338806152344,-15427.5107421875,317.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017639160156,307.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3460533022880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003512001130729,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585480,293.09429931640625,297.1499938964844,293.1499938964844,0.1841434389352798,-3751.0234375,304.1390075683594,0.7971482872962952,0.2491522133350372,0.2257173508405685,293.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013977050781,0.4462308883666992,0.050000000745058,0.0497593879699707,293.04718017578125,297.1499938964844,293.1499938964844,0.1703157126903534,-2742.771484375,304.1347351074219,0.7805431485176086,0.2343676090240478,0.1650973260402679,293.1317443847656,297.1499938964844,293.1499938964844,0.4355224967002868,-7796.2744140625,304.1029357910156,0.9990000128746032,0.5477504730224609,0.4703779518604278,293.0938415527344,297.1499938964844,293.1499938964844,0.0044366423971951,-1707.4735107421875,296.3773193359375,0.4462308883666992,0.050000000745058,0.2360371053218841,290.3911437988281,291.1499938964844,255.3671875,254.46978759765625,279.1255798339844,293.5445861816406,290.3834533691406,1.0,0.3101330697536468,0.5840978026390076,0.5840978026390076,1.0,1.0,-1.3765583038330078,0.5201558470726013,0.8564023971557617,0.1933073252439499,0.0,0.0,0.2586473822593689,72.23011779785156,69.0,-121.61338806152344,-15427.5107421875,317.2974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017639160156,307.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3460533022880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003512001130729,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585540,293.0954284667969,297.1499938964844,293.1499938964844,0.186266541481018,-3786.346923828125,304.1391906738281,0.8000302910804749,0.2503312528133392,0.2267357259988784,293.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.328369140625,0.4475862085819244,0.050000000745058,0.049731433391571,293.0498962402344,297.1499938964844,293.1499938964844,0.173144057393074,-2779.68359375,304.1351318359375,0.784417986869812,0.2364231050014495,0.1665028929710388,293.14703369140625,297.1499938964844,293.1499938964844,0.4360993206501007,-7796.3427734375,304.11834716796875,0.9990000128746032,0.5450767278671265,0.4675553739070892,293.0918884277344,297.1499938964844,293.1499938964844,0.0044692615047097,-1723.2716064453125,296.36492919921875,0.4475862085819244,0.050000000745058,0.2359045147895813,290.3222961425781,291.1499938964844,255.3074951171875,254.4177703857422,279.1280212402344,293.515380859375,290.31842041015625,1.0,0.3087630569934845,0.5819388031959534,0.5819388031959534,1.0,1.0,-1.3758976459503174,0.5183556079864502,0.8575420379638672,0.1916763186454773,0.0,0.0,0.3741336166858673,71.512451171875,57.0,-89.77873992919922,-15397.609375,315.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,307.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3477132618427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003528847591951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585600,293.0954284667969,297.1499938964844,293.1499938964844,0.186266541481018,-3786.346923828125,304.1391906738281,0.8000302910804749,0.2503312528133392,0.2267357259988784,293.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.328369140625,0.4475862085819244,0.050000000745058,0.049731433391571,293.0498962402344,297.1499938964844,293.1499938964844,0.173144057393074,-2779.68359375,304.1351318359375,0.784417986869812,0.2364231050014495,0.1665028929710388,293.14703369140625,297.1499938964844,293.1499938964844,0.4360993206501007,-7796.3427734375,304.11834716796875,0.9990000128746032,0.5450767278671265,0.4675553739070892,293.0918884277344,297.1499938964844,293.1499938964844,0.0044692615047097,-1723.2716064453125,296.36492919921875,0.4475862085819244,0.050000000745058,0.2359045147895813,290.3222961425781,291.1499938964844,255.3074951171875,254.4177703857422,279.1280212402344,293.515380859375,290.31842041015625,1.0,0.3087630569934845,0.5819388031959534,0.5819388031959534,1.0,1.0,-1.3758976459503174,0.5183556079864502,0.8575420379638672,0.1916763186454773,0.0,0.0,0.3741336166858673,71.512451171875,57.0,-89.77873992919922,-15397.609375,315.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,307.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3477132618427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003528847591951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
