time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585660,293.0962829589844,297.1499938964844,293.1499938964844,0.1875735074281692,-3807.3232421875,304.140625,0.8088229894638062,0.2515415251255035,0.2276954054832458,293.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038024902344,0.454039067029953,0.050000000745058,0.0496063455939292,293.0517883300781,297.1499938964844,293.1499938964844,0.1752483993768692,-2806.43994140625,304.1365966796875,0.7942098379135132,0.2385709583759308,0.1678868979215622,293.140380859375,297.1499938964844,293.1499938964844,0.423819750547409,-7608.18701171875,304.1496276855469,0.9990000128746032,0.5464514493942261,0.4546906948089599,293.08935546875,297.1499938964844,293.1499938964844,0.0044864020310342,-1730.3294677734375,296.38336181640625,0.454039067029953,0.050000000745058,0.2353111356496811,290.3036193847656,291.1499938964844,255.2494964599609,254.3671875,279.13641357421875,293.50738525390625,290.3042297363281,1.0,0.3032418489456177,0.5809729695320129,0.5809729695320129,1.0,1.0,-1.3624107837677002,0.5120376348495483,0.8503730893135071,0.1880562901496887,0.0,0.0,0.4887858033180237,68.12133026123047,60.0,-29.69277572631836,-15310.087890625,301.5109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441162109375,307.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3489814698696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003541718469932,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585720,293.0962829589844,297.1499938964844,293.1499938964844,0.1875735074281692,-3807.3232421875,304.140625,0.8088229894638062,0.2515415251255035,0.2276954054832458,293.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038024902344,0.454039067029953,0.050000000745058,0.0496063455939292,293.0517883300781,297.1499938964844,293.1499938964844,0.1752483993768692,-2806.43994140625,304.1365966796875,0.7942098379135132,0.2385709583759308,0.1678868979215622,293.140380859375,297.1499938964844,293.1499938964844,0.423819750547409,-7608.18701171875,304.1496276855469,0.9990000128746032,0.5464514493942261,0.4546906948089599,293.08935546875,297.1499938964844,293.1499938964844,0.0044864020310342,-1730.3294677734375,296.38336181640625,0.454039067029953,0.050000000745058,0.2353111356496811,290.3036193847656,291.1499938964844,255.2494964599609,254.3671875,279.13641357421875,293.50738525390625,290.3042297363281,1.0,0.3032418489456177,0.5809729695320129,0.5809729695320129,1.0,1.0,-1.3624107837677002,0.5120376348495483,0.8503730893135071,0.1880562901496887,0.0,0.0,0.4887858033180237,68.12133026123047,60.0,-29.69277572631836,-15310.087890625,301.5109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441162109375,307.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3489814698696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003541718469932,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585780,293.0968017578125,297.1499938964844,293.1499938964844,0.1880689859390258,-3814.875,304.1417541503906,0.8128281235694885,0.2522535622119903,0.2282908707857132,293.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.4570109844207763,0.050000000745058,0.049552634358406,293.0526428222656,297.1499938964844,293.1499938964844,0.1762881278991699,-2819.358642578125,304.1376037597656,0.7990512847900391,0.2398995459079742,0.1687674820423126,293.127197265625,297.1499938964844,293.1499938964844,0.4175324141979217,-7514.33203125,304.1607666015625,0.9990000128746032,0.5491970181465149,0.4490523934364319,293.0874938964844,297.1499938964844,293.1499938964844,0.0044953301548957,-1732.8634033203125,296.4073791503906,0.4570109844207763,0.050000000745058,0.2350563704967498,290.3129577636719,291.1499938964844,255.21563720703125,254.337631225586,279.13922119140625,293.5093994140625,290.3145446777344,1.0,0.3012805581092834,0.5805332660675049,0.5805332660675049,1.0,1.0,-1.3570380210876465,0.5095253586769104,0.8475127220153809,0.1865186691284179,0.0,0.0,0.5549177527427673,66.67045593261719,60.0,-0.2215170562267303,-15286.3251953125,295.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,307.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3494625389575958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003546600637491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585840,293.0971984863281,297.1499938964844,293.1499938964844,0.1883866488933563,-3819.7197265625,304.14239501953125,0.8147649168968201,0.2527177929878235,0.2286882400512695,293.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179931640625,0.4583772718906402,0.050000000745058,0.0495286770164966,293.0531005859375,297.1499938964844,293.1499938964844,0.1769882440567016,-2828.065185546875,304.1381530761719,0.8015828132629395,0.2407921999692917,0.1693694293498993,293.11767578125,297.1499938964844,293.1499938964844,0.4145314395427704,-7470.103515625,304.1647033691406,0.9990000128746032,0.5512858629226685,0.4465149641036987,293.08612060546875,297.1499938964844,293.1499938964844,0.0045023495331406,-1734.904541015625,296.42449951171875,0.4583772718906402,0.050000000745058,0.2349427193403244,290.320068359375,291.1499938964844,255.1934814453125,254.3182830810547,279.1401672363281,293.5110168457031,290.3217163085937,1.0,0.300376683473587,0.580219030380249,0.580219030380249,1.0,1.0,-1.3550254106521606,0.5084792971611023,0.8465461134910583,0.1858414411544799,0.0,0.0,0.5984229445457458,66.02996826171875,63.0,10.542935371398926,-15282.5107421875,293.5116882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8867492675781,307.94354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3497017621994018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000354902818799,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585900,293.0976867675781,297.1499938964844,293.1499938964844,0.1887718439102172,-3825.60009765625,304.14306640625,0.8166150450706482,0.2532892823219299,0.2291848808526992,293.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272399902344,0.4595802128314972,0.050000000745058,0.049507949501276,293.0536804199219,297.1499938964844,293.1499938964844,0.1778653264045715,-2838.97412109375,304.1387023925781,0.8041791915893555,0.241907924413681,0.170131653547287,293.1061096191406,297.1499938964844,293.1499938964844,0.4117278158664703,-7429.37158203125,304.1670837402344,0.9990000128746032,0.5539701581001282,0.4443078339099884,293.0842590332031,297.1499938964844,293.1499938964844,0.0045125074684619,-1737.9222412109375,296.44677734375,0.4595802128314972,0.050000000745058,0.2348443865776062,290.3294372558594,291.1499938964844,255.16629028320312,254.29454040527344,279.1405334472656,293.5122375488281,290.3311462402344,1.0,0.2996638715267181,0.5797774791717529,0.5797774791717529,1.0,1.0,-1.3537429571151731,0.5076515674591064,0.8460913896560669,0.1852304190397262,0.0,0.0,0.6521837711334229,65.4830551147461,63.0,18.5522689819336,-15286.669921875,291.7074890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,307.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3499311506748199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003551356203388,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
585960,293.09820556640625,297.1499938964844,293.1499938964844,0.189160019159317,-3831.563720703125,304.14361572265625,0.8179090619087219,0.2538519203662872,0.2296815663576126,293.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363647460937,0.4602733552455902,0.050000000745058,0.0494961515069007,293.05426025390625,297.1499938964844,293.1499938964844,0.1787509620189666,-2850.005126953125,304.13916015625,0.8061962723731995,0.2430156916379928,0.1708978563547134,293.0956115722656,297.1499938964844,293.1499938964844,0.4099071621894836,-7403.5712890625,304.1672668457031,0.9990000128746032,0.5565900802612305,0.4430472254753113,293.0823059082031,297.1499938964844,293.1499938964844,0.0045239455066621,-1741.4268798828125,296.4695129394531,0.4602733552455902,0.050000000745058,0.2347884178161621,290.3384704589844,291.1499938964844,255.13970947265625,254.27130126953125,279.1401672363281,293.51171875,290.3399963378906,1.0,0.2993584871292114,0.5792582631111145,0.5792582631111145,1.0,1.0,-1.3536633253097534,0.507269561290741,0.8463937044143677,0.184826910495758,0.0,0.0,0.7053772807121277,65.1821060180664,66.0,21.682971954345703,-15298.662109375,290.9811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,307.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3501042127609253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003553112619556,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586020,293.0992431640625,297.1499938964844,293.1499938964844,0.1900025159120559,-3844.721923828125,304.1443176269531,0.8190816640853882,0.2549528181552887,0.2306737452745437,293.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3504333496094,0.4603316485881805,0.050000000745058,0.0494951456785202,293.0555419921875,297.1499938964844,293.1499938964844,0.1805744469165802,-2872.80810546875,304.13970947265625,0.8086652755737305,0.2451823055744171,0.172419011592865,293.07958984375,297.1499938964844,293.1499938964844,0.408974677324295,-7392.5478515625,304.1629333496094,0.9990000128746032,0.5612286329269409,0.4429413974285126,293.0782775878906,297.1499938964844,293.1499938964844,0.0045507005415856,-1750.128662109375,296.513671875,0.4603316485881805,0.050000000745058,0.2347836643457412,290.3516540527344,291.1499938964844,255.0884704589844,254.2265014648437,279.1377868652344,293.50347900390625,290.3524169921875,1.0,0.2997818291187286,0.5779317617416382,0.5779317617416382,1.0,1.0,-1.3565446138381958,0.5075617432594299,0.8489828109741211,0.184474229812622,0.0,0.0,0.8108479380607605,65.20223236083984,69.0,17.43136215209961,-15339.2568359375,292.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888916015625,308.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3503601551055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003555710136424,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586080,293.0992431640625,297.1499938964844,293.1499938964844,0.1900025159120559,-3844.721923828125,304.1443176269531,0.8190816640853882,0.2549528181552887,0.2306737452745437,293.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3504333496094,0.4603316485881805,0.050000000745058,0.0494951456785202,293.0555419921875,297.1499938964844,293.1499938964844,0.1805744469165802,-2872.80810546875,304.13970947265625,0.8086652755737305,0.2451823055744171,0.172419011592865,293.07958984375,297.1499938964844,293.1499938964844,0.408974677324295,-7392.5478515625,304.1629333496094,0.9990000128746032,0.5612286329269409,0.4429413974285126,293.0782775878906,297.1499938964844,293.1499938964844,0.0045507005415856,-1750.128662109375,296.513671875,0.4603316485881805,0.050000000745058,0.2347836643457412,290.3516540527344,291.1499938964844,255.0884704589844,254.2265014648437,279.1377868652344,293.50347900390625,290.3524169921875,1.0,0.2997818291187286,0.5779317617416382,0.5779317617416382,1.0,1.0,-1.3565446138381958,0.5075617432594299,0.8489828109741211,0.184474229812622,0.0,0.0,0.8108479380607605,65.20223236083984,69.0,17.43136215209961,-15339.2568359375,292.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888916015625,308.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3503601551055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003555710136424,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586140,293.1003112792969,297.1499938964844,293.1499938964844,0.1909967362880706,-3860.58837890625,304.1445617675781,0.8187234401702881,0.2560236155986786,0.2316615581512451,293.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545837402344,0.4589517116546631,0.050000000745058,0.0495186857879161,293.0570678710937,297.1499938964844,293.1499938964844,0.1825012564659118,-2897.057861328125,304.1399230957031,0.809442400932312,0.2472623884677887,0.1739014834165573,293.0713806152344,297.1499938964844,293.1499938964844,0.4112521111965179,-7428.8564453125,304.1547546386719,0.9990000128746032,0.5646947026252747,0.4454573392868042,293.0743408203125,297.1499938964844,293.1499938964844,0.0045823692344129,-1761.231201171875,296.5531311035156,0.4589517116546631,0.050000000745058,0.2348953336477279,290.3544311523437,291.1499938964844,255.04005432128903,254.18411254882807,279.13458251953125,293.4857788085937,290.3541259765625,1.0,0.3013221323490143,0.576229453086853,0.576229453086853,1.0,1.0,-1.362691044807434,0.5089280605316162,0.8537629842758179,0.1845514476299286,0.0,0.0,0.9166099429130554,65.89798736572266,72.0,4.550454616546631,-15393.421875,296.4831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,308.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3506068587303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003558213938958,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586200,293.1003112792969,297.1499938964844,293.1499938964844,0.1909967362880706,-3860.58837890625,304.1445617675781,0.8187234401702881,0.2560236155986786,0.2316615581512451,293.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545837402344,0.4589517116546631,0.050000000745058,0.0495186857879161,293.0570678710937,297.1499938964844,293.1499938964844,0.1825012564659118,-2897.057861328125,304.1399230957031,0.809442400932312,0.2472623884677887,0.1739014834165573,293.0713806152344,297.1499938964844,293.1499938964844,0.4112521111965179,-7428.8564453125,304.1547546386719,0.9990000128746032,0.5646947026252747,0.4454573392868042,293.0743408203125,297.1499938964844,293.1499938964844,0.0045823692344129,-1761.231201171875,296.5531311035156,0.4589517116546631,0.050000000745058,0.2348953336477279,290.3544311523437,291.1499938964844,255.04005432128903,254.18411254882807,279.13458251953125,293.4857788085937,290.3541259765625,1.0,0.3013221323490143,0.576229453086853,0.576229453086853,1.0,1.0,-1.362691044807434,0.5089280605316162,0.8537629842758179,0.1845514476299286,0.0,0.0,0.9166099429130554,65.89798736572266,72.0,4.550454616546631,-15393.421875,296.4831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,308.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3506068587303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003558213938958,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586260,293.10137939453125,297.1499938964844,293.1499938964844,0.1921804845333099,-3879.769775390625,304.1443786621094,0.8171918392181396,0.2570656836032867,0.2326416671276092,293.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34625244140625,0.4565022587776184,0.050000000745058,0.0495615899562835,293.0588684082031,297.1499938964844,293.1499938964844,0.1845587939023971,-2923.10498046875,304.1398620605469,0.8089205026626587,0.2492528110742569,0.175335019826889,293.0709228515625,297.1499938964844,293.1499938964844,0.4162753522396087,-7504.87451171875,304.1448059082031,0.9990000128746032,0.5667915344238281,0.4500048458576202,293.07080078125,297.1499938964844,293.1499938964844,0.0046185869723558,-1774.7371826171875,296.5860290527344,0.4565022587776184,0.050000000745058,0.2350988388061523,290.3445739746094,291.1499938964844,254.99473571777344,254.14439392089844,279.1317138671875,293.4616394042969,290.3431091308594,1.0,0.3037253022193908,0.5742480754852295,0.5742480754852295,1.0,1.0,-1.3713420629501345,0.5111075043678284,0.8602344989776611,0.184951826930046,0.0,0.0,1.0,67.12631225585938,75.0,-12.156112670898438,-15454.224609375,303.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03533935546875,308.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3509482145309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003561678167898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586320,293.10137939453125,297.1499938964844,293.1499938964844,0.1921804845333099,-3879.769775390625,304.1443786621094,0.8171918392181396,0.2570656836032867,0.2326416671276092,293.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34625244140625,0.4565022587776184,0.050000000745058,0.0495615899562835,293.0588684082031,297.1499938964844,293.1499938964844,0.1845587939023971,-2923.10498046875,304.1398620605469,0.8089205026626587,0.2492528110742569,0.175335019826889,293.0709228515625,297.1499938964844,293.1499938964844,0.4162753522396087,-7504.87451171875,304.1448059082031,0.9990000128746032,0.5667915344238281,0.4500048458576202,293.07080078125,297.1499938964844,293.1499938964844,0.0046185869723558,-1774.7371826171875,296.5860290527344,0.4565022587776184,0.050000000745058,0.2350988388061523,290.3445739746094,291.1499938964844,254.99473571777344,254.14439392089844,279.1317138671875,293.4616394042969,290.3431091308594,1.0,0.3037253022193908,0.5742480754852295,0.5742480754852295,1.0,1.0,-1.3713420629501345,0.5111075043678284,0.8602344989776611,0.184951826930046,0.0,0.0,1.0,67.12631225585938,75.0,-12.156112670898438,-15454.224609375,303.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03533935546875,308.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3509482145309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003561678167898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586380,293.1024475097656,297.1499938964844,293.1499938964844,0.1935565173625946,-3902.265869140625,304.1439514160156,0.8147897124290466,0.2580800354480743,0.2336111515760421,293.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32525634765625,0.4533178210258484,0.050000000745058,0.0496196262538433,293.0608215332031,297.1499938964844,293.1499938964844,0.1867595016956329,-2951.079345703125,304.1395568847656,0.8074292540550232,0.2511675357818603,0.1767240762710571,293.0774230957031,297.1499938964844,293.1499938964844,0.4235745966434479,-7613.09423828125,304.1343688964844,0.9990000128746032,0.5674937963485718,0.4560834765434265,293.0676574707031,297.1499938964844,293.1499938964844,0.0046588629484176,-1790.4681396484375,296.6121826171875,0.4533178210258484,0.050000000745058,0.2353741377592086,290.32208251953125,291.1499938964844,254.95278930664065,254.10757446289065,279.1297912597656,293.4347839355469,290.319580078125,1.0,0.3067792356014251,0.5721219182014465,0.5721219182014465,1.0,1.0,-1.381869554519653,0.5139259696006775,0.8679435849189758,0.1856301426887512,0.0,0.0,1.0,68.77057647705078,78.0,-29.4866886138916,-15517.5986328125,311.54669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,308.0122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.351452499628067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003566796076484,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586440,293.1024475097656,297.1499938964844,293.1499938964844,0.1935565173625946,-3902.265869140625,304.1439514160156,0.8147897124290466,0.2580800354480743,0.2336111515760421,293.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32525634765625,0.4533178210258484,0.050000000745058,0.0496196262538433,293.0608215332031,297.1499938964844,293.1499938964844,0.1867595016956329,-2951.079345703125,304.1395568847656,0.8074292540550232,0.2511675357818603,0.1767240762710571,293.0774230957031,297.1499938964844,293.1499938964844,0.4235745966434479,-7613.09423828125,304.1343688964844,0.9990000128746032,0.5674937963485718,0.4560834765434265,293.0676574707031,297.1499938964844,293.1499938964844,0.0046588629484176,-1790.4681396484375,296.6121826171875,0.4533178210258484,0.050000000745058,0.2353741377592086,290.32208251953125,291.1499938964844,254.95278930664065,254.10757446289065,279.1297912597656,293.4347839355469,290.319580078125,1.0,0.3067792356014251,0.5721219182014465,0.5721219182014465,1.0,1.0,-1.381869554519653,0.5139259696006775,0.8679435849189758,0.1856301426887512,0.0,0.0,1.0,68.77057647705078,78.0,-29.4866886138916,-15517.5986328125,311.54669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03106689453125,308.0122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.351452499628067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003566796076484,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586500,293.1029968261719,297.1499938964844,293.1499938964844,0.194313183426857,-3914.683349609375,304.1436767578125,0.8133302927017212,0.2585766613483429,0.2340909242630005,293.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.4515320658683777,0.050000000745058,0.0496533662080764,293.0617980957031,297.1499938964844,293.1499938964844,0.1879153400659561,-2965.80029296875,304.13934326171875,0.8063960671424866,0.2521019876003265,0.177404835820198,293.0829772949219,297.1499938964844,293.1499938964844,0.4279622733592987,-7677.4248046875,304.1292419433594,0.9990000128746032,0.5673207640647888,0.4595806300640106,293.06622314453125,297.1499938964844,293.1499938964844,0.0046804333105683,-1799.119873046875,296.62286376953125,0.4515320658683777,0.050000000745058,0.2355341911315918,290.306396484375,291.1499938964844,254.93316650390625,254.09034729003903,279.1292419433594,293.4213562011719,290.30340576171875,1.0,0.3085013628005981,0.5710424780845642,0.5710424780845642,1.0,1.0,-1.3876930475234983,0.5155410170555115,0.8721520304679871,0.1860696077346801,0.0,0.0,1.0,69.72250366210938,78.0,-37.74428176879883,-15549.580078125,316.3800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,307.9937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.351780354976654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003570123226381,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586560,293.103515625,297.1499938964844,293.1499938964844,0.1951114684343338,-3927.8037109375,304.14337158203125,0.8117291331291199,0.259066104888916,0.2345668822526931,293.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2925109863281,0.4496562480926513,0.050000000745058,0.0496898032724857,293.06280517578125,297.1499938964844,293.1499938964844,0.1891070455312729,-2980.988037109375,304.1391296386719,0.8052065968513489,0.2530232071876526,0.1780780404806137,293.0899353027344,297.1499938964844,293.1499938964844,0.4327801465988159,-7747.59423828125,304.124267578125,0.9990000128746032,0.5668049454689026,0.4633271396160126,293.0648803710937,297.1499938964844,293.1499938964844,0.0047029093839228,-1808.26171875,296.6322021484375,0.4496562480926513,0.050000000745058,0.2357070297002792,290.2880249023437,291.1499938964844,254.9144897460937,254.07394409179688,279.12896728515625,293.4082946777344,290.2846069335937,1.0,0.3103301525115967,0.5699683427810669,0.5699683427810669,1.0,1.0,-1.393820881843567,0.5172766447067261,0.8765442371368408,0.1865735650062561,0.0,0.0,1.0,70.74836730957031,81.0,-45.50837326049805,-15581.5810546875,321.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111694335937,307.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3521628677845001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003574005386326,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586620,293.1046142578125,297.1499938964844,293.1499938964844,0.1968169510364532,-3955.861572265625,304.1427307128906,0.8081710934638977,0.2600231468677521,0.235505923628807,293.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24981689453125,0.4457311928272247,0.050000000745058,0.0497695989906787,293.0648498535156,297.1499938964844,293.1499938964844,0.1915813982486724,-3012.526611328125,304.1386108398437,0.8024721741676331,0.2548204064369201,0.179399088025093,293.1075134277344,297.1499938964844,293.1499938964844,0.4435369372367859,-7902.80615234375,304.1149597167969,0.9990000128746032,0.5647710561752319,0.4714278280735016,293.0623474121094,297.1499938964844,293.1499938964844,0.0047504850663244,-1827.91650390625,296.64752197265625,0.4457311928272247,0.050000000745058,0.2360855340957641,290.2442626953125,291.1499938964844,254.8801422119141,254.0437164306641,279.1291198730469,293.3842468261719,290.2401123046875,1.0,0.3142476379871368,0.5678814053535461,0.5678814053535461,1.0,1.0,-1.4068081378936768,0.5210686326026917,0.8857394456863403,0.1877713799476623,0.0,0.0,1.0,72.9898452758789,84.0,-59.143211364746094,-15645.3759765625,332.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,307.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3530956506729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003583471989259,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586680,293.1046142578125,297.1499938964844,293.1499938964844,0.1968169510364532,-3955.861572265625,304.1427307128906,0.8081710934638977,0.2600231468677521,0.235505923628807,293.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24981689453125,0.4457311928272247,0.050000000745058,0.0497695989906787,293.0648498535156,297.1499938964844,293.1499938964844,0.1915813982486724,-3012.526611328125,304.1386108398437,0.8024721741676331,0.2548204064369201,0.179399088025093,293.1075134277344,297.1499938964844,293.1499938964844,0.4435369372367859,-7902.80615234375,304.1149597167969,0.9990000128746032,0.5647710561752319,0.4714278280735016,293.0623474121094,297.1499938964844,293.1499938964844,0.0047504850663244,-1827.91650390625,296.64752197265625,0.4457311928272247,0.050000000745058,0.2360855340957641,290.2442626953125,291.1499938964844,254.8801422119141,254.0437164306641,279.1291198730469,293.3842468261719,290.2401123046875,1.0,0.3142476379871368,0.5678814053535461,0.5678814053535461,1.0,1.0,-1.4068081378936768,0.5210686326026917,0.8857394456863403,0.1877713799476623,0.0,0.0,1.0,72.9898452758789,84.0,-59.143211364746094,-15645.3759765625,332.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,307.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3530956506729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003583471989259,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
586740,293.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1421203613281,0.8042235970497131,0.0,0.236424908041954,293.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.4417017698287964,0.0,0.0498570688068866,293.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1381225585937,0.7994015216827393,0.0,0.1806858479976654,293.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1066589355469,0.9990000128746032,0.0,0.4801505506038666,293.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6595764160156,0.4417017698287964,0.0,0.2365004569292068,290.19293212890625,294.1499938964844,254.8500061035156,254.01715087890625,279.130126953125,293.3643493652344,290.1882629394531,0.0,0.0,0.5659371614456177,0.5659371614456177,1.0,1.0,-1.420529842376709,0.5252392292022705,0.8952906131744385,0.1892226785421371,0.0,0.0,0.0,75.44131469726562,60.0,-69.8582534790039,-15708.8935546875,345.1383972167969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,307.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1421203613281,0.8042235970497131,0.0,0.236424908041954,293.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.4417017698287964,0.0,0.0498570688068866,293.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1381225585937,0.7994015216827393,0.0,0.1806858479976654,293.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1066589355469,0.9990000128746032,0.0,0.4801505506038666,293.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6595764160156,0.4417017698287964,0.0,0.2365004569292068,290.19293212890625,294.1499938964844,254.8500061035156,254.01715087890625,279.130126953125,293.3643493652344,290.1882629394531,0.0,0.0,0.5659371614456177,0.5659371614456177,1.0,1.0,-1.420529842376709,0.5252392292022705,0.8952906131744385,0.1892226785421371,0.0,0.0,0.0,75.44131469726562,60.0,-69.8582534790039,-15708.8935546875,345.1383972167969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,307.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961975097656,0.0,0.0,0.0009569912217557,293.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,0.0002792871673591,292.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0007328345091082,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0020485089626163,292.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.001324818120338,290.2344970703125,294.1499938964844,254.8247985839844,253.99490356445312,272.7906494140625,279.2522888183594,290.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064123570919036,2.0329816052822025e-08,0.006412336602807,-0.0469838418066501,0.0,0.0,0.0,-0.0417042337357997,60.0,-334.0029602050781,-0.0,-2.80260087492934e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2514585059340329e-17,-1.251460408449442e-17,1.916903600694471e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961975097656,0.0,0.0,0.0009569912217557,293.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,0.0002792871673591,292.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0007328345091082,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0020485089626163,292.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.001324818120338,290.2344970703125,294.1499938964844,254.8247985839844,253.99490356445312,272.7906494140625,279.2522888183594,290.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064123570919036,2.0329816052822025e-08,0.006412336602807,-0.0469838418066501,0.0,0.0,0.0,-0.0417042337357997,60.0,-334.0029602050781,-0.0,-2.80260087492934e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2514585059340329e-17,-1.251460408449442e-17,1.916903600694471e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.00012875853281,293.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,0.0001138559964601,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,9.98030445771292e-05,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0001666332682361,292.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,0.0005400838563218,290.2348022460937,294.1499938964844,254.81417846679688,253.98550415039065,272.3815002441406,271.4071044921875,290.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259092008695,1.7712681099624206e-08,0.0012590741971507,-0.0452621690928936,0.0,0.0,0.0,-0.0143931582570075,60.0,-168.1124725341797,-0.0,-1.08080996596982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.1777160733774136e-20,-4.177722535725949e-20,6.399157079276832e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6533508300781,0.0,0.0,0.0001032401705742,293.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.0001085296316887,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664123535156,0.0,0.0,8.029505261220038e-05,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,0.0001089817014872,292.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0109558105469,0.0,0.0,0.0005148178315721,290.23492431640625,294.1499938964844,254.8048095703125,253.9772186279297,272.20294189453125,266.0455627441406,290.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990996379405,1.7297784538072847e-08,0.0010990824084728,-0.0443341434001922,0.0,0.0,0.0,-0.0133947562426328,60.0,-78.826904296875,-0.0,-8.236636261926834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64373779296875,0.0,0.0,0.0001027325706672,293.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.0001081769660231,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,7.990311132743955e-05,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001081874797819,292.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920959472656,0.0,0.0,0.0005131449433974,290.2350769042969,294.1499938964844,254.7966461181641,253.97000122070312,272.03326416015625,262.47381591796875,290.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946579277515,1.6930096435885392e-08,0.0010946410475298,-0.0433746539056301,0.0,0.0,0.0,-0.0132059035822749,60.0,-45.46090316772461,-0.0,-8.169865139961986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,0.0001024176453938,293.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,0.0001078485074685,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,7.965821714606136e-05,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0001078513378161,292.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0005115868989378,290.2351989746094,294.1499938964844,254.78965759277344,253.9638061523437,271.8656921386719,260.0803527832031,290.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913183214142,1.654226622349597e-08,0.0010913016740232,-0.0423609986901283,0.0,0.0,0.0,-0.0130134988576173,60.0,-33.335575103759766,-0.0,-8.120089489693785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.615478515625,0.0,0.0,0.0001017509421217,293.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276611328125,0.0,0.0,0.0001071465521818,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,7.913967419881374e-05,291.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001071491569746,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.0,0.0,0.0005082571296952,290.2354431152344,294.1499938964844,254.7789764404297,253.95431518554688,271.5367736816406,257.3648681640625,290.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894524693489,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.22862434387207,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.615478515625,0.0,0.0,0.0001017509421217,293.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276611328125,0.0,0.0,0.0001071465521818,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,7.913967419881374e-05,291.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001071491569746,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.0,0.0,0.0005082571296952,290.2354431152344,294.1499938964844,254.7789764404297,253.95431518554688,271.5367736816406,257.3648681640625,290.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894524693489,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.22862434387207,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,0.0001010370324365,293.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.000106394807517,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,7.858440221752971e-05,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001063973613781,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004211425781,0.0,0.0,0.0005046911537647,290.23565673828125,294.1499938964844,254.7723999023437,253.94842529296875,271.2162170410156,256.08856201171875,290.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.27552032470703,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,0.0001010370324365,293.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.000106394807517,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,7.858440221752971e-05,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001063973613781,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004211425781,0.0,0.0,0.0005046911537647,290.23565673828125,294.1499938964844,254.7723999023437,253.94842529296875,271.2162170410156,256.08856201171875,290.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.27552032470703,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,0.0001002913850243,293.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,0.0001056096516549,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,7.8004457463976e-05,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001056121545843,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86505126953125,0.0,0.0,0.0005009667365811,290.23583984375,294.1499938964844,254.76954650878903,253.94583129882807,270.9039306640625,255.4679412841797,290.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-25.98241233825684,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,0.0001002913850243,293.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281799316406,0.0,0.0,0.0001056096516549,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,7.8004457463976e-05,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001056121545843,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86505126953125,0.0,0.0,0.0005009667365811,290.23583984375,294.1499938964844,254.76954650878903,253.94583129882807,270.9039306640625,255.4679412841797,290.1905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-25.98241233825684,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614624023437,0.0,0.0,9.953026892617344e-05,293.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,0.0001048081976477,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,7.741247827652842e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001048106496455,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83038330078125,0.0,0.0,0.0004971649614162,290.23602294921875,294.1499938964844,254.77003479003903,253.9461669921875,270.599853515625,255.1556396484375,290.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-25.76726150512696,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
