time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587640,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614624023437,0.0,0.0,9.953026892617344e-05,293.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,0.0001048081976477,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,7.741247827652842e-05,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001048106496455,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83038330078125,0.0,0.0,0.0004971649614162,290.23602294921875,294.1499938964844,254.77003479003903,253.9461669921875,270.599853515625,255.1556396484375,290.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-25.76726150512696,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527648925781,0.0,0.0,9.914887050399555e-05,293.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0001044065866153,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,7.711583748459816e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001044090095092,292.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133239746094,0.0,0.0,0.0004952598828822,290.2361145019531,294.1499938964844,254.7714233398437,253.9473419189453,270.4508056640625,255.06170654296875,290.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941205009818,60.0,-25.6627254486084,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5441589355469,0.0,0.0,9.876938565867022e-05,293.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,0.0001040069982991,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55621337890625,0.0,0.0,7.68206809880212e-05,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001040093920892,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964172363281,0.0,0.0,0.0004933644086122,290.2361755371094,294.1499938964844,254.7735137939453,253.9491424560547,270.30377197265625,254.9935607910156,290.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709523916244,0.0,0.0,0.0,-0.010759687051177,60.0,-25.558237075805664,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,9.802288695937024e-05,293.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001032209329423,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,7.624006684636697e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.0001032232830766,292.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.0004896356840617,290.2362976074219,294.1499938964844,254.77960205078125,253.95440673828125,270.0155334472656,254.90744018554688,290.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065611538185749e-08,0.0010444740764796,-0.0280363485217094,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.34980583190918,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,9.802288695937024e-05,293.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,0.0001032209329423,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,7.624006684636697e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.0001032232830766,292.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631530761719,0.0,0.0,0.0004896356840617,290.2362976074219,294.1499938964844,254.77960205078125,253.95440673828125,270.0155334472656,254.90744018554688,290.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065611538185749e-08,0.0010444740764796,-0.0280363485217094,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.34980583190918,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,9.730378951644524e-05,293.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001024637313093,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,7.56807712605223e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,0.000102466030512,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.0004860438057221,290.2364196777344,294.1499938964844,254.7879180908203,253.961654663086,269.73486328125,254.86163330078125,290.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169522113301356e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.14459991455078,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,9.730378951644524e-05,293.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.0001024637313093,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,7.56807712605223e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,0.000102466030512,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.0004860438057221,290.2364196777344,294.1499938964844,254.7879180908203,253.961654663086,269.73486328125,254.86163330078125,290.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169522113301356e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.14459991455078,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942626953125,0.0,0.0,9.662852971814571e-05,293.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001017526883515,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,7.51555708120577e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001017549438984,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,0.0004826709337066,290.2364807128906,294.1499938964844,254.798095703125,253.9705352783203,269.4614562988281,254.83804321289065,290.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-24.946666717529297,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942626953125,0.0,0.0,9.662852971814571e-05,293.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001017526883515,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,7.51555708120577e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,0.0001017549438984,292.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,0.0004826709337066,290.2364807128906,294.1499938964844,254.798095703125,253.9705352783203,269.4614562988281,254.83804321289065,290.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-24.946666717529297,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,9.601155034033582e-05,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,0.0001011030035442,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,7.467569230357185e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001011052154353,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671447753906,0.0,0.0,0.0004795891290996,290.23651123046875,294.1499938964844,254.8097686767578,253.98074340820312,269.195068359375,254.8271942138672,290.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-24.760400772094727,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,9.601155034033582e-05,293.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,0.0001011030035442,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,7.467569230357185e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001011052154353,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671447753906,0.0,0.0,0.0004795891290996,290.23651123046875,294.1499938964844,254.8097686767578,253.98074340820312,269.195068359375,254.8271942138672,290.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-24.760400772094727,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,9.572804992785676e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.229248046875,0.0,0.0,0.0001008044855552,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,7.445519440807402e-05,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0001008066756185,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65167236328125,0.0,0.0,0.0004781730822287,290.23651123046875,294.1499938964844,254.8160552978516,253.9862365722656,269.0643920898437,254.8248748779297,290.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-24.67276382446289,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,9.54622810240835e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,0.0001005246376735,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,7.424848445225507e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,0.0001005268059088,292.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363220214844,0.0,0.0,0.0004768455983139,290.2364807128906,294.1499938964844,254.8225555419922,253.991928100586,268.935302734375,254.82400512695312,290.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-24.58923721313477,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,9.498550207354128e-05,293.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001000225965981,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581298828125,0.0,0.0,7.38776579964906e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001000247284537,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.000474464148283,290.2364501953125,294.1499938964844,254.83609008789065,254.0037841796875,268.68182373046875,254.8255157470703,290.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634317652357e-09,0.0010121084051206,-0.018125869333744,0.0,0.0,0.0,-0.0084221456199884,60.0,-24.43536949157715,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,9.498550207354128e-05,293.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001000225965981,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581298828125,0.0,0.0,7.38776579964906e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001000247284537,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60601806640625,0.0,0.0,0.000474464148283,290.2364501953125,294.1499938964844,254.83609008789065,254.0037841796875,268.68182373046875,254.8255157470703,290.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634317652357e-09,0.0010121084051206,-0.018125869333744,0.0,0.0,0.0,-0.0084221456199884,60.0,-24.43536949157715,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,9.458190470468252e-05,293.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,9.959761518985032e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,7.356374408118427e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,9.959971066564322e-05,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0004724481841549,290.236328125,294.1499938964844,254.8500061035156,254.0159606933593,268.4342956542969,254.8300323486328,290.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.299802780151367,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,9.458190470468252e-05,293.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,9.959761518985032e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,7.356374408118427e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,9.959971066564322e-05,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.0004724481841549,290.236328125,294.1499938964844,254.8500061035156,254.0159606933593,268.4342956542969,254.8300323486328,290.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.299802780151367,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,9.424903691979124e-05,293.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,9.924711775965989e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,7.330484368139878e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,9.924918413162231e-05,292.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468444824219,0.0,0.0,0.0004707855987362,290.2362060546875,294.1499938964844,254.8639068603516,254.0281524658203,268.1923522949219,254.8365020751953,290.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.182647705078125,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,9.424903691979124e-05,293.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,9.924711775965989e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,7.330484368139878e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,9.924918413162231e-05,292.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468444824219,0.0,0.0,0.0004707855987362,290.2362060546875,294.1499938964844,254.8639068603516,254.0281524658203,268.1923522949219,254.8365020751953,290.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.182647705078125,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.398211841471492e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,9.89660620689392e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,7.30972460587509e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,9.896809933707118e-05,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51788330078125,0.0,0.0,0.0004694524104706,290.2359924316406,294.1499938964844,254.87744140625,254.0400238037109,267.9557189941406,254.84425354003903,290.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.083240509033203,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017944335937,0.0,0.0,9.398211841471492e-05,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,9.89660620689392e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,7.30972460587509e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,9.896809933707118e-05,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51788330078125,0.0,0.0,0.0004694524104706,290.2359924316406,294.1499938964844,254.87744140625,254.0400238037109,267.9557189941406,254.84425354003903,290.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.083240509033203,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,9.387146565131844e-05,293.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.88495594356209e-05,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051208496094,0.0,0.0,7.301117875613272e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,9.885157487588005e-05,292.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,0.0004688997287303,290.2358703613281,294.1499938964844,254.8839569091797,254.0457458496093,267.8393249511719,254.84844970703125,290.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.039857864379883,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,9.377488458994776e-05,293.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292175292969,0.0,0.0,9.874785610008983e-05,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,7.293605449376628e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,9.874985698843376e-05,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4893493652344,0.0,0.0,0.0004684173036366,290.2357482910156,294.1499938964844,254.8902282714844,254.0512542724609,267.72412109375,254.8527984619141,289.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.00044250488281,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37261962890625,0.0,0.0,9.362030687043445e-05,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,9.858510020421818e-05,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38311767578125,0.0,0.0,7.281583384610713e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,9.858707926468924e-05,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,0.0004676452954299,290.2354431152344,294.1499938964844,254.9019012451172,254.0615234375,267.4972839355469,254.8617706298828,289.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-23.932748794555664,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37261962890625,0.0,0.0,9.362030687043445e-05,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,9.858510020421818e-05,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38311767578125,0.0,0.0,7.281583384610713e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,9.858707926468924e-05,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,0.0004676452954299,290.2354431152344,294.1499938964844,254.9019012451172,254.0615234375,267.4972839355469,254.8617706298828,289.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-23.932748794555664,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,9.351080370834096e-05,292.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,9.846981265582144e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,7.27306614862755e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,9.847176261246204e-05,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333190917969,0.0,0.0,0.0004670984053518,290.235107421875,294.1499938964844,254.91207885742188,254.0704803466797,267.2749328613281,254.8708648681641,289.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-23.87860679626465,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,9.351080370834096e-05,292.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,9.846981265582144e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,7.27306614862755e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,9.847176261246204e-05,292.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4333190917969,0.0,0.0,0.0004670984053518,290.235107421875,294.1499938964844,254.91207885742188,254.0704803466797,267.2749328613281,254.8708648681641,289.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-23.87860679626465,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,9.34329509618692e-05,292.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,9.838785626925528e-05,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,7.267011096701026e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,9.838977712206542e-05,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057922363281,0.0,0.0,0.0004667096072807,290.23468017578125,294.1499938964844,254.9203948974609,254.0778350830078,267.056884765625,254.8798065185547,289.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-23.83565330505371,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,9.34329509618692e-05,292.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,9.838785626925528e-05,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,7.267011096701026e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,9.838977712206542e-05,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057922363281,0.0,0.0,0.0004667096072807,290.23468017578125,294.1499938964844,254.9203948974609,254.0778350830078,267.056884765625,254.8798065185547,289.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-23.83565330505371,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,9.337317169411108e-05,292.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,9.83249192358926e-05,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,7.262361032189801e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649841308594,0.0,0.0,9.83268182608299e-05,292.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,0.0004664110892917,290.23419189453125,294.1499938964844,254.92648315429688,254.08322143554688,266.8429870605469,254.8882598876953,289.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-23.800540924072266,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,9.337317169411108e-05,292.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,9.83249192358926e-05,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,7.262361032189801e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649841308594,0.0,0.0,9.83268182608299e-05,292.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37860107421875,0.0,0.0,0.0004664110892917,290.23419189453125,294.1499938964844,254.92648315429688,254.08322143554688,266.8429870605469,254.8882598876953,289.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-23.800540924072266,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,9.334771311841904e-05,292.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,9.829812188399956e-05,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,7.260381244122982e-05,290.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,9.830000635702164e-05,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0004662839928641,290.2339172363281,294.1499938964844,254.92857360839844,254.0850982666016,266.737548828125,254.89219665527344,289.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-23.78514862060547,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,9.332461195299402e-05,292.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,9.827380563365296e-05,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,7.258584082592279e-05,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,9.82756755547598e-05,292.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0004661686252802,290.233642578125,294.1499938964844,254.92996215820312,254.0863494873047,266.633056640625,254.8959045410156,289.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-23.77094459533692,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,9.328503801953048e-05,292.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,9.823215077631176e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121032714844,0.0,0.0,7.255506352521479e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.823399886954576e-05,292.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250732421875,0.0,0.0,0.0004659710393752,290.2330322265625,294.1499938964844,254.93045043945312,254.0868682861328,266.4269714355469,254.9023895263672,289.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-23.74587059020996,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,9.328503801953048e-05,292.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2277526855469,0.0,0.0,9.823215077631176e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121032714844,0.0,0.0,7.255506352521479e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.823399886954576e-05,292.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250732421875,0.0,0.0,0.0004659710393752,290.2330322265625,294.1499938964844,254.93045043945312,254.0868682861328,266.4269714355469,254.9023895263672,289.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-23.74587059020996,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,9.325497376266868e-05,292.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,9.820051491260529e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,7.25316785974428e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,9.820234117796645e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987365722656,0.0,0.0,0.0004658209509216,290.2323303222656,294.1499938964844,254.92759704589844,254.08447265625,266.2245483398437,254.9073944091797,289.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-23.725341796875,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,9.325497376266868e-05,292.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,9.820051491260529e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,7.25316785974428e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,9.820234117796645e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987365722656,0.0,0.0,0.0004658209509216,290.2323303222656,294.1499938964844,254.92759704589844,254.08447265625,266.2245483398437,254.9073944091797,289.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-23.725341796875,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.323632548330352e-05,292.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,9.818089165491985e-05,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,7.251717761391774e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,9.818269609240816e-05,292.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0004657278768718,290.2315673828125,294.1499938964844,254.9210205078125,254.07882690429688,266.0256652832031,254.9105529785156,289.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-23.70988655090332,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.323632548330352e-05,292.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,9.818089165491985e-05,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845764160156,0.0,0.0,7.251717761391774e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,9.818269609240816e-05,292.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0004657278768718,290.2315673828125,294.1499938964844,254.9210205078125,254.07882690429688,266.0256652832031,254.9105529785156,289.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-23.70988655090332,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
