time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589980,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.323153790319338e-05,292.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,9.817586396820845e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,7.251345232361928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,9.817764657782392e-05,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.0004657040408346,290.2307434082031,294.1499938964844,254.91033935546875,254.0695953369141,265.8301696777344,254.91151428222656,289.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331623212156e-09,0.0009934118716046,-0.0123987346887588,0.0,0.0,0.0,-0.0073382933624088,60.0,-23.70029067993164,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.323153790319338e-05,292.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,9.817586396820845e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,7.251345232361928e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,9.817764657782392e-05,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.0004657040408346,290.2307434082031,294.1499938964844,254.91033935546875,254.0695953369141,265.8301696777344,254.91151428222656,289.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331623212156e-09,0.0009934118716046,-0.0123987346887588,0.0,0.0,0.0,-0.0073382933624088,60.0,-23.70029067993164,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,9.323510312242432e-05,292.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,9.817963291425258e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,7.251622446347028e-05,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,9.818140824791044e-05,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,0.0004657219105865,290.23028564453125,294.1499938964844,254.90335083007807,254.06353759765625,265.733642578125,254.9110412597656,289.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-23.69795799255371,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,9.324309212388472e-05,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,9.81880511972122e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,7.252243813127279e-05,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,9.818981197895482e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213439941406,0.0,0.0,0.0004657618410419,290.2298278808594,294.1499938964844,254.89520263671875,254.05645751953125,265.63787841796875,254.909896850586,289.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-23.69742012023925,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,9.327347652288154e-05,292.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,9.82200654107146e-05,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,7.254607044160366e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,9.82218043645844e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.196044921875,0.0,0.0,0.0004659137048292,290.2288513183594,294.1499938964844,254.8751983642578,254.03909301757807,265.4486389160156,254.9052734375,289.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456594218307e-09,0.0009938575094565,-0.0125352954491972,0.0,0.0,0.0,-0.0073641338385641,60.0,-23.702167510986328,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,9.327347652288154e-05,292.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,9.82200654107146e-05,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,7.254607044160366e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,9.82218043645844e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.196044921875,0.0,0.0,0.0004659137048292,290.2288513183594,294.1499938964844,254.8751983642578,254.03909301757807,265.4486389160156,254.9052734375,289.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456594218307e-09,0.0009938575094565,-0.0125352954491972,0.0,0.0,0.0,-0.0073641338385641,60.0,-23.702167510986328,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,9.332440822618082e-05,292.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,9.827371104620396e-05,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,7.258568075485528e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,9.827542817220092e-05,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,0.0004661681887228,290.2277526855469,294.1499938964844,254.8500061035156,254.01715087890625,265.26220703125,254.8972320556641,289.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.2098445557646755e-09,0.0009943994227796,-0.0127013633027672,0.0,0.0,0.0,-0.0073955575935542,60.0,-23.71526908874512,-0.0,-6.741957037093016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,9.332440822618082e-05,292.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,9.827371104620396e-05,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,7.258568075485528e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,9.827542817220092e-05,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,0.0004661681887228,290.2277526855469,294.1499938964844,254.8500061035156,254.01715087890625,265.26220703125,254.8972320556641,289.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.2098445557646755e-09,0.0009943994227796,-0.0127013633027672,0.0,0.0,0.0,-0.0073955575935542,60.0,-23.71526908874512,-0.0,-6.741957037093016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.339250391349196e-05,292.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,9.83454374363646e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.263864245032892e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,9.83471327344887e-05,292.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0004665084125008,290.22662353515625,294.1499938964844,254.8212280273437,253.9920349121093,265.0785217285156,254.8853912353516,289.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-23.736616134643555,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,9.339250391349196e-05,292.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,9.83454374363646e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.263864245032892e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,9.83471327344887e-05,292.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0004665084125008,290.22662353515625,294.1499938964844,254.8212280273437,253.9920349121093,265.0785217285156,254.8853912353516,289.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-23.736616134643555,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.347056766273454e-05,292.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,9.842766303336248e-05,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.269936031661928e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,9.842933650361374e-05,292.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0004668984620366,290.2253723144531,294.1499938964844,254.79087829589844,253.9654235839844,264.8973693847656,254.86990356445312,289.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-23.76286697387696,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.347056766273454e-05,292.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,9.842766303336248e-05,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.269936031661928e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,9.842933650361374e-05,292.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0004668984620366,290.2253723144531,294.1499938964844,254.79087829589844,253.9654235839844,264.8973693847656,254.86990356445312,289.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-23.76286697387696,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.35134885367006e-05,292.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,9.84728685580194e-05,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.273274241015315e-05,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,9.847453475231303e-05,292.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,0.0004671128990594,290.2247314453125,294.1499938964844,254.775146484375,253.9515838623047,264.8077392578125,254.86085510253903,289.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-23.77748107910156,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.355897054774688e-05,292.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218933105469,0.0,0.0,9.852077346295118e-05,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.276812539203092e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,9.852243238128722e-05,292.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0004673401126638,290.2240295410156,294.1499938964844,254.75906372070312,253.9374084472656,264.71875,254.8509826660156,289.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-23.79301071166992,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.365747246192768e-05,292.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,9.86245140666142e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.284473394975066e-05,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,9.86261511570774e-05,292.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.0004678322293329,290.2226257324219,294.1499938964844,254.7258758544922,253.9081115722656,264.5425109863281,254.82891845703125,289.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-23.826744079589844,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.365747246192768e-05,292.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,9.86245140666142e-05,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.284473394975066e-05,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,9.86261511570774e-05,292.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.0004678322293329,290.2226257324219,294.1499938964844,254.7258758544922,253.9081115722656,264.5425109863281,254.82891845703125,289.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-23.826744079589844,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.37656222959049e-05,292.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,9.873841918306424e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.292885129572824e-05,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,9.87400344456546e-05,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,0.0004683725419454,290.2211303710937,294.1499938964844,254.69143676757807,253.87762451171875,264.3685913085937,254.8038787841797,289.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-23.863954544067383,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.37656222959049e-05,292.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,9.873841918306424e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.292885129572824e-05,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,9.87400344456546e-05,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,0.0004683725419454,290.2211303710937,294.1499938964844,254.69143676757807,253.87762451171875,264.3685913085937,254.8038787841797,289.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-23.863954544067383,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.38827361096628e-05,292.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,9.886175394058228e-05,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.301993173314258e-05,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,9.88633546512574e-05,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.0004689575871452,290.2195129394531,294.1499938964844,254.65586853027344,253.84605407714844,264.1969299316406,254.776107788086,289.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-23.904409408569336,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.38827361096628e-05,292.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187805175781,0.0,0.0,9.886175394058228e-05,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.301993173314258e-05,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,9.88633546512574e-05,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.0004689575871452,290.2195129394531,294.1499938964844,254.65586853027344,253.84605407714844,264.1969299316406,254.776107788086,289.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-23.904409408569336,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.400791896041484e-05,292.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,9.899358701659366e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.311729859793559e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,9.899517317535356e-05,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,0.0004695829702541,290.21783447265625,294.1499938964844,254.6192779541016,253.81349182128903,264.0274658203125,254.7457733154297,289.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-23.94783973693848,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.400791896041484e-05,292.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,9.899358701659366e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.311729859793559e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,9.899517317535356e-05,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,0.0004695829702541,290.21783447265625,294.1499938964844,254.6192779541016,253.81349182128903,264.0274658203125,254.7457733154297,289.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-23.94783973693848,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.407321340404452e-05,292.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,9.906235936796293e-05,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.316808478208259e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,9.90639309748076e-05,292.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895935058594,0.0,0.0,0.0004699091659858,290.2169494628906,294.1499938964844,254.60061645507807,253.796875,263.94354248046875,254.72970581054688,289.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-23.970592498779297,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.41401012823917e-05,292.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,9.913280518958344e-05,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,7.3220107879024e-05,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559143066406,0.0,0.0,9.91343695204705e-05,292.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0004702433361671,290.2160339355469,294.1499938964844,254.58175659179688,253.78005981445312,263.8601379394531,254.7130889892578,289.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-23.993953704833984,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.42780388868414e-05,292.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,9.927806968335062e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,7.332739187404513e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,9.927961946232244e-05,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.000470932398457,290.2141418457031,294.1499938964844,254.5434417724609,253.745849609375,263.6948547363281,254.67832946777344,289.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.042308807373047,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.42780388868414e-05,292.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,9.927806968335062e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,7.332739187404513e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,9.927961946232244e-05,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.000470932398457,290.2141418457031,294.1499938964844,254.5434417724609,253.745849609375,263.6948547363281,254.67832946777344,289.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.042308807373047,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.442036389373244e-05,292.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,9.942796168616042e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.343808829318732e-05,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,9.94294896372594e-05,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,0.0004716434341389,290.212158203125,294.1499938964844,254.50442504882807,253.7109832763672,263.5315856933594,254.6416931152344,289.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.09256935119629,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.442036389373244e-05,292.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,9.942796168616042e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.343808829318732e-05,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,9.94294896372594e-05,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,0.0004716434341389,290.212158203125,294.1499938964844,254.50442504882807,253.7109832763672,263.5315856933594,254.6416931152344,289.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.09256935119629,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.4565621111542e-05,292.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.9580931419041e-05,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,7.355106936302036e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63543701171875,0.0,0.0,9.958245209418236e-05,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0004723690799437,290.2100830078125,294.1499938964844,254.4648284912109,253.6755523681641,263.3702697753906,254.60340881347656,289.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.14428329467773,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.4565621111542e-05,292.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.9580931419041e-05,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,7.355106936302036e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63543701171875,0.0,0.0,9.958245209418236e-05,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0004723690799437,290.2100830078125,294.1499938964844,254.4648284912109,253.6755523681641,263.3702697753906,254.60340881347656,289.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.14428329467773,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.471229714108632e-05,292.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,9.973539999919012e-05,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,7.366514910245314e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285705566406,0.0,0.0,9.973690612241626e-05,291.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0004731017979793,290.2078857421875,294.1499938964844,254.4247589111328,253.6396484375,263.2109069824219,254.563720703125,289.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.19699478149414,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.471229714108632e-05,292.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,9.973539999919012e-05,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,7.366514910245314e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285705566406,0.0,0.0,9.973690612241626e-05,291.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0004731017979793,290.2078857421875,294.1499938964844,254.4247589111328,253.6396484375,263.2109069824219,254.563720703125,289.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.19699478149414,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.478568972554058e-05,292.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,9.98126924969256e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,7.372222898993641e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,9.98141840682365e-05,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.874267578125,0.0,0.0,0.0004734684480354,290.2067565917969,294.1499938964844,254.4045867919922,253.6215667724609,263.1319580078125,254.5434112548828,289.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.223583221435547,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.485886403126642e-05,292.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,9.988975943997502e-05,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,7.377914153039455e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,9.989124373532832e-05,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86297607421875,0.0,0.0,0.0004738340212497,290.2055969238281,294.1499938964844,254.38433837890625,253.6033935546875,263.053466796875,254.52284240722656,289.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.250242233276367,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.500383748672904e-05,292.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,0.0001000424381345,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,7.389190432149917e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0001000439078779,291.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,0.0004745582700707,290.20318603515625,294.1499938964844,254.3436584472656,253.56689453125,262.8978271484375,254.4810485839844,289.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.30355262756348,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.500383748672904e-05,292.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,0.0001000424381345,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,7.389190432149917e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0001000439078779,291.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,0.0004745582700707,290.20318603515625,294.1499938964844,254.3436584472656,253.56689453125,262.8978271484375,254.4810485839844,289.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.30355262756348,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.514580597169696e-05,292.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0001001919517875,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.400232425425202e-05,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0001001933997031,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180847167969,0.0,0.0,0.0004752674722112,290.20068359375,294.1499938964844,254.30284118652344,253.5302581787109,262.7440185546875,254.4385528564453,289.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.35648536682129,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.514580597169696e-05,292.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0001001919517875,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.400232425425202e-05,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0001001933997031,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180847167969,0.0,0.0,0.0004752674722112,290.20068359375,294.1499938964844,254.30284118652344,253.5302581787109,262.7440185546875,254.4385528564453,289.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.35648536682129,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.528344526188448e-05,292.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0001003369034151,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,7.41093754186295e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,0.0001003383367788,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,0.0004759550793096,290.1980895996094,294.1499938964844,254.2620086669922,253.4935607910156,262.592041015625,254.39556884765625,289.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.408605575561523,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
