time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592320,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.528344526188448e-05,292.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0001003369034151,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,7.41093754186295e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,0.0001003383367788,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,0.0004759550793096,290.1980895996094,294.1499938964844,254.2620086669922,253.4935607910156,262.592041015625,254.39556884765625,289.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.408605575561523,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.541556937620044e-05,292.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0001004760488285,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.421213376801461e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.0001004774676403,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0004766151250805,290.19537353515625,294.1499938964844,254.2212677001953,253.4569396972656,262.4418334960937,254.3523101806641,289.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-24.459510803222656,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.541556937620044e-05,292.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.0001004760488285,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.421213376801461e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.0001004774676403,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0004766151250805,290.19537353515625,294.1499938964844,254.2212677001953,253.4569396972656,262.4418334960937,254.3523101806641,289.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-24.459510803222656,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.547923400532454e-05,292.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0001005430967779,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.426165393553674e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.0001005445083137,291.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,0.0004769331717398,290.1939697265625,294.1499938964844,254.20095825195312,253.43869018554688,262.3674011230469,254.33062744140625,289.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-24.48437690734864,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.554114512866364e-05,292.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,0.0001006082966341,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,7.430980622302741e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001006097008939,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,0.0004772424290422,290.1925354003906,294.1499938964844,254.1807098388672,253.4205017089844,262.2934265136719,254.30894470214844,289.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-24.508808135986328,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.565928485244513e-05,292.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001007327155093,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,7.440168701577932e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,0.0001007341052172,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.00047783262562,290.1896057128906,294.1499938964844,254.1404571533203,253.3843231201172,262.1468200683594,254.2656707763672,289.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117848615540879e-09,0.0010192657355219,-0.0203185640275478,0.0,0.0,0.0,-0.00883718021214,60.0,-24.55620384216309,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.565928485244513e-05,292.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001007327155093,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,7.440168701577932e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,0.0001007341052172,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.00047783262562,290.1896057128906,294.1499938964844,254.1404571533203,253.3843231201172,262.1468200683594,254.2656707763672,289.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117848615540879e-09,0.0010192657355219,-0.0203185640275478,0.0,0.0,0.0,-0.00883718021214,60.0,-24.55620384216309,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.576929005561396e-05,292.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,0.0001008485705824,291.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,7.448725227732211e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0001008499384624,291.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.0004783821932505,290.18658447265625,294.1499938964844,254.10064697265625,253.34852600097656,262.0018310546875,254.2226409912109,289.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-24.60146713256836,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.576929005561396e-05,292.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,0.0001008485705824,291.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,7.448725227732211e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727233886719,0.0,0.0,0.0001008499384624,291.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.0004783821932505,290.18658447265625,294.1499938964844,254.10064697265625,253.34852600097656,262.0018310546875,254.2226409912109,289.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-24.60146713256836,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.587060048943384e-05,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,0.0001009552725008,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,7.456605089828372e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0001009566258289,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,0.000478888337966,290.18341064453125,294.1499938964844,254.06134033203125,253.313217163086,261.8586120605469,254.1800079345703,289.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-24.644229888916016,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.587060048943384e-05,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927795410156,0.0,0.0,0.0001009552725008,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,7.456605089828372e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0001009566258289,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868591308594,0.0,0.0,0.000478888337966,290.18341064453125,294.1499938964844,254.06134033203125,253.313217163086,261.8586120605469,254.1800079345703,289.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-24.644229888916016,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.596282325219364e-05,292.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,0.000101052399259,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.463777728844434e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0001010537380352,291.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.000479349080706,290.1801452636719,294.1499938964844,254.022705078125,253.27850341796875,261.7171630859375,254.137924194336,289.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-24.68431663513184,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,9.596282325219364e-05,292.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,0.000101052399259,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.463777728844434e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0001010537380352,291.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,0.000479349080706,290.1801452636719,294.1499938964844,254.022705078125,253.27850341796875,261.7171630859375,254.137924194336,289.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-24.68431663513184,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,9.600542398402467e-05,292.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891174316406,0.0,0.0,0.0001010972700896,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,7.467091199941933e-05,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0001010986015899,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65484619140625,0.0,0.0,0.0004795619170181,290.1784973144531,294.1499938964844,254.003646850586,253.2613983154297,261.6471252441406,254.1171417236328,289.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548944663289149e-09,0.0010229520266875,-0.0214475076645612,0.0,0.0,0.0,-0.0090508926659822,60.0,-24.70325088500977,-0.0,-7.134730140023748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,9.604568913346156e-05,292.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001011396670946,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.470222772099078e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001011409913189,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64422607421875,0.0,0.0,0.0004797630535904,290.1767883300781,294.1499938964844,253.9848022460937,253.2444763183593,261.5774841308594,254.09654235839844,289.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787962079048,0.0,0.0,0.0,-0.0090757478028535,60.0,-24.72150993347168,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.611903806217016e-05,292.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0001012169232126,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,7.475927850464359e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.000101218232885,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0004801295290235,290.1733093261719,294.1499938964844,253.94776916503903,253.2112579345703,261.4395446777344,254.05593872070312,289.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-24.75582695007324,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.611903806217016e-05,292.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0001012169232126,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,7.475927850464359e-05,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.000101218232885,291.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0004801295290235,290.1733093261719,294.1499938964844,253.94776916503903,253.2112579345703,261.4395446777344,254.05593872070312,289.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-24.75582695007324,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.618279727874324e-05,292.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,0.0001012840803014,291.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,7.480887143174186e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.0001012853754218,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,0.0004804480704478,290.1697082519531,294.1499938964844,253.9117126464844,253.178955078125,261.3033447265625,254.0162353515625,289.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-24.787023544311523,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.618279727874324e-05,292.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,0.0001012840803014,291.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,7.480887143174186e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.0001012853754218,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021423339844,0.0,0.0,0.0004804480704478,290.1697082519531,294.1499938964844,253.9117126464844,253.178955078125,261.3033447265625,254.0162353515625,289.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-24.787023544311523,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.62369522312656e-05,292.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001013411165331,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,7.485098467441276e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.0001013423971016,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0004807186487596,290.1659851074219,294.1499938964844,253.8767547607422,253.1476593017578,261.1688842773437,253.97756958007807,289.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.81503295898437,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.62369522312656e-05,292.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001013411165331,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,7.485098467441276e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,0.0001013423971016,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,0.0004807186487596,290.1659851074219,294.1499938964844,253.8767547607422,253.1476593017578,261.1688842773437,253.97756958007807,289.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.81503295898437,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.628148836782202e-05,292.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0001013880319078,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,7.488562550861388e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,0.0001013892979244,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0004809411766473,290.16217041015625,294.1499938964844,253.84298706054688,253.11749267578125,261.0361633300781,253.9400329589844,289.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.839773178100582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.628148836782202e-05,292.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0001013880319078,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,7.488562550861388e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,0.0001013892979244,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0004809411766473,290.16217041015625,294.1499938964844,253.84298706054688,253.11749267578125,261.0361633300781,253.9400329589844,289.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.839773178100582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.63001511991024e-05,292.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0001014076915453,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,7.490014104405418e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.00010140894301,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,0.0004810344253201,290.16021728515625,294.1499938964844,253.8265838623047,253.1028594970703,260.9704895019531,253.92173767089844,289.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-24.850854873657227,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.631640568841247e-05,292.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,0.0001014248191495,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,7.491278665838763e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,0.0001014260560623,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399780273437,0.0,0.0,0.0004811156541109,290.1582336425781,294.1499938964844,253.8105316162109,253.0885467529297,260.9052734375,253.9037475585937,289.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-24.8611068725586,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.634164598537608e-05,292.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0001014514054986,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,7.49324171920307e-05,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0001014526351355,291.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.0004812417901121,290.1542053222656,294.1499938964844,253.7794952392578,253.0609436035156,260.77606201171875,253.86875915527344,289.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-24.87908172607422,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.634164598537608e-05,292.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0001014514054986,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,7.49324171920307e-05,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0001014526351355,291.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.0004812417901121,290.1542053222656,294.1499938964844,253.7794952392578,253.0609436035156,260.77606201171875,253.86875915527344,289.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-24.87908172607422,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.635702735977247e-05,292.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,0.0001014676090562,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,7.49443715903908e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001014688241411,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,0.0004813186533283,290.1500549316406,294.1499938964844,253.75,253.03477478027344,260.6486511230469,253.8352203369141,289.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986645205766308e-09,0.0010266950121149,-0.022593667730689,0.0,0.0,0.0,-0.0092678815126419,60.0,-24.89346504211425,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.635702735977247e-05,292.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,0.0001014676090562,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,7.49443715903908e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.0001014688241411,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991760253906,0.0,0.0,0.0004813186533283,290.1500549316406,294.1499938964844,253.75,253.03477478027344,260.6486511230469,253.8352203369141,289.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986645205766308e-09,0.0010266950121149,-0.022593667730689,0.0,0.0,0.0,-0.0092678815126419,60.0,-24.89346504211425,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.635572496335952e-05,292.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,0.0001014662630041,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.494336750824004e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0001014674562611,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,0.0004813122504856,290.1457824707031,294.1499938964844,253.72149658203125,253.0095367431641,260.5229797363281,253.80311584472656,289.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-24.903675079345703,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.635572496335952e-05,292.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,0.0001014662630041,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.494336750824004e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0001014674562611,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,0.0004813122504856,290.1457824707031,294.1499938964844,253.72149658203125,253.0095367431641,260.5229797363281,253.80311584472656,289.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-24.903675079345703,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,9.633137960918248e-05,292.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0001014406370813,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,7.492442819057032e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001014418157865,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,0.0004811907128896,290.14141845703125,294.1499938964844,253.69338989257807,252.9846649169922,260.3991394042969,253.7722930908203,289.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-24.908123016357425,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,9.633137960918248e-05,292.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0001014406370813,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,7.492442819057032e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001014418157865,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,0.0004811907128896,290.14141845703125,294.1499938964844,253.69338989257807,252.9846649169922,260.3991394042969,253.7722930908203,289.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-24.908123016357425,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,9.631078864913434e-05,292.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,0.0001014189547277,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,7.490841380786151e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,0.0001014201261568,291.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,0.0004810878599528,290.1391906738281,294.1499938964844,253.6794891357422,252.9723663330078,260.3378601074219,253.7572784423828,289.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-24.9080753326416,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,9.628461702959612e-05,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579284667969,0.0,0.0,0.0001013914006762,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,7.488805567845702e-05,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0001013925721053,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43896484375,0.0,0.0,0.0004809571546502,290.1369323730469,294.1499938964844,253.6656951904297,252.96017456054688,260.27703857421875,253.7425231933593,289.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-24.906532287597656,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,9.621548815630376e-05,292.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0001013186192722,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,7.483429362764582e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0001013197688735,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,0.0004806119250133,290.1323547363281,294.1499938964844,253.6384429931641,252.93609619140625,260.15673828125,253.7136993408203,289.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117080315651e-09,0.0010251858038827,-0.022131422534585,0.0,0.0,0.0,-0.0091803707182407,60.0,-24.8988094329834,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,9.621548815630376e-05,292.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0001013186192722,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,7.483429362764582e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,0.0001013197688735,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,0.0004806119250133,290.1323547363281,294.1499938964844,253.6384429931641,252.93609619140625,260.15673828125,253.7136993408203,289.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117080315651e-09,0.0010251858038827,-0.022131422534585,0.0,0.0,0.0,-0.0091803707182407,60.0,-24.8988094329834,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,9.61237819865346e-05,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,0.0001012220600387,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,7.476296013919637e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.000101223195088,291.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0004801538598258,290.1276550292969,294.1499938964844,253.61163330078125,252.9124298095703,260.0382080078125,253.6857452392578,289.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-24.884929656982425,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,9.61237819865346e-05,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,0.0001012220600387,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,7.476296013919637e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624328613281,0.0,0.0,0.000101223195088,291.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0004801538598258,290.1276550292969,294.1499938964844,253.61163330078125,252.9124298095703,260.0382080078125,253.6857452392578,289.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-24.884929656982425,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
