time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594660,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,9.600922203389928e-05,292.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.0001011014319374,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,7.467385876225308e-05,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,0.0001011025524348,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,0.000479581678519,290.12286376953125,294.1499938964844,253.58531188964844,252.88922119140625,259.9215087890625,253.6585998535156,289.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-24.86481285095215,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,9.600922203389928e-05,292.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.0001011014319374,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,7.467385876225308e-05,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,0.0001011025524348,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799133300781,0.0,0.0,0.000479581678519,290.12286376953125,294.1499938964844,253.58531188964844,252.88922119140625,259.9215087890625,253.6585998535156,289.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.0010229875333607,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-24.86481285095215,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,9.587175736669452e-05,292.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001009566913126,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,7.456694584107026e-05,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,0.0001009577972581,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,0.0004788950900547,290.11798095703125,294.1499938964844,253.5594940185547,252.8664703369141,259.8066101074219,253.6322326660156,289.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-24.838403701782227,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,9.587175736669452e-05,292.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001009566913126,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,7.456694584107026e-05,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471740722656,0.0,0.0,0.0001009577972581,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,0.0004788950900547,290.11798095703125,294.1499938964844,253.5594940185547,252.8664703369141,259.8066101074219,253.6322326660156,289.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-24.838403701782227,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,9.57945449044928e-05,292.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,0.0001008753897622,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,7.45068900869228e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,0.0001008764884318,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,0.0004785094351973,290.115478515625,294.1499938964844,253.54676818847656,252.8552703857422,259.7498474121094,253.619369506836,289.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285492292259278e-09,0.0010207000887021,-0.020757595077157,0.0,0.0,0.0,-0.0089202923700213,60.0,-24.82277107238769,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.571178816258909e-05,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.0001007882528938,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,7.444252696586773e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,0.0001007893370115,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,0.0004780960734933,290.11297607421875,294.1499938964844,253.5341796875,252.8441925048828,259.6935729980469,253.606674194336,289.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198263917118,8.182360566877378e-09,0.0010198182426393,-0.0204875096678733,0.0,0.0,0.0,-0.0088691655546426,60.0,-24.80561637878418,-0.0,-7.091066578368554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.553058043820783e-05,292.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001005974409054,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,7.430158439092338e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,0.0001005985104711,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,0.0004771909443661,290.1078796386719,294.1499938964844,253.5094146728516,252.8224334716797,259.582275390625,253.5818786621093,289.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.0198961235582828,0.0,0.0,0.0,-0.0087572196498513,60.0,-24.76695251464844,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.553058043820783e-05,292.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001005974409054,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,7.430158439092338e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,0.0001005985104711,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,0.0004771909443661,290.1078796386719,294.1499938964844,253.5094146728516,252.8224334716797,259.582275390625,253.5818786621093,289.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.0198961235582828,0.0,0.0,0.0,-0.0087572196498513,60.0,-24.76695251464844,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,9.533004049444572e-05,292.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001003862780635,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,7.414560968754813e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001003873330773,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0004761892778333,290.1026611328125,294.1499938964844,253.48521423339844,252.8011779785156,259.4727478027344,253.557861328125,289.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-24.72257232666016,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,9.533004049444572e-05,292.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,0.0001003862780635,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,7.414560968754813e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001003873330773,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0004761892778333,290.1026611328125,294.1499938964844,253.48521423339844,252.8011779785156,259.4727478027344,253.557861328125,289.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-24.72257232666016,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,9.511323878541587e-05,292.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001001579876174,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,7.397698209388182e-05,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,0.0001001590280793,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,0.0004751063825096,290.0973815917969,294.1499938964844,253.46157836914065,252.78048706054688,259.36505126953125,253.53463745117188,289.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.4364838731355584e-09,0.001013440429233,-0.0185340661555528,0.0,0.0,0.0,-0.0084994034841656,60.0,-24.67304229736328,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,9.511323878541587e-05,292.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.0001001579876174,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,7.397698209388182e-05,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,0.0001001590280793,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,0.0004751063825096,290.0973815917969,294.1499938964844,253.46157836914065,252.78048706054688,259.36505126953125,253.53463745117188,289.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.4364838731355584e-09,0.001013440429233,-0.0185340661555528,0.0,0.0,0.0,-0.0084994034841656,60.0,-24.67304229736328,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,9.488424257142468e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234741210937,0.0,0.0,9.991685510613024e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,7.379887392744422e-05,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,9.991788101615384e-05,291.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.000473962543765,290.09197998046875,294.1499938964844,253.4385528564453,252.7603454589844,259.2591552734375,253.51222229003903,289.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-24.61935806274414,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,9.488424257142468e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234741210937,0.0,0.0,9.991685510613024e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,7.379887392744422e-05,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,9.991788101615384e-05,291.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.000473962543765,290.09197998046875,294.1499938964844,253.4385528564453,252.7603454589844,259.2591552734375,253.51222229003903,289.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-24.61935806274414,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,9.476656123297288e-05,292.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.121337890625,0.0,0.0,9.979293099604548e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,7.370734238065779e-05,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,9.979394963011146e-05,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,0.0004733747045975,290.0892639160156,294.1499938964844,253.42727661132807,252.75048828125,259.2068786621094,253.50132751464844,289.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004482327488404e-09,0.0010097464546561,-0.0174025613814592,0.0,0.0,0.0,-0.0082852421328425,60.0,-24.591270446777344,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,9.46479631238617e-05,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,9.966805373551324e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,7.361510506598279e-05,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,9.96690650936216e-05,291.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470397949219,0.0,0.0,0.0004727823543362,290.0865173339844,294.1499938964844,253.4161376953125,252.74078369140625,259.1550598144531,253.49061584472656,289.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856705869751067e-09,0.001008482882753,-0.0170154888182878,0.0,0.0,0.0,-0.0082119833678007,60.0,-24.56263732910156,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,9.441026486456394e-05,292.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,9.941776079358532e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,7.3430230258964e-05,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,9.941875032382086e-05,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,0.0004715950344689,290.0809326171875,294.1499938964844,253.3943786621093,252.7218170166016,259.0526733398437,253.46978759765625,289.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560514798081841e-09,0.001005950034596,-0.0162396468222141,0.0,0.0,0.0,-0.0080651482567191,60.0,-24.5043888092041,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,9.441026486456394e-05,292.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,9.941776079358532e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,7.3430230258964e-05,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,9.941875032382086e-05,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,0.0004715950344689,290.0809326171875,294.1499938964844,253.3943786621093,252.7218170166016,259.0526733398437,253.46978759765625,289.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560514798081841e-09,0.001005950034596,-0.0162396468222141,0.0,0.0,0.0,-0.0080651482567191,60.0,-24.5043888092041,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.417730325367302e-05,292.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,9.917244460666552e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,7.324902981054038e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,9.917342686094344e-05,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0004704314051195,290.07525634765625,294.1499938964844,253.373275756836,252.7034912109375,258.9519348144531,253.44970703125,288.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.2702212311194225e-09,0.0010034677106887,-0.0154792247340083,0.0,0.0,0.0,-0.0079212365671992,60.0,-24.44599914550781,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.417730325367302e-05,292.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,9.917244460666552e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791076660156,0.0,0.0,7.324902981054038e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,9.917342686094344e-05,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0004704314051195,290.07525634765625,294.1499938964844,253.373275756836,252.7034912109375,258.9519348144531,253.44970703125,288.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.2702212311194225e-09,0.0010034677106887,-0.0154792247340083,0.0,0.0,0.0,-0.0079212365671992,60.0,-24.44599914550781,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.395539382239804e-05,292.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,9.893877722788602e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,7.307643681997433e-05,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,9.893974493024872e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004693229857366,290.06951904296875,294.1499938964844,253.35284423828125,252.685791015625,258.8528747558594,253.4303741455078,288.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993706420071021e-09,0.001001103199087,-0.0147548718377947,0.0,0.0,0.0,-0.0077841561287641,60.0,-24.38908576965332,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.395539382239804e-05,292.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,9.893877722788602e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,7.307643681997433e-05,290.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,9.893974493024872e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004693229857366,290.06951904296875,294.1499938964844,253.35284423828125,252.685791015625,258.8528747558594,253.4303741455078,288.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993706420071021e-09,0.001001103199087,-0.0147548718377947,0.0,0.0,0.0,-0.0077841561287641,60.0,-24.38908576965332,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,9.375060471938924e-05,292.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,9.872313967207448e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,7.291715883184224e-05,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,9.872409282252192e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0004683000734075,290.06365966796875,294.1499938964844,253.3331298828125,252.6687469482422,258.75543212890625,253.41172790527344,288.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385225460393485e-09,0.0009989209938794,-0.0140863759443163,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.33526611328125,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,9.375060471938924e-05,292.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,9.872313967207448e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,7.291715883184224e-05,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,9.872409282252192e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0004683000734075,290.06365966796875,294.1499938964844,253.3331298828125,252.6687469482422,258.75543212890625,253.41172790527344,288.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385225460393485e-09,0.0009989209938794,-0.0140863759443163,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.33526611328125,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.645263671875,0.0,0.0,9.365678124595432e-05,292.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,9.862434671958908e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,7.284418097697198e-05,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,9.862528531812131e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004678314144257,290.0606994628906,294.1499938964844,253.32354736328125,252.6604919433593,258.70733642578125,253.40264892578125,288.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.621609400208172e-09,0.0009979212190955,-0.013780097477138,0.0,0.0,0.0,-0.0075996909290552,60.0,-24.31009864807129,-0.0,-6.789791484607123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395568847656,0.0,0.0,9.356844384456052e-05,292.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,9.853132360149176e-05,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,7.277547410922125e-05,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,9.853226220002398e-05,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004673901712521,290.0577392578125,294.1499938964844,253.3141326904297,252.65240478515625,258.6596069335937,253.39373779296875,288.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511528566870538e-09,0.0009969798848032,-0.0134917134419083,0.0,0.0,0.0,-0.007545119151473,60.0,-24.28610038757324,-0.0,-6.776986793965989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,9.341300756204872e-05,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,9.836765093496068e-05,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,7.265457679750398e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,9.83685749815777e-05,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004666137974709,290.0516967773437,294.1499938964844,253.2958831787109,252.63674926757807,258.56524658203125,253.37628173828125,288.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.242536544799805,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,9.341300756204872e-05,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,9.836765093496068e-05,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330261230469,0.0,0.0,7.265457679750398e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,9.83685749815777e-05,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004666137974709,290.0516967773437,294.1499938964844,253.2958831787109,252.63674926757807,258.56524658203125,253.37628173828125,288.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842786118388,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.242536544799805,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,9.328805754194036e-05,292.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,9.82360797934234e-05,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,7.255739183165133e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,9.82369965640828e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004659896658267,290.04559326171875,294.1499938964844,253.27838134765625,252.621810913086,258.47247314453125,253.3593597412109,288.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.1621231733633985e-09,0.0009939919691532,-0.0125763388350605,0.0,0.0,0.0,-0.0073719024658203,60.0,-24.20618438720703,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167297363281,0.0,0.0,9.328805754194036e-05,292.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,9.82360797934234e-05,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,7.255739183165133e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,9.82369965640828e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004659896658267,290.04559326171875,294.1499938964844,253.27838134765625,252.621810913086,258.47247314453125,253.3593597412109,288.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.1621231733633985e-09,0.0009939919691532,-0.0125763388350605,0.0,0.0,0.0,-0.0073719024658203,60.0,-24.20618438720703,-0.0,-6.736424040809652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,9.319426317233592e-05,292.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,9.813733049668372e-05,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,7.248444308061153e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,9.813822543947026e-05,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0004655212396755,290.0393981933594,294.1499938964844,253.26168823242188,252.6076202392578,258.3809814453125,253.34283447265625,288.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452375610632325e-09,0.0009929923107847,-0.0122701153159141,0.0,0.0,0.0,-0.0073139569722115,60.0,-24.17669677734375,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,9.319426317233592e-05,292.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,9.813733049668372e-05,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,7.248444308061153e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,9.813822543947026e-05,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0004655212396755,290.0393981933594,294.1499938964844,253.26168823242188,252.6076202392578,258.3809814453125,253.34283447265625,288.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452375610632325e-09,0.0009929923107847,-0.0122701153159141,0.0,0.0,0.0,-0.0073139569722115,60.0,-24.17669677734375,-0.0,-6.7228818068088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,9.313367627328262e-05,292.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,9.807353490032256e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,7.243732397910208e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,9.807442256715147e-05,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004652186180464,290.0330810546875,294.1499938964844,253.24578857421875,252.5941925048828,258.29107666015625,253.3267059326172,288.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992351444438,4.9697201909282285e-09,0.0009923464385792,-0.0120722670108079,0.0,0.0,0.0,-0.0072765192016959,60.0,-24.155792236328125,-0.0,-6.714139288988008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939025878906,0.0,0.0,9.313367627328262e-05,292.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,9.807353490032256e-05,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,7.243732397910208e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,9.807442256715147e-05,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004652186180464,290.0330810546875,294.1499938964844,253.24578857421875,252.5941925048828,258.29107666015625,253.3267059326172,288.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992351444438,4.9697201909282285e-09,0.0009923464385792,-0.0120722670108079,0.0,0.0,0.0,-0.0072765192016959,60.0,-24.155792236328125,-0.0,-6.714139288988008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,9.311422036262228e-05,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,9.805305307963864e-05,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,7.242218998726457e-05,290.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,9.805393347050996e-05,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0004651214403565,290.0298767089844,294.1499938964844,253.23814392089844,252.5877685546875,258.24658203125,253.31874084472656,288.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921438759192,4.945460929661749e-09,0.0009921389864757,-0.0120087098330259,0.0,0.0,0.0,-0.0072644925676286,60.0,-24.14786529541016,-0.0,-6.711332645181757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,9.31030444917269e-05,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724182128906,0.0,0.0,9.80412878561765e-05,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,7.241349521791562e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32086181640625,0.0,0.0,9.80421609710902e-05,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0004650656483136,290.02667236328125,294.1499938964844,253.230712890625,252.58154296875,258.2024230957031,253.3108673095703,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920246666297,4.931521857542975e-09,0.0009920196607708,-0.0119721908122301,0.0,0.0,0.0,-0.0072575816884636,60.0,-24.14192008972168,-0.0,-6.70971971317158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,9.310167661169544e-05,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,9.80398544925265e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,7.241243292810395e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,9.80407203314826e-05,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0004650588671211,290.0201721191406,294.1499938964844,253.2164764404297,252.56968688964844,258.1150207519531,253.2952880859375,288.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929783692375622e-09,0.0009920047596096,-0.0119676375761628,0.0,0.0,0.0,-0.0072567197494208,60.0,-24.13515281677246,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,9.310167661169544e-05,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,9.80398544925265e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,7.241243292810395e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,9.80407203314826e-05,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0004650588671211,290.0201721191406,294.1499938964844,253.2164764404297,252.56968688964844,258.1150207519531,253.2952880859375,288.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929783692375622e-09,0.0009920047596096,-0.0119676375761628,0.0,0.0,0.0,-0.0072567197494208,60.0,-24.13515281677246,-0.0,-6.70951862957736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,9.312723705079406e-05,292.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,9.806677553569898e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,7.24323108443059e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,9.806762682273984e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004651865456253,290.0135498046875,294.1499938964844,253.2031097412109,252.55865478515625,258.0290222167969,253.280014038086,288.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922817116603,4.961594690655602e-09,0.0009922767058014,-0.0120509788393974,0.0,0.0,0.0,-0.0072724893689155,60.0,-24.135665893554688,-0.0,-6.713199240948597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
