time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597000,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,9.312723705079406e-05,292.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,9.806677553569898e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,7.24323108443059e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,9.806762682273984e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004651865456253,290.0135498046875,294.1499938964844,253.2031097412109,252.55865478515625,258.0290222167969,253.280014038086,288.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922817116603,4.961594690655602e-09,0.0009922767058014,-0.0120509788393974,0.0,0.0,0.0,-0.0072724893689155,60.0,-24.135665893554688,-0.0,-6.713199240948597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,9.317466174252333e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,9.811672498472036e-05,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,7.246919994940981e-05,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,9.81175762717612e-05,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0004654235090129,290.0068664550781,294.1499938964844,253.1906280517578,252.5484619140625,257.9442749023437,253.2650146484375,288.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.020655446941191e-09,0.0009927817154675,-0.0122057124972343,0.0,0.0,0.0,-0.0073017682880163,60.0,-24.14154624938965,-0.0,-6.720035372609345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,9.317466174252333e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,9.811672498472036e-05,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,7.246919994940981e-05,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,9.81175762717612e-05,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0004654235090129,290.0068664550781,294.1499938964844,253.1906280517578,252.5484619140625,257.9442749023437,253.2650146484375,288.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927867213264,5.020655446941191e-09,0.0009927817154675,-0.0122057124972343,0.0,0.0,0.0,-0.0073017682880163,60.0,-24.14154624938965,-0.0,-6.720035372609345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,9.324019629275426e-05,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,9.81857447186485e-05,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,7.252016803249717e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,9.818658145377412e-05,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0004657508980017,290.0000305175781,294.1499938964844,253.17906188964844,252.53912353515625,257.8607177734375,253.2503356933593,288.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102269717838226e-09,0.0009934795089066,-0.0124195320531725,0.0,0.0,0.0,-0.0073422277346253,60.0,-24.1521053314209,-0.0,-6.729487722623162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,9.324019629275426e-05,292.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,9.81857447186485e-05,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,7.252016803249717e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,9.818658145377412e-05,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0004657508980017,290.0000305175781,294.1499938964844,253.17906188964844,252.53912353515625,257.8607177734375,253.2503356933593,288.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934846311807,5.102269717838226e-09,0.0009934795089066,-0.0124195320531725,0.0,0.0,0.0,-0.0073422277346253,60.0,-24.1521053314209,-0.0,-6.729487722623162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,9.32781185838394e-05,292.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,9.822568244999276e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53546142578125,0.0,0.0,7.254966476466507e-05,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,9.822651190916076e-05,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0004659403639379,289.9966125488281,294.1499938964844,253.1736297607422,252.5347900390625,257.81939697265625,253.24313354492188,288.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.1495061548223475e-09,0.0009938834700733,-0.0125432852655649,0.0,0.0,0.0,-0.0073656449094414,60.0,-24.158769607543945,-0.0,-6.734961743859459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,9.331924229627476e-05,292.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,9.826898894971237e-05,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,7.258164987433702e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,9.826981840888038e-05,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0004661457787733,289.9931335449219,294.1499938964844,253.16842651367188,252.5306701660156,257.77838134765625,253.236068725586,288.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943265467882,5.200724295661985e-09,0.000994321424514,-0.0126774692907929,0.0,0.0,0.0,-0.0073910355567932,60.0,-24.166223526000977,-0.0,-6.740899749502205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137939453125,0.0,0.0,9.340731048723684e-05,292.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,9.836173558142036e-05,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,7.265014573931694e-05,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,9.836255776463076e-05,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004665857413783,289.9861145019531,294.1499938964844,253.15872192382807,252.5231170654297,257.6972045898437,253.2222595214844,288.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310416995030209e-09,0.000995259382762,-0.0129648456349968,0.0,0.0,0.0,-0.0074454150162637,60.0,-24.182641983032227,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137939453125,0.0,0.0,9.340731048723684e-05,292.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,9.836173558142036e-05,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,7.265014573931694e-05,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,9.836255776463076e-05,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004665857413783,289.9861145019531,294.1499938964844,253.15872192382807,252.5231170654297,257.6972045898437,253.2222595214844,288.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.310416995030209e-09,0.000995259382762,-0.0129648456349968,0.0,0.0,0.0,-0.0074454150162637,60.0,-24.182641983032227,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50225830078125,0.0,0.0,9.349948959425092e-05,292.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,9.84588114079088e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,7.272183574968949e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,9.845961903920396e-05,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0004670462221838,289.97900390625,294.1499938964844,253.1499938964844,252.5164794921875,257.6172790527344,253.2091217041016,288.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425233595701684e-09,0.0009962412295863,-0.0132656414061784,0.0,0.0,0.0,-0.0075023346580564,60.0,-24.20018196105957,-0.0,-6.766957483250735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50225830078125,0.0,0.0,9.349948959425092e-05,292.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,9.84588114079088e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,7.272183574968949e-05,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,9.845961903920396e-05,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,0.0004670462221838,289.97900390625,294.1499938964844,253.1499938964844,252.5164794921875,257.6172790527344,253.2091217041016,288.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,5.425233595701684e-09,0.0009962412295863,-0.0132656414061784,0.0,0.0,0.0,-0.0075023346580564,60.0,-24.20018196105957,-0.0,-6.766957483250735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,9.359764953842388e-05,292.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,9.856218821369112e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,7.279818964889273e-05,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,9.856298856902868e-05,291.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0004675365926232,289.9717712402344,294.1499938964844,253.14453125,252.51251220703125,257.5384521484375,253.19677734375,288.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972922271117,5.547503345582072e-09,0.0009972866391763,-0.0135859604924917,0.0,0.0,0.0,-0.0075629488565027,60.0,-24.21767807006836,-0.0,-6.781170469594144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,9.359764953842388e-05,292.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,9.856218821369112e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,7.279818964889273e-05,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,9.856298856902868e-05,291.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0004675365926232,289.9717712402344,294.1499938964844,253.14453125,252.51251220703125,257.5384521484375,253.19677734375,288.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972922271117,5.547503345582072e-09,0.0009972866391763,-0.0135859604924917,0.0,0.0,0.0,-0.0075629488565027,60.0,-24.21767807006836,-0.0,-6.781170469594144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,9.370660700369626e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,9.86769373412244e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,7.288293272722512e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,9.867772314464672e-05,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0004680808924604,289.9644470214844,294.1499938964844,253.14431762695312,252.5127410888672,257.4608459472656,253.1861572265625,288.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683226778074868e-09,0.0009984471835196,-0.0139415189623832,0.0,0.0,0.0,-0.0076302327215671,60.0,-24.234539031982425,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,9.370660700369626e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,9.86769373412244e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,7.288293272722512e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,9.867772314464672e-05,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0004680808924604,289.9644470214844,294.1499938964844,253.14431762695312,252.5127410888672,257.4608459472656,253.1861572265625,288.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.683226778074868e-09,0.0009984471835196,-0.0139415189623832,0.0,0.0,0.0,-0.0076302327215671,60.0,-24.234539031982425,-0.0,-6.79696441352462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,9.376544767292216e-05,292.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,9.87389066722244e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,7.292869850061834e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,9.873969247564672e-05,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.000468374841148,289.9607238769531,294.1499938964844,253.1460723876953,252.51434326171875,257.4226379394531,253.18191528320312,288.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990797843784,5.7565245903390405e-09,0.0009990739636123,-0.0141335381194949,0.0,0.0,0.0,-0.0076665696687996,60.0,-24.24267768859864,-0.0,-6.805501584494777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,9.382622374687344e-05,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,9.880290599539876e-05,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716491699219,0.0,0.0,7.297596312128007e-05,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,9.880368452286348e-05,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0004686784232035,289.9570007324219,294.1499938964844,253.1490173339844,252.5168609619141,257.3847045898437,253.17823791503903,288.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997270535677,5.832223592960872e-09,0.0009997212328016,-0.0143318455666303,0.0,0.0,0.0,-0.0077040968462824,60.0,-24.250688552856445,-0.0,-6.81432439364471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,9.39541932893917e-05,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,9.893767128232868e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,7.30754982214421e-05,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.893844253383576e-05,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0004693177179433,289.949462890625,294.1499938964844,253.15821838378903,252.5245819091797,257.3099365234375,253.17335510253903,288.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010903934016,5.99163518799628e-09,0.0010010844562202,-0.0147494468837976,0.0,0.0,0.0,-0.0077831242233514,60.0,-24.26602554321289,-0.0,-6.832922139210498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,9.39541932893917e-05,292.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,9.893767128232868e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,7.30754982214421e-05,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.893844253383576e-05,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0004693177179433,289.949462890625,294.1499938964844,253.15821838378903,252.5245819091797,257.3099365234375,253.17335510253903,288.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010903934016,5.99163518799628e-09,0.0010010844562202,-0.0147494468837976,0.0,0.0,0.0,-0.0077831242233514,60.0,-24.26602554321289,-0.0,-6.832922139210498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.408765617990866e-05,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,9.907822095556185e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,7.317930430872366e-05,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,9.907898493111134e-05,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0004699844284914,289.9418029785156,294.1499938964844,253.17156982421875,252.5355682373047,257.2365417480469,253.17189025878903,288.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849770918488,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.28019905090332,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.408765617990866e-05,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,9.907822095556185e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,7.317930430872366e-05,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,9.907898493111134e-05,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0004699844284914,289.9418029785156,294.1499938964844,253.17156982421875,252.5355682373047,257.2365417480469,253.17189025878903,288.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157893306379947e-09,0.0010025061201304,-0.0151849770918488,0.0,0.0,0.0,-0.0078655453398823,60.0,-24.28019905090332,-0.0,-6.852345535435235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,9.422317816643044e-05,292.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.922093886416404e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,7.328471110668033e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,9.922169556375592e-05,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0004706614126916,289.9340515136719,294.1499938964844,253.1886749267578,252.54953002929688,257.1645202636719,253.1739654541016,288.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.292688369750977,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,9.422317816643044e-05,292.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,9.922093886416404e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,7.328471110668033e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,9.922169556375592e-05,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0004706614126916,289.9340515136719,294.1499938964844,253.1886749267578,252.54953002929688,257.1645202636719,253.1739654541016,288.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.292688369750977,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,9.435660467715934e-05,292.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,9.936144488165156e-05,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,7.338848081417382e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,9.93621943052858e-05,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.0004713279195129,289.9262084960937,294.1499938964844,253.2091827392578,252.566162109375,257.0940856933594,253.1801605224609,288.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.302568435668945,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,9.435660467715934e-05,292.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,9.936144488165156e-05,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,7.338848081417382e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,9.93621943052858e-05,291.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.0004713279195129,289.9262084960937,294.1499938964844,253.2091827392578,252.566162109375,257.0940856933594,253.1801605224609,288.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.302568435668945,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,9.442109148949383e-05,292.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,9.942935867002234e-05,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,7.3438641265966e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,9.9430100817699e-05,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0004716500698123,289.9222412109375,294.1499938964844,253.2205810546875,252.57537841796875,257.0595092773437,253.1848297119141,288.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.30625343322754,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40899658203125,0.0,0.0,9.448362834518775e-05,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,9.949521336238833e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,7.348728104261681e-05,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,9.949595551006496e-05,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0004719624703284,289.9182434082031,294.1499938964844,253.23269653320312,252.58514404296875,257.0252685546875,253.1904144287109,288.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.309091567993164,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971862792969,0.0,0.0,9.45998981478624e-05,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,9.961766772903502e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,7.35777139198035e-05,290.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,9.961839532479644e-05,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0004725433245766,289.91015625,294.1499938964844,253.25885009765625,252.60617065429688,256.9579772949219,253.20437622070312,288.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.311542510986328,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971862792969,0.0,0.0,9.45998981478624e-05,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,9.961766772903502e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,7.35777139198035e-05,290.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,9.961839532479644e-05,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0004725433245766,289.91015625,294.1499938964844,253.25885009765625,252.60617065429688,256.9579772949219,253.20437622070312,288.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.311542510986328,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,9.470142686041072e-05,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,9.972458065021784e-05,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,7.365667988779023e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,9.972530097002164e-05,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0004730504879262,289.9019775390625,294.1499938964844,253.28726196289065,252.62893676757807,256.8923645019531,253.22198486328125,288.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.30889892578125,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,9.470142686041072e-05,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,9.972458065021784e-05,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,7.365667988779023e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,9.972530097002164e-05,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0004730504879262,289.9019775390625,294.1499938964844,253.28726196289065,252.62893676757807,256.8923645019531,253.22198486328125,288.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.30889892578125,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,9.478531137574464e-05,292.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,9.981292532756925e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,7.372192339971662e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,9.981363837141544e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0004734695248771,289.8937072753906,294.1499938964844,253.3175506591797,252.65313720703125,256.828369140625,253.2428131103516,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.300716400146484,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,9.478531137574464e-05,292.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,9.981292532756925e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,7.372192339971662e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,9.981363837141544e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0004734695248771,289.8937072753906,294.1499938964844,253.3175506591797,252.65313720703125,256.828369140625,253.2428131103516,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.300716400146484,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,9.484979091212152e-05,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,9.988083183998242e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652648925781,0.0,0.0,7.377206929959357e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,9.9881537607871e-05,291.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0004737916460726,289.88531494140625,294.1499938964844,253.34933471679688,252.678451538086,256.7659912109375,253.26641845703125,288.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.286680221557617,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,9.484979091212152e-05,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95928955078125,0.0,0.0,9.988083183998242e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652648925781,0.0,0.0,7.377206929959357e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,9.9881537607871e-05,291.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0004737916460726,289.88531494140625,294.1499938964844,253.34933471679688,252.678451538086,256.7659912109375,253.26641845703125,288.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.286680221557617,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,9.487431088928132e-05,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,9.990665421355516e-05,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,7.379113958450034e-05,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,9.990735270548612e-05,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.000473914144095,289.881103515625,294.1499938964844,253.36569213867188,252.69143676757807,256.7354736328125,253.2792358398437,288.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.27722930908203,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3496398925781,0.0,0.0,9.489459625910968e-05,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,9.9928023701068e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,7.38069211365655e-05,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,9.992871491704136e-05,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0004740155127365,289.8768310546875,294.1499938964844,253.3822631835937,252.7045745849609,256.705322265625,253.2925567626953,288.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049264846677e-09,0.0010111015290021,-0.0178178921341896,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.266521453857425,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,9.492117533227427e-05,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,9.995601431000978e-05,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,7.38275921321474e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,9.995670552598312e-05,291.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0004741483135148,289.8682556152344,294.1499938964844,253.4159393310547,252.7312164306641,256.6462707519531,253.32061767578125,288.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.240947723388672,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,9.492117533227427e-05,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,9.995601431000978e-05,291.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,7.38275921321474e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,9.995670552598312e-05,291.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0004741483135148,289.8682556152344,294.1499938964844,253.4159393310547,252.7312164306641,256.6462707519531,253.32061767578125,288.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.240947723388672,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
