time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599340,290.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,9.493133256910367e-05,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,9.996671724366024e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,7.38354938221164e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.996739390771836e-05,291.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0004741990705952,289.8595886230469,294.1499938964844,253.4499969482422,252.758056640625,256.5888671875,253.3502655029297,288.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.21044921875,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,9.493133256910367e-05,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,9.996671724366024e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,7.38354938221164e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,9.996739390771836e-05,291.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0004741990705952,289.8595886230469,294.1499938964844,253.4499969482422,252.758056640625,256.5888671875,253.3502655029297,288.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.21044921875,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,9.493109246250242e-05,292.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,9.996646986110136e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,7.383530464721844e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.996713924920186e-05,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0004741979064419,289.850830078125,294.1499938964844,253.4840545654297,252.7848052978516,256.5331726074219,253.381088256836,288.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208438290717822e-09,0.0010114897741004,-0.0179367754608392,0.0,0.0,0.0,-0.0083863483741879,60.0,-24.176254272460938,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,9.493109246250242e-05,292.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,9.996646986110136e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,7.383530464721844e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.996713924920186e-05,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0004741979064419,289.850830078125,294.1499938964844,253.4840545654297,252.7848052978516,256.5331726074219,253.381088256836,288.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208438290717822e-09,0.0010114897741004,-0.0179367754608392,0.0,0.0,0.0,-0.0083863483741879,60.0,-24.176254272460938,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,9.497033170191572e-05,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,0.0001000077973003,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,7.386582728940994e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001000084594124,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0004743939207401,289.84197998046875,294.1499938964844,253.51773071289065,252.8111572265625,256.47906494140625,253.41278076171875,288.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300094209995e-09,0.0010119073558598,-0.0180647559463977,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.146011352539062,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016662597656,0.0,0.0,9.497033170191572e-05,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,0.0001000077973003,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,7.386582728940994e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001000084594124,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0004743939207401,289.84197998046875,294.1499938964844,253.51773071289065,252.8111572265625,256.47906494140625,253.41278076171875,288.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300094209995e-09,0.0010119073558598,-0.0180647559463977,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.146011352539062,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,9.499323641648516e-05,292.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0001000319243757,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,7.388363883364946e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0001000325792119,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.0004745083861052,289.8375244140625,294.1499938964844,253.5343170166016,252.82408142089844,256.4526062011719,253.42889404296875,288.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858301614076035e-09,0.0010121513623744,-0.0181394796818494,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.133474349975582,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,9.500166925136e-05,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,0.00010004080832,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,7.389020174741745e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0001000414631562,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0004745505284518,289.8330383300781,294.1499938964844,253.5506591796875,252.8367919921875,256.4264831542969,253.445068359375,288.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296327098060828e-09,0.0010122412350028,-0.0181669741868972,0.0,0.0,0.0,-0.0084299184381961,60.0,-24.12006187438965,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,9.49680179473944e-05,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,0.0001000053744064,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.386402285192162e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001000060219666,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0004743824538309,289.823974609375,294.1499938964844,253.5824584960937,252.8614501953125,256.3754577636719,253.47726440429688,288.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.08461570739746,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,9.49680179473944e-05,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,0.0001000053744064,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.386402285192162e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.0001000060219666,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0004743824538309,289.823974609375,294.1499938964844,253.5824584960937,252.8614501953125,256.3754577636719,253.47726440429688,288.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.08461570739746,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,9.488133946433663e-05,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,9.99141120701097e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,7.379661110462621e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,9.991474507842212e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0004739495343528,289.8148498535156,294.1499938964844,253.6127471923828,252.88479614257807,256.325927734375,253.5087432861328,288.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.03630447387696,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654113769531,0.0,0.0,9.488133946433663e-05,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,9.99141120701097e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,7.379661110462621e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,9.991474507842212e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0004739495343528,289.8148498535156,294.1499938964844,253.6127471923828,252.88479614257807,256.325927734375,253.5087432861328,288.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.03630447387696,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,9.477681305725127e-05,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,9.980404138332231e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,7.371530955424532e-05,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,9.980467439163476e-05,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,0.0004734274116344,289.8056640625,294.1499938964844,253.6411590576172,252.90655517578125,256.2778015136719,253.5391540527344,288.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-23.98060417175293,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533264160156,0.0,0.0,9.477681305725127e-05,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,9.980404138332231e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,7.371530955424532e-05,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,9.980467439163476e-05,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,0.0004734274116344,289.8056640625,294.1499938964844,253.6411590576172,252.90655517578125,256.2778015136719,253.5391540527344,288.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-23.98060417175293,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,9.467906056670472e-05,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866271972656,0.0,0.0,9.970111568691208e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,7.363928307313472e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,9.97017341433093e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0004729391657747,289.79638671875,294.1499938964844,253.66729736328125,252.9264373779297,256.23114013671875,253.56814575195312,288.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428336642095e-09,0.0010088037233799,-0.0171139165759086,0.0,0.0,0.0,-0.008230609819293,60.0,-23.92475318908692,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,9.467906056670472e-05,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866271972656,0.0,0.0,9.970111568691208e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,7.363928307313472e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,9.97017341433093e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0004729391657747,289.79638671875,294.1499938964844,253.66729736328125,252.9264373779297,256.23114013671875,253.56814575195312,288.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428336642095e-09,0.0010088037233799,-0.0171139165759086,0.0,0.0,0.0,-0.008230609819293,60.0,-23.92475318908692,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,9.463295282330364e-05,292.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,9.965255594579504e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,7.360341987805441e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,9.965317440219223e-05,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,0.0004727088380604,289.7917175292969,294.1499938964844,253.67941284179688,252.93556213378903,256.208251953125,253.5821228027344,288.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836822219469241e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,-0.0082021234557032,60.0,-23.897764205932617,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,9.45893771131523e-05,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,9.960667375708e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,7.356952119152993e-05,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,9.960728493751958e-05,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0004724911705125,289.7870178222656,294.1499938964844,253.69081115722656,252.94412231445312,256.18572998046875,253.5956268310547,288.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782518546799565e-09,0.0010078479535877,-0.016821164637804,0.0,0.0,0.0,-0.0081752026453614,60.0,-23.871850967407227,-0.0,-6.92556412218437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.450907964492215e-05,292.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,9.952212712960318e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,7.35070716473274e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,9.952273103408515e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0004720901197288,289.7776184082031,294.1499938964844,253.71131896972656,252.95933532714844,256.1415100097656,253.6214294433593,288.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069989366456,6.682455921946939e-09,0.0010069923009723,-0.0165590625256299,0.0,0.0,0.0,-0.0081255976110696,60.0,-23.822874069213867,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,9.450907964492215e-05,292.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,9.952212712960318e-05,291.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,7.35070716473274e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,9.952273103408515e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0004720901197288,289.7776184082031,294.1499938964844,253.71131896972656,252.95933532714844,256.1415100097656,253.6214294433593,288.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069989366456,6.682455921946939e-09,0.0010069923009723,-0.0165590625256299,0.0,0.0,0.0,-0.0081255976110696,60.0,-23.822874069213867,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.443856833968312e-05,292.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,9.944788325810804e-05,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,7.345223275478929e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,9.94484798866324e-05,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,0.0004717379342764,289.7680969238281,294.1499938964844,253.7284240722656,252.97178649902344,256.0984191894531,253.6451416015625,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062474757432,6.5945831018154885e-09,0.0010062408400699,-0.0163288880139589,0.0,0.0,0.0,-0.008082034997642,60.0,-23.77871894836425,-0.0,-6.90349324372619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.443856833968312e-05,292.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,9.944788325810804e-05,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078552246094,0.0,0.0,7.345223275478929e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02960205078125,0.0,0.0,9.94484798866324e-05,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,0.0004717379342764,289.7680969238281,294.1499938964844,253.7284240722656,252.97178649902344,256.0984191894531,253.6451416015625,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062474757432,6.5945831018154885e-09,0.0010062408400699,-0.0163288880139589,0.0,0.0,0.0,-0.008082034997642,60.0,-23.77871894836425,-0.0,-6.90349324372619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,9.437929111300036e-05,292.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,9.938547009369358e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,7.340613228734583e-05,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,9.938605944626032e-05,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,0.000471441890113,289.7585144042969,294.1499938964844,253.7417755126953,252.9811553955078,256.0564880371094,253.66632080078125,288.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056156897917,6.520710638113769e-09,0.0010056091705337,-0.0161353815346956,0.0,0.0,0.0,-0.0080454126000404,60.0,-23.73998260498047,-0.0,-6.894827464520858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,9.437929111300036e-05,292.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,9.938547009369358e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,7.340613228734583e-05,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,9.938605944626032e-05,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51348876953125,0.0,0.0,0.000471441890113,289.7585144042969,294.1499938964844,253.7417755126953,252.9811553955078,256.0564880371094,253.66632080078125,288.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056156897917,6.520710638113769e-09,0.0010056091705337,-0.0161353815346956,0.0,0.0,0.0,-0.0080454126000404,60.0,-23.73998260498047,-0.0,-6.894827464520858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,9.433147351955996e-05,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,9.933512046700343e-05,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,7.336893759202212e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,9.933570254361256e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,0.0004712030349764,289.74884033203125,294.1499938964844,253.75099182128903,252.9871826171875,256.0155334472656,253.6848602294922,288.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051059070974,6.461108981170582e-09,0.0010050995042547,-0.0159792583435773,0.0,0.0,0.0,-0.0080158654600381,60.0,-23.70663452148437,-0.0,-6.887839987257395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,9.433147351955996e-05,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,9.933512046700343e-05,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,7.336893759202212e-05,290.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,9.933570254361256e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,0.0004712030349764,289.74884033203125,294.1499938964844,253.75099182128903,252.9871826171875,256.0155334472656,253.6848602294922,288.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051059070974,6.461108981170582e-09,0.0010050995042547,-0.0159792583435773,0.0,0.0,0.0,-0.0080158654600381,60.0,-23.70663452148437,-0.0,-6.887839987257395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,9.431225043954328e-05,292.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,9.931487875292078e-05,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772766113281,0.0,0.0,7.335398549912497e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,9.93154535535723e-05,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,0.0004711070214398,289.7439880371094,294.1499938964844,253.75392150878903,252.9888458251953,255.9954071044922,253.6929931640625,288.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437148147853122e-09,0.001004894496873,-0.0159164927899837,0.0,0.0,0.0,-0.0080039864405989,60.0,-23.692228317260746,-0.0,-6.88503192236567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,9.42962578847073e-05,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392944335937,0.0,0.0,9.929803491104394e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,7.334154361160472e-05,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,9.929860971169546e-05,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,0.0004710271314252,289.73907470703125,294.1499938964844,253.75567626953125,252.98956298828125,255.97547912597656,253.7003631591797,288.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047304676845,6.417206321884805e-09,0.0010047239484265,-0.0158642549067735,0.0,0.0,0.0,-0.0079941004514694,60.0,-23.679349899291992,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.427451732335612e-05,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,9.927515202434734e-05,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,7.332463428610936e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.927571954904124e-05,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.0004709186032414,289.729248046875,294.1499938964844,253.75547790527344,252.9879913330078,255.9361267089844,253.71261596679688,288.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390105777853705e-09,0.0010044921655207,-0.015793265774846,0.0,0.0,0.0,-0.007980665192008,60.0,-23.65846061706543,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.427451732335612e-05,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,9.927515202434734e-05,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,7.332463428610936e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.927571954904124e-05,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.0004709186032414,289.729248046875,294.1499938964844,253.75547790527344,252.9879913330078,255.9361267089844,253.71261596679688,288.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390105777853705e-09,0.0010044921655207,-0.015793265774846,0.0,0.0,0.0,-0.007980665192008,60.0,-23.65846061706543,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,9.426679753232749e-05,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,9.92670320556499e-05,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,7.331863162107766e-05,290.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.926758502842858e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488525390625,0.0,0.0,0.000470880040666,289.7193603515625,294.1499938964844,253.75,252.982177734375,255.8974151611328,253.7213134765625,288.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.3804637129294414e-09,0.0010044097434729,-0.0157680083066225,0.0,0.0,0.0,-0.007975885644555,60.0,-23.6444034576416,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,9.426679753232749e-05,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,9.92670320556499e-05,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,7.331863162107766e-05,290.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.926758502842858e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488525390625,0.0,0.0,0.000470880040666,289.7193603515625,294.1499938964844,253.75,252.982177734375,255.8974151611328,253.7213134765625,288.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.3804637129294414e-09,0.0010044097434729,-0.0157680083066225,0.0,0.0,0.0,-0.007975885644555,60.0,-23.6444034576416,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,9.425158350495622e-05,292.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,9.925101039698347e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,7.330679363803938e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,9.925156336976217e-05,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0004708040796685,289.7093811035156,294.1499938964844,253.74127197265625,252.97373962402344,255.8592224121093,253.72642517089844,288.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253863357,6.361485116457288e-09,0.0010042474605143,-0.0157182943075895,0.0,0.0,0.0,-0.0079664774239063,60.0,-23.63412475585937,-0.0,-6.876167901737062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,9.425158350495622e-05,292.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,9.925101039698347e-05,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,7.330679363803938e-05,290.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,9.925156336976217e-05,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,0.0004708040796685,289.7093811035156,294.1499938964844,253.74127197265625,252.97373962402344,255.8592224121093,253.72642517089844,288.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253863357,6.361485116457288e-09,0.0010042474605143,-0.0157182943075895,0.0,0.0,0.0,-0.0079664774239063,60.0,-23.63412475585937,-0.0,-6.876167901737062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,9.418233094038442e-05,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,9.917809802573174e-05,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,7.32529369997792e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,9.91786364465952e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,0.0004704581806436,289.6993103027344,294.1499938964844,253.7315826416016,252.9644775390625,255.82156372070312,253.7282257080078,288.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275187924842385e-09,0.0010035097366198,-0.0154922353103756,0.0,0.0,0.0,-0.0079236971214413,60.0,-23.617544174194336,-0.0,-6.86606469457729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,9.418233094038442e-05,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,9.917809802573174e-05,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,7.32529369997792e-05,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,9.91786364465952e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,0.0004704581806436,289.6993103027344,294.1499938964844,253.7315826416016,252.9644775390625,255.82156372070312,253.7282257080078,288.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275187924842385e-09,0.0010035097366198,-0.0154922353103756,0.0,0.0,0.0,-0.0079236971214413,60.0,-23.617544174194336,-0.0,-6.86606469457729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,9.412124200025572e-05,292.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,9.911377128446476e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,7.320542499655858e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,9.91143097053282e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,0.0004701530560851,289.6942443847656,294.1499938964844,253.72637939453125,252.9595489501953,255.8029327392578,253.7280731201172,288.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028651449829,6.199067925649615e-09,0.0010028589749708,-0.0152928363531827,0.0,0.0,0.0,-0.007885961793363,60.0,-23.603981018066406,-0.0,-6.857159462470008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.40493046073243e-05,292.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977905273437,0.0,0.0,9.903801401378588e-05,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,7.314946560654789e-05,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,9.903855243464932e-05,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.400634765625,0.0,0.0,0.0004697937110904,289.6891784667969,294.1499938964844,253.720932006836,252.9544372558593,255.78445434570312,253.72732543945312,288.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002098666504,6.109424965927701e-09,0.0010020924964919,-0.0150580089539289,0.0,0.0,0.0,-0.0078415218740701,60.0,-23.587203979492188,-0.0,-6.846679667660285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09429931640625,0.0,0.0,9.392247011419386e-05,292.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,9.890446381177752e-05,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,7.305082544917241e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,9.890498768072575e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.000469160178909,289.6789855957031,294.1499938964844,253.70936584472656,252.943603515625,255.74783325195312,253.7242889404297,288.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007469682022,5.951387382907569e-09,0.0010007409146055,-0.014644012786448,0.0,0.0,0.0,-0.0077631752938032,60.0,-23.55115509033203,-0.0,-6.82822403064165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
