time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601680,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09429931640625,0.0,0.0,9.392247011419386e-05,292.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,9.890446381177752e-05,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,7.305082544917241e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,9.890498768072575e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.000469160178909,289.6789855957031,294.1499938964844,253.70936584472656,252.943603515625,255.74783325195312,253.7242889404297,288.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007469682022,5.951387382907569e-09,0.0010007409146055,-0.014644012786448,0.0,0.0,0.0,-0.0077631752938032,60.0,-23.55115509033203,-0.0,-6.82822403064165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,9.383768338011578e-05,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,9.881518053589387e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,7.298487616935745e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,9.881570440484212e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0004687366890721,289.6687316894531,294.1499938964844,253.69688415527344,252.9320373535156,255.7117156982422,253.7193298339844,288.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672311678528,0.0,0.0,0.0,-0.0077107967808842,60.0,-23.52263259887696,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,9.383768338011578e-05,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,9.881518053589387e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,7.298487616935745e-05,290.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,9.881570440484212e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0004687366890721,289.6687316894531,294.1499938964844,253.69688415527344,252.9320373535156,255.7117156982422,253.7193298339844,288.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672311678528,0.0,0.0,0.0,-0.0077107967808842,60.0,-23.52263259887696,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,9.375324589200318e-05,292.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,9.872626833384857e-05,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,7.291920337593183e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.872678492683916e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0004683149163611,289.6584167480469,294.1499938964844,253.6835174560547,252.91970825195312,255.67605590820312,253.7128143310547,288.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740512065699477e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-23.497547149658203,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,9.375324589200318e-05,292.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,9.872626833384857e-05,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,7.291920337593183e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.872678492683916e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0004683149163611,289.6584167480469,294.1499938964844,253.6835174560547,252.91970825195312,255.67605590820312,253.7128143310547,288.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740512065699477e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-23.497547149658203,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,9.366785525344312e-05,292.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,9.863635204965247e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,7.285278115887195e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,9.863686136668548e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0004678883997257,289.6480407714844,294.1499938964844,253.66929626464844,252.9066772460937,255.64073181152344,253.7051239013672,288.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-23.47365379333496,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05718994140625,0.0,0.0,9.366785525344312e-05,292.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,9.863635204965247e-05,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,7.285278115887195e-05,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,9.863686136668548e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0004678883997257,289.6480407714844,294.1499938964844,253.66929626464844,252.9066772460937,255.64073181152344,253.7051239013672,288.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-23.47365379333496,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,9.362435957882552e-05,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75897216796875,0.0,0.0,9.859055717242882e-05,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,7.281895523192361e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,9.85910592135042e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0004676711396314,289.642822265625,294.1499938964844,253.661865234375,252.89990234375,255.62322998046875,253.70074462890625,288.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-23.461917877197266,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,9.358025272376835e-05,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,9.854410745901988e-05,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,7.278464909177274e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,9.854460950009523e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0004674508236348,289.6375732421875,294.1499938964844,253.6542205810547,252.8929443359375,255.60581970214844,253.69610595703125,288.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-23.45020866394043,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,9.348905587103218e-05,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,9.844808664638548e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,7.271372305694968e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,9.844858141150326e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,0.0004669953195843,289.6270751953125,294.1499938964844,253.6383209228516,252.87852478027344,255.5712738037109,253.68605041503903,288.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304293545527e-09,0.0009961226023733,-0.0132291493937373,0.0,0.0,0.0,-0.0074954321607947,60.0,-23.426677703857425,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323486328125,0.0,0.0,9.348905587103218e-05,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,9.844808664638548e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,7.271372305694968e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853454589844,0.0,0.0,9.844858141150326e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,0.0004669953195843,289.6270751953125,294.1499938964844,253.6383209228516,252.87852478027344,255.5712738037109,253.68605041503903,288.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304293545527e-09,0.0009961226023733,-0.0132291493937373,0.0,0.0,0.0,-0.0074954321607947,60.0,-23.426677703857425,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,9.33922638068907e-05,292.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,9.8346165032126e-05,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,7.263843872351572e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,9.834665252128616e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,0.0004665118467528,289.6164855957031,294.1499938964844,253.62161254882807,252.86343383789065,255.537109375,253.67495727539065,288.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131712019443,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.40255355834961,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199279785156,0.0,0.0,9.33922638068907e-05,292.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,9.8346165032126e-05,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,7.263843872351572e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747253417969,0.0,0.0,9.834665252128616e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,0.0004665118467528,289.6164855957031,294.1499938964844,253.62161254882807,252.86343383789065,255.537109375,253.67495727539065,288.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131712019443,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.40255355834961,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,9.328878513770178e-05,292.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,9.8237200290896e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,7.255795208038762e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,9.823768050409852e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,0.0004659949627239,289.6058349609375,294.1499938964844,253.6041259765625,252.8477020263672,255.50328063964844,253.66297912597656,288.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.377490997314453,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,9.328878513770178e-05,292.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,9.8237200290896e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,7.255795208038762e-05,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,9.823768050409852e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,0.0004659949627239,289.6058349609375,294.1499938964844,253.6041259765625,252.8477020263672,255.50328063964844,253.66297912597656,288.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.377490997314453,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949951171875,0.0,0.0,9.317744843428954e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,9.811995550990105e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,7.247135363286361e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,9.812042844714596e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0004654388176277,289.5951232910156,294.1499938964844,253.5858612060547,252.83132934570312,255.4697723388672,253.65025329589844,287.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.351152420043945,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949951171875,0.0,0.0,9.317744843428954e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188720703125,0.0,0.0,9.811995550990105e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,7.247135363286361e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,9.812042844714596e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,0.0004654388176277,289.5951232910156,294.1499938964844,253.5858612060547,252.83132934570312,255.4697723388672,253.65025329589844,287.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.351152420043945,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,9.311886969953775e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71435546875,0.0,0.0,9.80582772172056e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,7.242579886224121e-05,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,9.805875015445054e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499694824219,0.0,0.0,0.0004651462368201,289.5897521972656,294.1499938964844,253.5764617919922,252.8229217529297,255.453125,253.6436462402344,287.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.33745574951172,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,9.305848652729765e-05,292.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,9.799468534765764e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,7.237883255584165e-05,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,9.799515828490256e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,0.0004648446047212,289.5843811035156,294.1499938964844,253.56686401367188,252.81434631347656,255.43655395507807,253.6368865966797,287.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.32343292236328,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,9.293301991419868e-05,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,9.786257578525692e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,7.228124741232023e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,9.786303417058662e-05,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.00046421791194,289.5735778808594,294.1499938964844,253.54714965820312,252.7967834472656,255.40359497070312,253.6229705810547,287.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.29451942443848,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,9.293301991419868e-05,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,9.786257578525692e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,7.228124741232023e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,9.786303417058662e-05,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.00046421791194,289.5735778808594,294.1499938964844,253.54714965820312,252.7967834472656,255.40359497070312,253.6229705810547,287.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.29451942443848,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,9.280377707909793e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,9.772647899808362e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,7.218072278192267e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,9.77269301074557e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,0.0004635723307728,289.5627136230469,294.1499938964844,253.5267333984375,252.7786407470703,255.37088012695312,253.6085662841797,287.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.26473617553711,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,9.280377707909793e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,9.772647899808362e-05,290.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,7.218072278192267e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,9.77269301074557e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,0.0004635723307728,289.5627136230469,294.1499938964844,253.5267333984375,252.7786407470703,255.37088012695312,253.6085662841797,287.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.26473617553711,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,9.267472341889516e-05,292.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,9.759058593772352e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,7.208035094663501e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,9.75910370470956e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,0.000462927710032,289.5517883300781,294.1499938964844,253.505615234375,252.7599334716797,255.33843994140625,253.5936584472656,287.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.23492813110352,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,9.267472341889516e-05,292.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,9.759058593772352e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,7.208035094663501e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,9.75910370470956e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,0.000462927710032,289.5517883300781,294.1499938964844,253.505615234375,252.7599334716797,255.33843994140625,253.5936584472656,287.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.23492813110352,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,9.25504500628449e-05,292.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,9.74597205640748e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,7.198368984973058e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.746016439748928e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0004623069544322,289.54083251953125,294.1499938964844,253.48385620117188,252.74069213867188,255.3062286376953,253.5783233642578,287.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.206159591674805,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,9.25504500628449e-05,292.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,9.74597205640748e-05,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,7.198368984973058e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.746016439748928e-05,291.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0004623069544322,289.54083251953125,294.1499938964844,253.48385620117188,252.74069213867188,255.3062286376953,253.5783233642578,287.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.206159591674805,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.249195863958448e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,9.739812958287077e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,7.19382005627267e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,9.739857341628522e-05,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0004620148101821,289.53533935546875,294.1499938964844,253.4727325439453,252.7308654785156,255.29022216796875,253.57049560546875,287.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168886569289043e-09,0.0009854985401034,-0.009974087588489,0.0,0.0,0.0,-0.0068795117549598,60.0,-23.19259452819824,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,9.24361011129804e-05,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,9.733931801747532e-05,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,7.189475581981242e-05,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,9.733975457493216e-05,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,0.0004617358208633,289.5298156738281,294.1499938964844,253.46144104003903,252.72091674804688,255.2742462158203,253.56256103515625,287.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917411476373,0.0,0.0,0.0,-0.0068450095131993,60.0,-23.17961502075196,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,9.233640594175084e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,9.723433322506024e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.181720866356045e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,9.723476250655948e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0004612378252204,289.51873779296875,294.1499938964844,253.4384155273437,252.70065307617188,255.2424468994141,253.54638671875,287.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.156478881835938,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,9.233640594175084e-05,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541748046875,0.0,0.0,9.723433322506024e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.181720866356045e-05,290.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,9.723476250655948e-05,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0004612378252204,289.51873779296875,294.1499938964844,253.4384155273437,252.70065307617188,255.2424468994141,253.54638671875,287.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.156478881835938,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,9.225581015925854e-05,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,9.714946645544842e-05,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,7.175452628871426e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,9.714989573694766e-05,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,0.0004608352610375,289.5075988769531,294.1499938964844,253.414794921875,252.67990112304688,255.21083068847656,253.52967834472656,287.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982986181043,3.8746392760913295e-09,0.0009829823393374,-0.0092031275853514,0.0,0.0,0.0,-0.0067336396314203,60.0,-23.13809394836425,-0.0,-6.58800800579229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,9.225581015925854e-05,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,9.714946645544842e-05,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,7.175452628871426e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,9.714989573694766e-05,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,0.0004608352610375,289.5075988769531,294.1499938964844,253.414794921875,252.67990112304688,255.21083068847656,253.52967834472656,287.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982986181043,3.8746392760913295e-09,0.0009829823393374,-0.0092031275853514,0.0,0.0,0.0,-0.0067336396314203,60.0,-23.13809394836425,-0.0,-6.58800800579229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,9.219771163770928e-05,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,9.708829020382836e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,7.170933531597257e-05,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,9.708871220937e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,0.000460545066744,289.4964294433594,294.1499938964844,253.3905792236328,252.6586761474609,255.1793670654297,253.5124664306641,287.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823669679462,3.802238524031054e-09,0.0009823631262406,-0.0090134274214506,0.0,0.0,0.0,-0.0066977469250559,60.0,-23.124849319458008,-0.0,-6.579710998266819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,9.219771163770928e-05,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,9.708829020382836e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,7.170933531597257e-05,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,9.708871220937e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,0.000460545066744,289.4964294433594,294.1499938964844,253.3905792236328,252.6586761474609,255.1793670654297,253.5124664306641,287.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823669679462,3.802238524031054e-09,0.0009823631262406,-0.0090134274214506,0.0,0.0,0.0,-0.0066977469250559,60.0,-23.124849319458008,-0.0,-6.579710998266819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,9.216366015607492e-05,292.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,9.705244156066328e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,7.168285810621455e-05,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,9.705285629024728e-05,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0004603749839589,289.4851989746094,294.1499938964844,253.3658142089844,252.63699340820312,255.1480407714844,253.49449157714844,287.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820038685575,3.759801359137782e-09,0.0009820001432672,-0.0089022349566221,0.0,0.0,0.0,-0.0066767083480954,60.0,-23.118322372436523,-0.0,-6.574850175411484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,9.216366015607492e-05,292.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,9.705244156066328e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,7.168285810621455e-05,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,9.705285629024728e-05,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0004603749839589,289.4851989746094,294.1499938964844,253.3658142089844,252.63699340820312,255.1480407714844,253.49449157714844,287.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820038685575,3.759801359137782e-09,0.0009820001432672,-0.0089022349566221,0.0,0.0,0.0,-0.0066767083480954,60.0,-23.118322372436523,-0.0,-6.574850175411484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,9.215540922014044e-05,292.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,9.704375406727196e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,7.167643343564123e-05,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,9.704416152089834e-05,291.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,0.0004603337729349,289.47955322265625,294.1499938964844,253.3532257080078,252.62599182128903,255.13243103027344,253.48521423339844,287.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819158585742,3.749512700323976e-09,0.0009819121332839,-0.0088752778246998,0.0,0.0,0.0,-0.0066716079600155,60.0,-23.11737060546875,-0.0,-6.573672095555595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570556640625,0.0,0.0,9.215378668159246e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,9.70420442172326e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,7.167517469497398e-05,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,9.704245894681662e-05,291.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0004603256820701,289.473876953125,294.1499938964844,253.34051513671875,252.6148834228516,255.1168365478516,253.4757232666016,287.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.7474849889918005e-09,0.0009818947874009,-0.0088699646294116,0.0,0.0,0.0,-0.0066706025972962,60.0,-23.118013381958008,-0.0,-6.573439748081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
