time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604020,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.216866601491348e-05,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.705771662993357e-05,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,7.168675074353814e-05,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,9.705812408355996e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,0.0004604000423569,289.4625244140625,294.1499938964844,253.314682006836,252.5923614501953,255.08572387695312,253.4560089111328,287.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820568375289,3.766009726291486e-09,0.0009820531122386,-0.0089185014367103,0.0,0.0,0.0,-0.0066797854378819,60.0,-23.124156951904297,-0.0,-6.57556142868998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,9.216866601491348e-05,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.705771662993357e-05,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,7.168675074353814e-05,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,9.705812408355996e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,0.0004604000423569,289.4625244140625,294.1499938964844,253.314682006836,252.5923614501953,255.08572387695312,253.4560089111328,287.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820568375289,3.766009726291486e-09,0.0009820531122386,-0.0089185014367103,0.0,0.0,0.0,-0.0066797854378819,60.0,-23.124156951904297,-0.0,-6.57556142868998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,9.220706124324352e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,9.70981564023532e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,7.171661127358675e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,9.709855658002198e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,0.0004605918365996,289.4510803222656,294.1499938964844,253.28836059570312,252.56944274902344,255.0546875,253.43527221679688,287.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824658045545,3.8138319169434e-09,0.0009824619628489,-0.0090438043698668,0.0,0.0,0.0,-0.00670349271968,60.0,-23.13652229309082,-0.0,-6.581039002639957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,9.220706124324352e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,9.70981564023532e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,7.171661127358675e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,9.709855658002198e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,0.0004605918365996,289.4510803222656,294.1499938964844,253.28836059570312,252.56944274902344,255.0546875,253.43527221679688,287.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824658045545,3.8138319169434e-09,0.0009824619628489,-0.0090438043698668,0.0,0.0,0.0,-0.00670349271968,60.0,-23.13652229309082,-0.0,-6.581039002639957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.226481051882728e-05,291.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,9.715896885609254e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,7.17615257599391e-05,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69976806640625,0.0,0.0,9.715936175780372e-05,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,0.0004608803137671,289.4395751953125,294.1499938964844,253.2615661621093,252.546142578125,255.02371215820312,253.41323852539065,287.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.8857606021736055e-09,0.0009830769849941,-0.0092322677373886,0.0,0.0,0.0,-0.0067391507327556,60.0,-23.15498161315918,-0.0,-6.589282719460243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.226481051882728e-05,291.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,9.715896885609254e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,7.17615257599391e-05,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69976806640625,0.0,0.0,9.715936175780372e-05,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,0.0004608803137671,289.4395751953125,294.1499938964844,253.2615661621093,252.546142578125,255.02371215820312,253.41323852539065,287.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830808266997,3.8857606021736055e-09,0.0009830769849941,-0.0092322677373886,0.0,0.0,0.0,-0.0067391507327556,60.0,-23.15498161315918,-0.0,-6.589282719460243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,9.233971650246532e-05,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.723785478854552e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.181978435255587e-05,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,9.723824769025669e-05,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0004612545308191,289.4280090332031,294.1499938964844,253.2343139648437,252.52247619628903,254.99278259277344,253.38999938964844,287.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838788537308,3.979075291482559e-09,0.0009838748956099,-0.0094767641276121,0.0,0.0,0.0,-0.0067854109220206,60.0,-23.17821311950684,-0.0,-6.599985624688999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,9.233971650246532e-05,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.723785478854552e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,7.181978435255587e-05,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,9.723824769025669e-05,291.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0004612545308191,289.4280090332031,294.1499938964844,253.2343139648437,252.52247619628903,254.99278259277344,253.38999938964844,287.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838788537308,3.979075291482559e-09,0.0009838748956099,-0.0094767641276121,0.0,0.0,0.0,-0.0067854109220206,60.0,-23.17821311950684,-0.0,-6.599985624688999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,9.238241909770296e-05,291.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,9.72828274825588e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80194091796875,0.0,0.0,7.185299909906462e-05,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68280029296875,0.0,0.0,9.728321310831234e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0004614678327925,289.42218017578125,294.1499938964844,253.22052001953125,252.5105133056641,254.97732543945312,253.3778839111328,287.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032270961573658e-09,0.0009843297302722,-0.0096161430701613,0.0,0.0,0.0,-0.0068117822520434,60.0,-23.19143867492676,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,9.242802480002864e-05,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,9.73308488028124e-05,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,7.188846939243376e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,9.733123442856596e-05,291.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,0.0004616956575773,289.4163513183594,294.1499938964844,253.2066192626953,252.4984741210937,254.9618682861328,253.3654327392578,287.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089081073743728e-09,0.0009848155314102,-0.0097649907693266,0.0,0.0,0.0,-0.0068399454466998,60.0,-23.20560836791992,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,9.252596646547318e-05,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.743399277795106e-05,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,7.196464866865426e-05,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,9.74343784037046e-05,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,0.0004621849220711,289.4046325683594,294.1499938964844,253.17849731445312,252.47413635253903,254.9309844970703,253.339584350586,287.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.236230850219727,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,9.252596646547318e-05,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.743399277795106e-05,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,7.196464866865426e-05,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,9.74343784037046e-05,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,0.0004621849220711,289.4046325683594,294.1499938964844,253.17849731445312,252.47413635253903,254.9309844970703,253.339584350586,287.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.236230850219727,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,9.26298016565852e-05,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,9.7543335868977e-05,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,7.20454117981717e-05,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,9.754371421877296e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0004627036105375,289.392822265625,294.1499938964844,253.1499938964844,252.4495086669922,254.90011596679688,253.3125,287.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.26914978027344,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,9.26298016565852e-05,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,9.7543335868977e-05,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,7.20454117981717e-05,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,9.754371421877296e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0004627036105375,289.392822265625,294.1499938964844,253.1499938964844,252.4495086669922,254.90011596679688,253.3125,287.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.26914978027344,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,9.273992327507584e-05,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,9.765930735738948e-05,290.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,7.213105709524825e-05,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,9.76596784312278e-05,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.000463253702037,289.3809814453125,294.1499938964844,253.11959838867188,252.4232635498047,254.8692321777344,253.2841033935547,287.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.30443954467773,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,9.273992327507584e-05,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,9.765930735738948e-05,290.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567749023437,0.0,0.0,7.213105709524825e-05,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,9.76596784312278e-05,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,0.000463253702037,289.3809814453125,294.1499938964844,253.11959838867188,252.4232635498047,254.8692321777344,253.2841033935547,287.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.30443954467773,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,9.285794658353552e-05,291.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,9.778358798939736e-05,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,7.222285057650879e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,9.778395906323568e-05,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0004638432583305,289.3690185546875,294.1499938964844,253.08599853515625,252.394287109375,254.83827209472656,253.2540435791016,287.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.343379974365234,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,9.285794658353552e-05,291.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,9.778358798939736e-05,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,7.222285057650879e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,9.778395906323568e-05,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0004638432583305,289.3690185546875,294.1499938964844,253.08599853515625,252.394287109375,254.83827209472656,253.2540435791016,287.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.343379974365234,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,9.291921742260456e-05,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,9.784811845747754e-05,290.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,7.227050809888169e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,9.784848225535824e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,0.0004641493433155,289.363037109375,294.1499938964844,253.0680694580078,252.3788604736328,254.82275390625,253.23829650878903,287.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.36421775817871,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,9.298184158978984e-05,291.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,9.791406046133488e-05,290.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,7.231921335915104e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,9.79144315351732e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,0.0004644621512852,289.3570251464844,294.1499938964844,253.04946899414065,252.3628387451172,254.80718994140625,253.22198486328125,287.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900252704444e-09,0.0009907151106745,-0.0115726022049784,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.38597679138184,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,9.31095055420883e-05,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,9.804849833017216e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,7.24185083527118e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,9.804886212805286e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0004650998744182,289.3449401855469,294.1499938964844,253.0103302001953,252.32913208007807,254.7759246826172,253.18768310546875,287.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.43171501159668,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157287597656,0.0,0.0,9.31095055420883e-05,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,9.804849833017216e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,7.24185083527118e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,9.804886212805286e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0004650998744182,289.3449401855469,294.1499938964844,253.0103302001953,252.32913208007807,254.7759246826172,253.18768310546875,287.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.43171501159668,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026062011719,0.0,0.0,9.32385155465454e-05,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,9.818435501074418e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,7.2518851084169e-05,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,9.818471153266728e-05,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.000465744320536,289.332763671875,294.1499938964844,252.9688873291016,252.2934417724609,254.74444580078125,253.15106201171875,287.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-23.479812622070312,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026062011719,0.0,0.0,9.32385155465454e-05,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,9.818435501074418e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,7.2518851084169e-05,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,9.818471153266728e-05,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.000465744320536,289.332763671875,294.1499938964844,252.9688873291016,252.2934417724609,254.74444580078125,253.15106201171875,287.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-23.479812622070312,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,9.336684161098674e-05,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,9.83194913715124e-05,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,7.261866267072037e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,9.831984789343552e-05,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0004663853324018,289.320556640625,294.1499938964844,252.9254150390625,252.25601196289065,254.71275329589844,253.1123504638672,287.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-23.52945709228516,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,9.336684161098674e-05,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,9.83194913715124e-05,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,7.261866267072037e-05,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,9.831984789343552e-05,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0004663853324018,289.320556640625,294.1499938964844,252.9254150390625,252.25601196289065,254.71275329589844,253.1123504638672,287.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-23.52945709228516,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,9.349206811748444e-05,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,9.845136810326947e-05,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,7.271605863934383e-05,290.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,9.845171734923495e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0004670108901336,289.3082580566406,294.1499938964844,252.8802185058593,252.2170867919922,254.6808013916016,253.07135009765625,287.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-23.580062866210938,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,9.349206811748444e-05,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,9.845136810326947e-05,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,7.271605863934383e-05,290.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721740722656,0.0,0.0,9.845171734923495e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,0.0004670108901336,289.3082580566406,294.1499938964844,252.8802185058593,252.2170867919922,254.6808013916016,253.07135009765625,287.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-23.580062866210938,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,9.35528878471814e-05,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,9.851541108218952e-05,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,7.276335963979363e-05,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,9.8515760328155e-05,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616027832031,0.0,0.0,0.0004673147050198,289.30206298828125,294.1499938964844,252.8570709228516,252.1971435546875,254.6647186279297,253.050048828125,287.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-23.6054801940918,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.36122887651436e-05,291.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,9.857796976575628e-05,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,7.28095619706437e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,9.857831173576416e-05,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0004676114185713,289.2958679199219,294.1499938964844,252.83360290527344,252.1769256591797,254.6485595703125,253.02821350097656,287.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-23.63084983825684,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,9.37260629143566e-05,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,9.869778295978904e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,7.28980521671474e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,9.86981249297969e-05,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,0.0004681797872763,289.283447265625,294.1499938964844,252.78585815429688,252.13577270507807,254.61602783203125,252.983139038086,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-23.68115997314453,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,9.37260629143566e-05,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518127441406,0.0,0.0,9.869778295978904e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,7.28980521671474e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,9.86981249297969e-05,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,0.0004681797872763,289.283447265625,294.1499938964844,252.78585815429688,252.13577270507807,254.61602783203125,252.983139038086,287.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-23.68115997314453,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,9.38320008572191e-05,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,9.880934521788733e-05,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,7.298045238712803e-05,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,9.880968718789518e-05,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0004687089822255,289.2709350585937,294.1499938964844,252.73727416992188,252.0938873291016,254.58316040039065,252.936279296875,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-23.73038673400879,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,9.38320008572191e-05,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,9.880934521788733e-05,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,7.298045238712803e-05,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,9.880968718789518e-05,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0004687089822255,289.2709350585937,294.1499938964844,252.73727416992188,252.0938873291016,254.58316040039065,252.936279296875,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-23.73038673400879,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.623046875,0.0,0.0,9.39292658586055e-05,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,9.891176887322216e-05,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,7.305610051844269e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,9.891210356727242e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0004691948415711,289.25836181640625,294.1499938964844,252.68817138671875,252.051513671875,254.54998779296875,252.88796997070312,287.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.778076171875,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.623046875,0.0,0.0,9.39292658586055e-05,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,9.891176887322216e-05,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,7.305610051844269e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,9.891210356727242e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0004691948415711,289.25836181640625,294.1499938964844,252.68817138671875,252.051513671875,254.54998779296875,252.88796997070312,287.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.778076171875,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,9.40173413255252e-05,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,9.900452278088778e-05,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,7.312460365938023e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,9.900485747493804e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.0004696348332799,289.2457275390625,294.1499938964844,252.6388397216797,252.0089111328125,254.5164794921875,252.8385467529297,287.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.823829650878903,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,9.40173413255252e-05,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,9.900452278088778e-05,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,7.312460365938023e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,9.900485747493804e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.0004696348332799,289.2457275390625,294.1499938964844,252.6388397216797,252.0089111328125,254.5164794921875,252.8385467529297,287.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.823829650878903,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029052734375,0.0,0.0,9.405781020177528e-05,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,9.904713806463404e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,7.315607945201918e-05,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,9.904746548272668e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,0.0004698369884863,289.2393798828125,294.1499938964844,252.6141662597656,251.98760986328125,254.49961853027344,252.81349182128903,287.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-23.84583282470703,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
