time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606360,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,9.409802441950887e-05,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40789794921875,0.0,0.0,9.908949141390622e-05,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,7.318735879380256e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,9.908981883199884e-05,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0004700378631241,289.2330017089844,294.1499938964844,252.5895538330078,251.96633911132807,254.482666015625,252.7882843017578,287.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.1695164532693525e-09,0.0010026056552305,-0.0152154238894581,0.0,0.0,0.0,-0.007871308363974,60.0,-23.867488861083984,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826721191406,0.0,0.0,9.419236448593438e-05,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,9.918883733917028e-05,290.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,7.32607368263416e-05,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,9.91891574813053e-05,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0004705091414507,289.2202453613281,294.1499938964844,252.5406494140625,251.924057006836,254.44854736328125,252.7374267578125,287.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287040665853283e-09,0.0010036105522885,-0.0155232856050133,0.0,0.0,0.0,-0.0079295700415968,60.0,-23.911890029907227,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826721191406,0.0,0.0,9.419236448593438e-05,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,9.918883733917028e-05,290.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843811035156,0.0,0.0,7.32607368263416e-05,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,9.91891574813053e-05,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0004705091414507,289.2202453613281,294.1499938964844,252.5406494140625,251.924057006836,254.44854736328125,252.7374267578125,287.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287040665853283e-09,0.0010036105522885,-0.0155232856050133,0.0,0.0,0.0,-0.0079295700415968,60.0,-23.911890029907227,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,9.42656261031516e-05,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,9.926599159371108e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,7.331771485041827e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,9.926630445988847e-05,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,0.0004708751221187,289.2073974609375,294.1499938964844,252.4923858642578,251.8823089599609,254.4141387939453,252.68624877929688,287.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378307659815618e-09,0.0010043911170214,-0.01576236076653,0.0,0.0,0.0,-0.0079748155549168,60.0,-23.95543098449707,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,9.42656261031516e-05,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,9.926599159371108e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,7.331771485041827e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,9.926630445988847e-05,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,0.0004708751221187,289.2073974609375,294.1499938964844,252.4923858642578,251.8823089599609,254.4141387939453,252.68624877929688,287.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378307659815618e-09,0.0010043911170214,-0.01576236076653,0.0,0.0,0.0,-0.0079748155549168,60.0,-23.95543098449707,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555725097656,0.0,0.0,9.427026816410944e-05,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.92708810372278e-05,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572509765625,0.0,0.0,7.33213237253949e-05,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,9.927119390340522e-05,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0004708983178716,289.19451904296875,294.1499938964844,252.44509887695312,251.8413543701172,254.3794860839844,252.63560485839844,287.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384076822740781e-09,0.0010044407099485,-0.0157774724066257,0.0,0.0,0.0,-0.007977676577866,60.0,-23.986242294311523,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555725097656,0.0,0.0,9.427026816410944e-05,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.92708810372278e-05,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572509765625,0.0,0.0,7.33213237253949e-05,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,9.927119390340522e-05,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0004708983178716,289.19451904296875,294.1499938964844,252.44509887695312,251.8413543701172,254.3794860839844,252.63560485839844,287.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384076822740781e-09,0.0010044407099485,-0.0157774724066257,0.0,0.0,0.0,-0.007977676577866,60.0,-23.986242294311523,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.421529102837668e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,9.921299351844937e-05,290.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,7.327857019845396e-05,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,9.921329910866916e-05,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,0.0004706237232312,289.1815795898437,294.1499938964844,252.3990478515625,251.80145263671875,254.3446350097656,252.5862274169922,287.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.00102424621582,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,9.421529102837668e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,9.921299351844937e-05,290.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,7.327857019845396e-05,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,9.921329910866916e-05,291.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124328613281,0.0,0.0,0.0004706237232312,289.1815795898437,294.1499938964844,252.3990478515625,251.80145263671875,254.3446350097656,252.5862274169922,287.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.00102424621582,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,9.416982356924564e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572692871094,0.0,0.0,9.916511044139042e-05,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368347167969,0.0,0.0,7.324320176849142e-05,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439392089844,0.0,0.0,9.916541603161022e-05,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,0.0004703965678345,289.17510986328125,294.1499938964844,252.3765869140625,251.7819976806641,254.3271484375,252.5622100830078,287.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589124993905915e-09,0.0010033706203103,-0.0154496021568775,0.0,0.0,0.0,-0.0079156290739774,60.0,-24.00272560119629,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,9.412289364263415e-05,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,9.911569213727488e-05,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,7.320669828914106e-05,290.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,9.911599772749467e-05,291.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967163085937,0.0,0.0,0.000470162165584,289.1686096191406,294.1499938964844,252.35455322265625,251.76287841796875,254.3096466064453,252.53860473632807,287.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200440161308052e-09,0.001002870616503,-0.0152964303269982,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.00218963623047,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,9.405035962117836e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,9.90393164101988e-05,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,7.31502877897583e-05,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,9.90396220004186e-05,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,0.0004697998811025,289.15557861328125,294.1499938964844,252.3119201660156,251.72589111328125,254.27452087402344,252.4926605224609,287.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.00056266784668,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,9.405035962117836e-05,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,9.90393164101988e-05,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,7.31502877897583e-05,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,9.90396220004186e-05,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,0.0004697998811025,289.15557861328125,294.1499938964844,252.3119201660156,251.72589111328125,254.27452087402344,252.4926605224609,287.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.00056266784668,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,9.397929534316064e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,9.896448318613692e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,7.309501233976334e-05,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,9.896478150039913e-05,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,0.0004694449016824,289.1425476074219,294.1499938964844,252.2714233398437,251.69073486328125,254.2393341064453,252.44825744628903,287.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021511733678153e-09,0.0010013404535129,-0.014827711507678,0.0,0.0,0.0,-0.0077979383058846,60.0,-23.99927520751953,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,9.397929534316064e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,9.896448318613692e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,7.309501233976334e-05,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,9.896478150039913e-05,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,0.0004694449016824,289.1425476074219,294.1499938964844,252.2714233398437,251.69073486328125,254.2393341064453,252.44825744628903,287.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021511733678153e-09,0.0010013404535129,-0.014827711507678,0.0,0.0,0.0,-0.0077979383058846,60.0,-23.99927520751953,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,9.39050951274112e-05,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,9.888634667731822e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48907470703125,0.0,0.0,7.303729944396764e-05,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,9.88866449915804e-05,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496276855469,0.0,0.0,0.0004690742644015,289.12945556640625,294.1499938964844,252.23336791992188,251.65768432617188,254.2040863037109,252.4056701660156,287.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-23.996028900146484,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,9.39050951274112e-05,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,9.888634667731822e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48907470703125,0.0,0.0,7.303729944396764e-05,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,9.88866449915804e-05,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496276855469,0.0,0.0,0.0004690742644015,289.12945556640625,294.1499938964844,252.23336791992188,251.65768432617188,254.2040863037109,252.4056701660156,287.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-23.996028900146484,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,9.382867574458942e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.880587458610536e-05,290.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,7.297786214621738e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,9.880616562440991e-05,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,0.0004686925385612,289.1163330078125,294.1499938964844,252.19805908203125,251.6269989013672,254.1688690185547,252.3651428222656,287.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.990310668945312,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,9.382867574458942e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.880587458610536e-05,290.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,7.297786214621738e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,9.880616562440991e-05,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,0.0004686925385612,289.1163330078125,294.1499938964844,252.19805908203125,251.6269989013672,254.1688690185547,252.3651428222656,287.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.990310668945312,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,9.378996037412436e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998352050781,0.0,0.0,9.876511467155068e-05,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,7.294775423360988e-05,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.876540570985526e-05,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,0.0004684991727117,289.1097412109375,294.1499938964844,252.1815185546875,251.6126251220703,254.1512756347656,252.34573364257807,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-23.98649787902832,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,9.375112858833744e-05,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,9.872422378975898e-05,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,7.291755173355341e-05,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749694824219,0.0,0.0,9.872450755210592e-05,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,0.0004683051956817,289.1031494140625,294.1499938964844,252.1657867431641,251.59893798828125,254.1337127685547,252.3268585205078,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-23.98215675354004,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,9.367366874357684e-05,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,9.864265302894636e-05,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,7.285729952855036e-05,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,9.864293679129332e-05,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0004679182893596,289.0899658203125,294.1499938964844,252.1368560791016,251.57376098632807,254.09866333007807,252.29071044921875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.97183609008789,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,9.367366874357684e-05,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,9.864265302894636e-05,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,7.285729952855036e-05,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,9.864293679129332e-05,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0004679182893596,289.0899658203125,294.1499938964844,252.1368560791016,251.57376098632807,254.09866333007807,252.29071044921875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.97183609008789,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,9.359758405480534e-05,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,9.85625374596566e-05,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,7.27981241652742e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,9.856282122200356e-05,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0004675382515415,289.07672119140625,294.1499938964844,252.111557006836,251.5517425537109,254.0638122558593,252.2572631835937,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-23.959102630615234,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,9.359758405480534e-05,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,9.85625374596566e-05,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,7.27981241652742e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,9.856282122200356e-05,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0004675382515415,289.07672119140625,294.1499938964844,252.111557006836,251.5517425537109,254.0638122558593,252.2572631835937,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-23.959102630615234,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,9.352372580906376e-05,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590026855469,0.0,0.0,9.84847647487186e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,7.274068047991022e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,9.848504123510791e-05,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57135009765625,0.0,0.0,0.0004671693022828,289.0634765625,294.1499938964844,252.09019470214844,251.5331420898437,254.0291748046875,252.2261657714844,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406156674027,0.0,0.0,0.0,-0.0075165247544646,60.0,-23.944486618041992,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,9.352372580906376e-05,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590026855469,0.0,0.0,9.84847647487186e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,7.274068047991022e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369445800781,0.0,0.0,9.848504123510791e-05,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57135009765625,0.0,0.0,0.0004671693022828,289.0634765625,294.1499938964844,252.09019470214844,251.5331420898437,254.0291748046875,252.2261657714844,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406156674027,0.0,0.0,0.0,-0.0075165247544646,60.0,-23.944486618041992,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,9.345343278255314e-05,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,9.84107464319095e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,7.268600893439725e-05,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,9.841101564234124e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,0.0004668181936722,289.0501708984375,294.1499938964844,252.07305908203125,251.51821899414065,253.994857788086,252.1981506347656,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266986328583e-09,0.0009957373840734,-0.0131111610680818,0.0,0.0,0.0,-0.0074731050990521,60.0,-23.927629470825195,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,9.345343278255314e-05,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,9.84107464319095e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,7.268600893439725e-05,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32421875,0.0,0.0,9.841101564234124e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,0.0004668181936722,289.0501708984375,294.1499938964844,252.07305908203125,251.51821899414065,253.994857788086,252.1981506347656,287.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366266986328583e-09,0.0009957373840734,-0.0131111610680818,0.0,0.0,0.0,-0.0074731050990521,60.0,-23.927629470825195,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.341985423816368e-05,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,9.837539255386218e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,7.265989552251995e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,9.837566176429392e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,0.0004666504974011,289.0434875488281,294.1499938964844,252.066162109375,251.51222229003903,253.97784423828125,252.185287475586,287.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429785957818e-09,0.0009953796397894,-0.0130015555769205,0.0,0.0,0.0,-0.0074523645453155,60.0,-23.91846466064453,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915405273437,0.0,0.0,9.338755626231432e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,9.834137745201588e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929748535156,0.0,0.0,7.263477164087817e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,9.83416466624476e-05,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,0.000466489145765,289.0368347167969,294.1499938964844,252.06044006347656,251.5072479248047,253.9609222412109,252.1731109619141,287.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-23.90887451171875,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,9.33270130190067e-05,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236022949219,0.0,0.0,9.82776255114004e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,7.258768164319918e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987060546875,0.0,0.0,9.827788744587453e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245056152344,0.0,0.0,0.0004661867569666,289.0234680175781,294.1499938964844,252.0526580810547,251.50045776367188,253.92739868164065,252.1511383056641,287.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.888227462768555,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,9.33270130190067e-05,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236022949219,0.0,0.0,9.82776255114004e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,7.258768164319918e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987060546875,0.0,0.0,9.827788744587453e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245056152344,0.0,0.0,0.0004661867569666,289.0234680175781,294.1499938964844,252.0526580810547,251.50045776367188,253.92739868164065,252.1511383056641,287.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.888227462768555,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.327269799541682e-05,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21173095703125,0.0,0.0,9.82204292085953e-05,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,7.254543743329123e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,9.822069114306942e-05,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0004659154510591,289.0100402832031,294.1499938964844,252.0500030517578,251.4981384277344,253.8944396972656,252.13282775878903,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211672857403,0.0,0.0,0.0,-0.0073614618740975,60.0,-23.865562438964844,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.327269799541682e-05,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21173095703125,0.0,0.0,9.82204292085953e-05,290.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,7.254543743329123e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,9.822069114306942e-05,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0004659154510591,289.0100402832031,294.1499938964844,252.0500030517578,251.4981384277344,253.8944396972656,252.13282775878903,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211672857403,0.0,0.0,0.0,-0.0073614618740975,60.0,-23.865562438964844,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,9.323064296040684e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.81761477305554e-05,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,7.251273200381547e-05,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730407714844,0.0,0.0,9.81764096650295e-05,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0004657053796108,288.9966125488281,294.1499938964844,252.0500030517578,251.4981384277344,253.86203002929688,252.1177215576172,287.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.08866193627e-09,0.000993363559246,-0.0123838810250163,0.0,0.0,0.0,-0.0073354835622012,60.0,-23.842443466186523,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,9.323064296040684e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.81761477305554e-05,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,7.251273200381547e-05,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730407714844,0.0,0.0,9.81764096650295e-05,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0004657053796108,288.9966125488281,294.1499938964844,252.0500030517578,251.4981384277344,253.86203002929688,252.1177215576172,287.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.08866193627e-09,0.000993363559246,-0.0123838810250163,0.0,0.0,0.0,-0.0073354835622012,60.0,-23.842443466186523,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,9.320468234363943e-05,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878356933594,0.0,0.0,9.81488119577989e-05,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,7.24925339454785e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,9.81490666163154e-05,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.0004655757220461,288.9831237792969,294.1499938964844,252.0500030517578,251.4981384277344,253.83023071289065,252.10562133789065,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056306928707954e-09,0.000993086840026,-0.0122991148382425,0.0,0.0,0.0,-0.0073194433934986,60.0,-23.822338104248047,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,9.320468234363943e-05,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878356933594,0.0,0.0,9.81488119577989e-05,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,7.24925339454785e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,9.81490666163154e-05,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.0004655757220461,288.9831237792969,294.1499938964844,252.0500030517578,251.4981384277344,253.83023071289065,252.10562133789065,287.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056306928707954e-09,0.000993086840026,-0.0122991148382425,0.0,0.0,0.0,-0.0073194433934986,60.0,-23.822338104248047,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
