time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608700,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,9.31979448068887e-05,291.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,9.814171789912508e-05,290.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,7.248729525599629e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,9.814197255764157e-05,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,0.0004655420489143,288.97637939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.81455993652344,252.1004943847656,287.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.0122771048918366,0.0,0.0,0.0,-0.0073152785189449,60.0,-23.81380081176757,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,9.319504897575824e-05,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758117675781,0.0,0.0,9.813866927288473e-05,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,7.248503970913589e-05,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,9.813892393140122e-05,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.462158203125,0.0,0.0,0.0004655276134144,288.9696044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.7990264892578,252.0958404541016,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-23.806209564208984,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086242675781,0.0,0.0,9.320028766524048e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,9.814419172471388e-05,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099670410156,0.0,0.0,7.248912152135745e-05,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,9.814443910727276e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,0.000465553777758,288.9560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7683563232422,252.0877380371093,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050813545182109e-09,0.0009930396918207,-0.0122847231104969,0.0,0.0,0.0,-0.0073167197406291,60.0,-23.7938175201416,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086242675781,0.0,0.0,9.320028766524048e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,9.814419172471388e-05,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099670410156,0.0,0.0,7.248912152135745e-05,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,9.814443910727276e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,0.000465553777758,288.9560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7683563232422,252.0877380371093,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050813545182109e-09,0.0009930396918207,-0.0122847231104969,0.0,0.0,0.0,-0.0073167197406291,60.0,-23.7938175201416,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29473876953125,0.0,0.0,9.321985999122262e-05,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,9.816480451263487e-05,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,7.25043355487287e-05,290.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,9.816504461923614e-05,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,0.0004656515666283,288.94244384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.73817443847656,252.08094787597656,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.07518560510789e-09,0.0009932480752468,-0.0123485745862126,0.0,0.0,0.0,-0.0073288017883896,60.0,-23.784990310668945,-0.0,-6.726349965902045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29473876953125,0.0,0.0,9.321985999122262e-05,291.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,9.816480451263487e-05,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,7.25043355487287e-05,290.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,9.816504461923614e-05,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,0.0004656515666283,288.94244384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.73817443847656,252.08094787597656,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.07518560510789e-09,0.0009932480752468,-0.0123485745862126,0.0,0.0,0.0,-0.0073288017883896,60.0,-23.784990310668945,-0.0,-6.726349965902045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,9.325184510089456e-05,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,9.819848492043091e-05,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,7.252921932376921e-05,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,9.81987323029898e-05,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,0.0004658113466575,288.9288024902344,294.1499938964844,252.0500030517578,251.4981384277344,253.70855712890625,252.0753936767578,287.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935938287526,5.115028844926428e-09,0.0009935887064784,-0.0124529590830206,0.0,0.0,0.0,-0.0073485532775521,60.0,-23.77985572814941,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,9.325184510089456e-05,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,9.819848492043091e-05,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,7.252921932376921e-05,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,9.81987323029898e-05,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,0.0004658113466575,288.9288024902344,294.1499938964844,252.0500030517578,251.4981384277344,253.70855712890625,252.0753936767578,287.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935938287526,5.115028844926428e-09,0.0009935887064784,-0.0124529590830206,0.0,0.0,0.0,-0.0073485532775521,60.0,-23.77985572814941,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,9.329579916084184e-05,291.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,9.824477456277236e-05,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,7.256340177264065e-05,290.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,9.824501466937365e-05,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,0.0004660309059545,288.9151306152344,294.1499938964844,252.0500030517578,251.4981384277344,253.6793975830078,252.0707244873047,287.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169777494984373e-09,0.0009940569289028,-0.0125963930040597,0.0,0.0,0.0,-0.0073756948113441,60.0,-23.777637481689453,-0.0,-6.737311508686616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,9.329579916084184e-05,291.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,9.824477456277236e-05,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,7.256340177264065e-05,290.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,9.824501466937365e-05,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,0.0004660309059545,288.9151306152344,294.1499938964844,252.0500030517578,251.4981384277344,253.6793975830078,252.0707244873047,287.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169777494984373e-09,0.0009940569289028,-0.0125963930040597,0.0,0.0,0.0,-0.0073756948113441,60.0,-23.777637481689453,-0.0,-6.737311508686616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598571777344,0.0,0.0,9.332154877483843e-05,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,9.827189205680044e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,7.258343248395249e-05,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,9.827213216340168e-05,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0004661595448851,288.90826416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.66500854492188,252.0687255859375,287.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943363256752,5.201854946790263e-09,0.0009943310869857,-0.0126804308965802,0.0,0.0,0.0,-0.0073915966786444,60.0,-23.77771759033203,-0.0,-6.741030489365586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,9.335001232102512e-05,291.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,9.830186172621325e-05,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,7.260556594701484e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,9.830210183281451e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,0.0004663017170969,288.9013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.6507568359375,252.06692504882807,287.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946395875886,5.237312361572321e-09,0.0009946343488991,-0.01277332380414,0.0,0.0,0.0,-0.0074091744609177,60.0,-23.778488159179688,-0.0,-6.745142400177428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23883056640625,0.0,0.0,9.341307304566726e-05,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,9.836827666731553e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,7.265462045324966e-05,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,9.836850949795917e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,0.0004666167369578,288.8876037597656,294.1499938964844,252.0500030517578,251.4981384277344,253.62258911132807,252.0637359619141,287.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315873963240847e-09,0.000995306065306,-0.0129791414365172,0.0,0.0,0.0,-0.0074481209740042,60.0,-23.7816104888916,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23883056640625,0.0,0.0,9.341307304566726e-05,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,9.836827666731553e-05,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,7.265462045324966e-05,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,9.836850949795917e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,0.0004666167369578,288.8876037597656,294.1499938964844,252.0500030517578,251.4981384277344,253.62258911132807,252.0637359619141,287.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315873963240847e-09,0.000995306065306,-0.0129791414365172,0.0,0.0,0.0,-0.0074481209740042,60.0,-23.7816104888916,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,9.348364255856724e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903015136719,0.0,0.0,9.844259329838678e-05,290.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260131835937,0.0,0.0,7.270950300153345e-05,290.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,9.844282612903044e-05,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0004669692716561,288.8737487792969,294.1499938964844,252.0500030517578,251.4981384277344,253.5948944091797,252.06109619140625,287.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-23.786890029907227,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,9.348364255856724e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903015136719,0.0,0.0,9.844259329838678e-05,290.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260131835937,0.0,0.0,7.270950300153345e-05,290.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557922363281,0.0,0.0,9.844282612903044e-05,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0004669692716561,288.8737487792969,294.1499938964844,252.0500030517578,251.4981384277344,253.5948944091797,252.06109619140625,287.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-23.786890029907227,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.210693359375,0.0,0.0,9.35598072828725e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,9.852280345512554e-05,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118835449219,0.0,0.0,7.276874384842813e-05,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,9.852302900981158e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0004673497460316,288.85986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.56768798828125,252.05894470214844,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-23.793853759765625,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.210693359375,0.0,0.0,9.35598072828725e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,9.852280345512554e-05,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118835449219,0.0,0.0,7.276874384842813e-05,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,9.852302900981158e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0004673497460316,288.85986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.56768798828125,252.05894470214844,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-23.793853759765625,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,9.363969729747625e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,9.860692807706072e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19775390625,0.0,0.0,7.283088052645326e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,9.860715363174676e-05,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,0.0004677488177549,288.845947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.5409545898437,252.0572052001953,286.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-23.8020133972168,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,9.363969729747625e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,9.860692807706072e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19775390625,0.0,0.0,7.283088052645326e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292724609375,0.0,0.0,9.860715363174676e-05,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,0.0004677488177549,288.845947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.5409545898437,252.0572052001953,286.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-23.8020133972168,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,9.368042083224282e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,9.864981257123873e-05,290.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,7.28625527699478e-05,290.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,9.865003812592477e-05,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,0.0004679522244259,288.8389587402344,294.1499938964844,252.0500030517578,251.4981384277344,253.5277557373047,252.05645751953125,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-23.806381225585938,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.182373046875,0.0,0.0,9.37213553697802e-05,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,9.869292262010276e-05,290.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.0,0.0,7.289439236046746e-05,290.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,9.86931408988312e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0004681567079387,288.8319396972656,294.1499938964844,252.0500030517578,251.4981384277344,253.5146942138672,252.0557861328125,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-23.810853958129883,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681823730469,0.0,0.0,9.380290430271998e-05,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,9.877879347186536e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,7.29578168829903e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025390625,0.0,0.0,9.87790190265514e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899475097656,0.0,0.0,0.0004685640742536,288.8179016113281,294.1499938964844,252.0500030517578,251.4981384277344,253.4888610839844,252.0546112060547,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-23.819881439208984,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681823730469,0.0,0.0,9.380290430271998e-05,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,9.877879347186536e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693420410156,0.0,0.0,7.29578168829903e-05,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025390625,0.0,0.0,9.87790190265514e-05,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899475097656,0.0,0.0,0.0004685640742536,288.8179016113281,294.1499938964844,252.0500030517578,251.4981384277344,253.4888610839844,252.0546112060547,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-23.819881439208984,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,9.38827870413661e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,9.886291809380054e-05,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,7.301994628505781e-05,290.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,9.886313637252896e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,0.000468963116873,288.8038330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.4634246826172,252.0536499023437,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.82872772216797,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,9.38827870413661e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,9.886291809380054e-05,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,7.301994628505781e-05,290.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.089111328125,0.0,0.0,9.886313637252896e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,0.000468963116873,288.8038330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.4634246826172,252.0536499023437,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.82872772216797,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,9.395909000886604e-05,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,9.89432737696916e-05,290.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,7.307929627131671e-05,290.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,9.89434847724624e-05,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,0.0004693442897405,288.7896728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.43844604492188,252.05288696289065,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-23.83685302734375,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,9.395909000886604e-05,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148620605469,0.0,0.0,9.89432737696916e-05,290.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,7.307929627131671e-05,290.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756530761719,0.0,0.0,9.89434847724624e-05,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,0.0004693442897405,288.7896728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.43844604492188,252.05288696289065,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-23.83685302734375,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,9.40309910220094e-05,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,9.901898738462478e-05,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,7.313521928153932e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,9.90192056633532e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426452636719,0.0,0.0,0.0004697034601122,288.7755126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.4139099121093,252.05227661132807,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-23.844013214111328,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,9.40309910220094e-05,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,9.901898738462478e-05,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,7.313521928153932e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,9.90192056633532e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426452636719,0.0,0.0,0.0004697034601122,288.7755126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.4139099121093,252.05227661132807,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-23.844013214111328,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181640625,0.0,0.0,9.406501339981332e-05,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956970214844,0.0,0.0,9.905482147587465e-05,290.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,7.31616819393821e-05,290.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,9.905503247864544e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,0.000469873426482,288.7684020996094,294.1499938964844,252.0500030517578,251.4981384277344,253.4017944335937,252.05203247070312,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-23.847131729125977,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,9.409792983205988e-05,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892883300781,0.0,0.0,9.90894841379486e-05,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,7.318728603422642e-05,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0485534667969,0.0,0.0,9.90896951407194e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,0.0004700378340203,288.7612609863281,294.1499938964844,252.0500030517578,251.4981384277344,253.3897857666016,252.0518035888672,286.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169053712312689e-09,0.0010026016971096,-0.0152142122387886,0.0,0.0,0.0,-0.0078710792586207,60.0,-23.849946975708008,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966186523437,0.0,0.0,9.41815524129197e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764099121094,0.0,0.0,9.917754505295306e-05,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09771728515625,0.0,0.0,7.32523258193396e-05,290.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,9.917774877976626e-05,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0004704555612988,288.7469787597656,294.1499938964844,252.0500030517578,251.4981384277344,253.3660583496093,252.0514068603516,286.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273231267783785e-09,0.0010034925071522,-0.0154871102422475,0.0,0.0,0.0,-0.0079227238893508,60.0,-23.857606887817383,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966186523437,0.0,0.0,9.41815524129197e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764099121094,0.0,0.0,9.917754505295306e-05,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09771728515625,0.0,0.0,7.32523258193396e-05,290.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,9.917774877976626e-05,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0004704555612988,288.7469787597656,294.1499938964844,252.0500030517578,251.4981384277344,253.3660583496093,252.0514068603516,286.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273231267783785e-09,0.0010034925071522,-0.0154871102422475,0.0,0.0,0.0,-0.0079227238893508,60.0,-23.857606887817383,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,9.425300231669098e-05,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,9.925278573064134e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,7.330789958359674e-05,290.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,9.925299673341216e-05,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,0.0004708124906755,288.732666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.34274291992188,252.0511016845703,286.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622453971845524e-09,0.0010042537469416,-0.015720285475254,0.0,0.0,0.0,-0.0079668527469038,60.0,-23.865459442138672,-0.0,-6.876256719579035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,9.425300231669098e-05,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,9.925278573064134e-05,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,7.330789958359674e-05,290.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,9.925299673341216e-05,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,0.0004708124906755,288.732666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.34274291992188,252.0511016845703,286.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.3622453971845524e-09,0.0010042537469416,-0.015720285475254,0.0,0.0,0.0,-0.0079668527469038,60.0,-23.865459442138672,-0.0,-6.876256719579035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,9.427562326891348e-05,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.927660721587016e-05,290.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,7.332548557315022e-05,290.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,9.927681094268336e-05,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793212890625,0.0,0.0,0.0004709254717454,288.7182922363281,294.1499938964844,252.0500030517578,251.4981384277344,253.31983947753903,252.0508575439453,286.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-23.86494255065918,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,9.427562326891348e-05,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.927660721587016e-05,290.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,7.332548557315022e-05,290.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,9.927681094268336e-05,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793212890625,0.0,0.0,0.0004709254717454,288.7182922363281,294.1499938964844,252.0500030517578,251.4981384277344,253.31983947753903,252.0508575439453,286.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-23.86494255065918,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,9.425490134162828e-05,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,9.925478661898524e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,7.33093693270348e-05,290.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,9.925499034579845e-05,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634521484375,0.0,0.0,0.0004708219785243,288.7038879394531,294.1499938964844,252.0500030517578,251.4981384277344,253.2973480224609,252.05067443847656,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364589744123351e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-23.853910446166992,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
