time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611040,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,9.425490134162828e-05,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,9.925478661898524e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,7.33093693270348e-05,290.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.993896484375,0.0,0.0,9.925499034579845e-05,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634521484375,0.0,0.0,0.0004708219785243,288.7038879394531,294.1499938964844,252.0500030517578,251.4981384277344,253.2973480224609,252.05067443847656,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364589744123351e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-23.853910446166992,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460205078125,0.0,0.0,9.422845323570073e-05,291.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309997558594,0.0,0.0,9.922694152919576e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,7.32888001948595e-05,290.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870300292969,0.0,0.0,9.922713798005134e-05,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.155517578125,0.0,0.0,0.0004706898762378,288.6966857910156,294.1499938964844,252.0500030517578,251.4981384277344,253.2862548828125,252.05059814453125,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331638768841685e-09,0.0010039923945441,-0.0156401097774505,0.0,0.0,0.0,-0.0079516815021634,60.0,-23.84446907043457,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,9.419392881682144e-05,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244689941406,0.0,0.0,9.919058356899768e-05,290.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,7.326195191126317e-05,290.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,9.919078729581088e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476135253906,0.0,0.0,0.0004705174360424,288.6894836425781,294.1499938964844,252.0500030517578,251.4981384277344,253.2752380371093,252.050521850586,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-23.832687377929688,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,9.412095096195117e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.911376953125,0.0,0.0,9.911373490467668e-05,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,7.320518488995731e-05,290.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,9.911393135553226e-05,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,0.0004701528814621,288.6750183105469,294.1499938964844,252.0500030517578,251.4981384277344,253.25352478027344,252.05039978027344,286.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976894727422405e-09,0.0010028469841927,-0.015289225615561,0.0,0.0,0.0,-0.0078852772712707,60.0,-23.80474853515625,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,9.412095096195117e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.911376953125,0.0,0.0,9.911373490467668e-05,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,7.320518488995731e-05,290.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,9.911393135553226e-05,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,0.0004701528814621,288.6750183105469,294.1499938964844,252.0500030517578,251.4981384277344,253.25352478027344,252.05039978027344,286.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976894727422405e-09,0.0010028469841927,-0.015289225615561,0.0,0.0,0.0,-0.0078852772712707,60.0,-23.80474853515625,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,9.406593017047272e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,9.905580373015256e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,7.31623949832283e-05,290.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,9.905599290505052e-05,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11590576171875,0.0,0.0,0.0004698780830949,288.6605529785156,294.1499938964844,252.0500030517578,251.4981384277344,253.2322235107422,252.05032348632807,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-23.77744483947754,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,9.406593017047272e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,9.905580373015256e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,7.31623949832283e-05,290.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,9.905599290505052e-05,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11590576171875,0.0,0.0,0.0004698780830949,288.6605529785156,294.1499938964844,252.0500030517578,251.4981384277344,253.2322235107422,252.05032348632807,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-23.77744483947754,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,9.4017552328296e-05,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,9.900485747493804e-05,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,7.312477100640535e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93878173828125,0.0,0.0,9.9005046649836e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,0.0004696364339906,288.64605712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2113494873047,252.0502471923828,286.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-23.752620697021484,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,9.4017552328296e-05,291.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851318359375,0.0,0.0,9.900485747493804e-05,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,7.312477100640535e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93878173828125,0.0,0.0,9.9005046649836e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,0.0004696364339906,288.64605712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2113494873047,252.0502471923828,286.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-23.752620697021484,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.980712890625,0.0,0.0,9.397131361765788e-05,291.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,9.895616676658392e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,7.308880594791844e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,9.895635594148187e-05,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,0.0004694054659921,288.63153076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.19081115722656,252.0502014160156,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236841629852e-09,0.0010012525599449,-0.014800795353949,0.0,0.0,0.0,-0.0077928444370627,60.0,-23.728769302368164,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.980712890625,0.0,0.0,9.397131361765788e-05,291.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719787597656,0.0,0.0,9.895616676658392e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,7.308880594791844e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,9.895635594148187e-05,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,0.0004694054659921,288.63153076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.19081115722656,252.0502014160156,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236841629852e-09,0.0010012525599449,-0.014800795353949,0.0,0.0,0.0,-0.0077928444370627,60.0,-23.728769302368164,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,9.39499368541874e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653564453125,0.0,0.0,9.893365495372564e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97442626953125,0.0,0.0,7.307217310881242e-05,290.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,9.89338441286236e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,0.0004692986549343,288.624267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.18069458007807,252.0501708984375,286.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984594597663317e-09,0.0010010247351601,-0.0147310029715299,0.0,0.0,0.0,-0.0077796364203095,60.0,-23.71725082397461,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,9.39298261073418e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,9.891248191706836e-05,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,7.305653707589954e-05,290.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,9.891266381600872e-05,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,0.0004691982176154,288.6169738769531,294.1499938964844,252.0500030517578,251.4981384277344,253.1706695556641,252.05015563964844,286.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-23.70600891113281,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,9.389447222929448e-05,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,9.88752581179142e-05,290.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,7.302904123207554e-05,290.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,9.887544001685455e-05,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0004690216446761,288.6024169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1508636474609,252.0501251220703,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499743521213,0.0,0.0,0.0,-0.0077453781850636,60.0,-23.6845760345459,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,9.389447222929448e-05,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84552001953125,0.0,0.0,9.88752581179142e-05,290.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,7.302904123207554e-05,290.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,9.887544001685455e-05,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0004690216446761,288.6024169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.1508636474609,252.0501251220703,286.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499743521213,0.0,0.0,0.0,-0.0077453781850636,60.0,-23.6845760345459,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.38665252760984e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.0,9.884582686936484e-05,290.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379577636719,0.0,0.0,7.300730067072436e-05,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832702636719,0.0,0.0,9.884600876830518e-05,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,0.0004688820336014,288.5877990722656,294.1499938964844,252.0500030517578,251.4981384277344,253.1314392089844,252.0500946044922,286.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880661291257638e-09,0.001000135904178,-0.0144587354734539,0.0,0.0,0.0,-0.0077281119301915,60.0,-23.66487693786621,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.38665252760984e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.0,9.884582686936484e-05,290.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379577636719,0.0,0.0,7.300730067072436e-05,290.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832702636719,0.0,0.0,9.884600876830518e-05,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03668212890625,0.0,0.0,0.0004688820336014,288.5877990722656,294.1499938964844,252.0500030517578,251.4981384277344,253.1314392089844,252.0500946044922,286.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880661291257638e-09,0.001000135904178,-0.0144587354734539,0.0,0.0,0.0,-0.0077281119301915,60.0,-23.66487693786621,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,9.384258737554774e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8189392089844,0.0,0.0,9.88206229521893e-05,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,7.298868149518967e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,9.882080485112964e-05,291.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0004687624750658,288.5731811523437,294.1499938964844,252.0500030517578,251.4981384277344,253.11236572265625,252.05007934570312,286.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-23.64657592773437,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92236328125,0.0,0.0,9.384258737554774e-05,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8189392089844,0.0,0.0,9.88206229521893e-05,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,7.298868149518967e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,9.882080485112964e-05,291.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0004687624750658,288.5731811523437,294.1499938964844,252.0500030517578,251.4981384277344,253.11236572265625,252.05007934570312,286.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-23.64657592773437,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9077453613281,0.0,0.0,9.381814015796408e-05,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055725097656,0.0,0.0,9.879488061415032e-05,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,7.29696694179438e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.879505523713306e-05,291.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,0.0004686403844971,288.5585021972656,294.1499938964844,252.0500030517578,251.4981384277344,253.09364318847656,252.0500640869141,286.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-23.62867546081543,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9077453613281,0.0,0.0,9.381814015796408e-05,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055725097656,0.0,0.0,9.879488061415032e-05,290.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,7.29696694179438e-05,290.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.879505523713306e-05,291.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050048828125,0.0,0.0,0.0004686403844971,288.5585021972656,294.1499938964844,252.0500030517578,251.4981384277344,253.09364318847656,252.0500640869141,286.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-23.62867546081543,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004211425781,0.0,0.0,9.38056837185286e-05,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79888916015625,0.0,0.0,9.878176206257194e-05,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,7.295997784240171e-05,290.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,9.878193668555468e-05,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970703125,0.0,0.0,0.0004685781605076,288.5511779785156,294.1499938964844,252.0500030517578,251.4981384277344,253.0844268798828,252.0500640869141,286.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804843272727567e-09,0.0009994875872507,-0.0142601169645786,0.0,0.0,0.0,-0.0076905256137251,60.0,-23.61972618103028,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,9.379309631185606e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,9.876851254375651e-05,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,7.295019167941064e-05,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,9.876868716673926e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,0.0004685152962338,288.5438232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.0752868652344,252.050048828125,286.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.007682750467211,60.0,-23.61075592041016,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,9.376757952850312e-05,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787780761719,0.0,0.0,9.874163515632972e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793640136719,0.0,0.0,7.293034286703914e-05,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,9.874180977931246e-05,291.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,0.0004683878214564,288.52911376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.05723571777344,252.050033569336,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-23.59274673461914,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,9.376757952850312e-05,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787780761719,0.0,0.0,9.874163515632972e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793640136719,0.0,0.0,7.293034286703914e-05,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.0,9.874180977931246e-05,291.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732971191406,0.0,0.0,0.0004683878214564,288.52911376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.05723571777344,252.050033569336,286.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-23.59274673461914,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.37416625674814e-05,291.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,9.871434303931892e-05,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646545410156,0.0,0.0,7.291018118849024e-05,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132629394531,0.0,0.0,9.871451766230166e-05,291.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,0.0004682583385147,288.5143737792969,294.1499938964844,252.0500030517578,251.4981384277344,253.03952026367188,252.050033569336,286.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-23.57464027404785,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.37416625674814e-05,291.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7653503417969,0.0,0.0,9.871434303931892e-05,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646545410156,0.0,0.0,7.291018118849024e-05,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132629394531,0.0,0.0,9.871451766230166e-05,291.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,0.0004682583385147,288.5143737792969,294.1499938964844,252.0500030517578,251.4981384277344,253.03952026367188,252.050033569336,286.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-23.57464027404785,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490600585937,0.0,0.0,9.371543274028228e-05,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518615722656,0.0,0.0,9.868672350421548e-05,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,7.288977940334007e-05,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,9.86868908512406e-05,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94158935546875,0.0,0.0,0.0004681273421738,288.4996337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.02212524414065,252.050033569336,286.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-23.55645751953125,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490600585937,0.0,0.0,9.371543274028228e-05,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518615722656,0.0,0.0,9.868672350421548e-05,290.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,7.288977940334007e-05,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,9.86868908512406e-05,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94158935546875,0.0,0.0,0.0004681273421738,288.4996337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.02212524414065,252.050033569336,286.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-23.55645751953125,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343505859375,0.0,0.0,9.368897008243948e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,9.865886386251076e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,7.286920299520716e-05,290.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850952148437,0.0,0.0,9.86590312095359e-05,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,0.0004679951816797,288.4848327636719,294.1499938964844,252.0500030517578,251.4981384277344,253.0050506591797,252.05001831054688,286.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-23.538217544555664,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343505859375,0.0,0.0,9.368897008243948e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73834228515625,0.0,0.0,9.865886386251076e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,7.286920299520716e-05,290.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850952148437,0.0,0.0,9.86590312095359e-05,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,0.0004679951816797,288.4848327636719,294.1499938964844,252.0500030517578,251.4981384277344,253.0050506591797,252.05001831054688,286.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-23.538217544555664,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82696533203125,0.0,0.0,9.367568418383598e-05,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315673828125,0.0,0.0,9.86448721960187e-05,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8278503417969,0.0,0.0,7.285887113539502e-05,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7780456542969,0.0,0.0,9.864503954304382e-05,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,0.0004679287958424,288.4774475097656,294.1499938964844,252.0500030517578,251.4981384277344,252.9966278076172,252.05001831054688,286.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-23.52908134460449,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,9.366238373331726e-05,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.72479248046875,0.0,0.0,9.86308659776114e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204650878906,0.0,0.0,7.284852472366765e-05,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709655761719,0.0,0.0,9.863103332463652e-05,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098815917969,0.0,0.0,0.0004678623809013,288.47003173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.98829650878903,252.05001831054688,286.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-23.519943237304688,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,9.363579738419504e-05,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,9.860287536866964e-05,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80572509765625,0.0,0.0,7.282784645212814e-05,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,9.860303543973714e-05,291.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0004677295801229,288.4552001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.97183227539065,252.05001831054688,286.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-23.50166702270508,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,9.363579738419504e-05,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,9.860287536866964e-05,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80572509765625,0.0,0.0,7.282784645212814e-05,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,9.860303543973714e-05,291.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0004677295801229,288.4552001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.97183227539065,252.05001831054688,286.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-23.50166702270508,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79010009765625,0.0,0.0,9.360928379464896e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976013183594,0.0,0.0,9.8574957519304e-05,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.0,7.280722638824955e-05,290.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,9.85751103144139e-05,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,0.0004675971285905,288.4403381347656,294.1499938964844,252.0500030517578,251.4981384277344,252.9556579589844,252.05001831054688,286.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.4834098815918,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79010009765625,0.0,0.0,9.360928379464896e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976013183594,0.0,0.0,9.8574957519304e-05,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.0,7.280722638824955e-05,290.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,9.85751103144139e-05,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,0.0004675971285905,288.4403381347656,294.1499938964844,252.0500030517578,251.4981384277344,252.9556579589844,252.05001831054688,286.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.4834098815918,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753295898437,0.0,0.0,9.358297393191606e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,9.85472506727092e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,7.278675911948085e-05,290.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284545898437,0.0,0.0,9.854741074377672e-05,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622741699219,0.0,0.0,0.000467465724796,288.4254455566406,294.1499938964844,252.0500030517578,251.4981384277344,252.9397735595703,252.0500030517578,286.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.465198516845703,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753295898437,0.0,0.0,9.358297393191606e-05,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,9.85472506727092e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,7.278675911948085e-05,290.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284545898437,0.0,0.0,9.854741074377672e-05,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622741699219,0.0,0.0,0.000467465724796,288.4254455566406,294.1499938964844,252.0500030517578,251.4981384277344,252.9397735595703,252.0500030517578,286.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.465198516845703,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
