time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613380,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,9.355696965940297e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702880859375,0.0,0.0,9.851987124420702e-05,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613525390625,0.0,0.0,7.276653923327103e-05,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,9.852002403931692e-05,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,0.0004673358635045,288.4105529785156,294.1499938964844,252.0500030517578,251.4981384277344,252.9241638183593,252.0500030517578,286.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.44706153869629,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,9.355696965940297e-05,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702880859375,0.0,0.0,9.851987124420702e-05,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613525390625,0.0,0.0,7.276653923327103e-05,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,9.852002403931692e-05,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,0.0004673358635045,288.4105529785156,294.1499938964844,252.0500030517578,251.4981384277344,252.9241638183593,252.0500030517578,286.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.44706153869629,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75311279296875,0.0,0.0,9.354413487017156e-05,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,9.850635979091749e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7539367675781,0.0,0.0,7.275655661942437e-05,290.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071228027344,0.0,0.0,9.850651258602738e-05,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8384704589844,0.0,0.0,0.000467271747766,288.403076171875,294.1499938964844,252.0500030517578,251.4981384277344,252.91647338867188,252.0500030517578,286.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478924869350976e-09,0.0009967007208615,-0.0134062999859452,0.0,0.0,0.0,-0.0075289537198841,60.0,-23.43803596496582,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456970214844,0.0,0.0,9.353141649626195e-05,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565856933594,0.0,0.0,9.849296475294976e-05,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465209960937,0.0,0.0,7.274666131706908e-05,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70001220703125,0.0,0.0,9.849311754805969e-05,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.0,0.0004672082141041,288.3956298828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9088592529297,252.0500030517578,286.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647741749882,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.42903709411621,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308654785156,0.0,0.0,9.350636537419632e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6428527832031,0.0,0.0,9.846658213064076e-05,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.731689453125,0.0,0.0,7.27271763025783e-05,290.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,9.846673492575064e-05,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146667480469,0.0,0.0,0.000467083096737,288.38067626953125,294.1499938964844,252.0500030517578,251.4981384277344,252.893783569336,252.0500030517578,286.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858518534227e-09,0.0009962981566786,-0.0132829966023564,0.0,0.0,0.0,-0.007505620829761,60.0,-23.41112899780273,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308654785156,0.0,0.0,9.350636537419632e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6428527832031,0.0,0.0,9.846658213064076e-05,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.731689453125,0.0,0.0,7.27271763025783e-05,290.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,9.846673492575064e-05,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8146667480469,0.0,0.0,0.000467083096737,288.38067626953125,294.1499938964844,252.0500030517578,251.4981384277344,252.893783569336,252.0500030517578,286.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858518534227e-09,0.0009962981566786,-0.0132829966023564,0.0,0.0,0.0,-0.007505620829761,60.0,-23.41112899780273,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7160339355469,0.0,0.0,9.348202002001926e-05,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291198730469,0.0,0.0,9.844094893196598e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,7.27082442608662e-05,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,9.844110172707587e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,0.0004669615009333,288.36572265625,294.1499938964844,252.0500030517578,251.4981384277344,252.8789978027344,252.0500030517578,286.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401522784609369e-09,0.0009960387833416,-0.0132035240530967,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.39339637756348,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7160339355469,0.0,0.0,9.348202002001926e-05,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291198730469,0.0,0.0,9.844094893196598e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,7.27082442608662e-05,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,9.844110172707587e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,0.0004669615009333,288.36572265625,294.1499938964844,252.0500030517578,251.4981384277344,252.8789978027344,252.0500030517578,286.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401522784609369e-09,0.0009960387833416,-0.0132035240530967,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.39339637756348,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,9.345843136543408e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,9.841610881267115e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70196533203125,0.0,0.0,7.268989429576322e-05,290.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,9.841625433182344e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78289794921875,0.0,0.0,0.00046684363042,288.3507080078125,294.1499938964844,252.0500030517578,251.4981384277344,252.86447143554688,252.0500030517578,286.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.3721231907388756e-09,0.0009957873262465,-0.0131265027448534,0.0,0.0,0.0,-0.0074760075658559,60.0,-23.3758487701416,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,9.345843136543408e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,9.841610881267115e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70196533203125,0.0,0.0,7.268989429576322e-05,290.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,9.841625433182344e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78289794921875,0.0,0.0,0.00046684363042,288.3507080078125,294.1499938964844,252.0500030517578,251.4981384277344,252.86447143554688,252.0500030517578,286.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.3721231907388756e-09,0.0009957873262465,-0.0131265027448534,0.0,0.0,0.0,-0.0074760075658559,60.0,-23.3758487701416,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863098144531,0.0,0.0,9.34357667574659e-05,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015014648437,0.0,0.0,9.839224367169665e-05,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68707275390625,0.0,0.0,7.267226465046406e-05,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427917480469,0.0,0.0,9.839238919084892e-05,291.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670288085937,0.0,0.0,0.0004667304456233,288.335693359375,294.1499938964844,252.0500030517578,251.4981384277344,252.8501892089844,252.0500030517578,286.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880005170831e-09,0.000995545880869,-0.0130525110289454,0.0,0.0,0.0,-0.0074620060622692,60.0,-23.3585262298584,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863098144531,0.0,0.0,9.34357667574659e-05,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015014648437,0.0,0.0,9.839224367169665e-05,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68707275390625,0.0,0.0,7.267226465046406e-05,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427917480469,0.0,0.0,9.839238919084892e-05,291.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7670288085937,0.0,0.0,0.0004667304456233,288.335693359375,294.1499938964844,252.0500030517578,251.4981384277344,252.8501892089844,252.0500030517578,286.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880005170831e-09,0.000995545880869,-0.0130525110289454,0.0,0.0,0.0,-0.0074620060622692,60.0,-23.3585262298584,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788635253906,0.0,0.0,9.342480188934132e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5945739746094,0.0,0.0,9.838069672696292e-05,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,7.266373722814023e-05,290.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356201171875,0.0,0.0,9.83808422461152e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590637207031,0.0,0.0,0.0004666756722144,288.32818603515625,294.1499938964844,252.0500030517578,251.4981384277344,252.84315490722656,252.0500030517578,286.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167249590158,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.34996223449707,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,9.341404802398756e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,9.836937533691524e-05,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67218017578125,0.0,0.0,7.265537715284154e-05,290.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6284484863281,0.0,0.0,9.836952085606754e-05,291.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511291503906,0.0,0.0,0.0004666219756472,288.3206787109375,294.1499938964844,252.0500030517578,251.4981384277344,252.83615112304688,252.0500030517578,286.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.341440200805664,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,9.339357347926124e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,9.834781667450444e-05,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572570800781,0.0,0.0,7.263945008162409e-05,290.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,9.834796219365673e-05,291.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352294921875,0.0,0.0,0.000466519704787,288.3056335449219,294.1499938964844,252.0500030517578,251.4981384277344,252.8223419189453,252.0500030517578,286.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.32463264465332,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,9.339357347926124e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,9.834781667450444e-05,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572570800781,0.0,0.0,7.263945008162409e-05,290.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,9.834796219365673e-05,291.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7352294921875,0.0,0.0,0.000466519704787,288.3056335449219,294.1499938964844,252.0500030517578,251.4981384277344,252.8223419189453,252.0500030517578,286.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.32463264465332,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,9.337422670796514e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,9.832744399318472e-05,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.642333984375,0.0,0.0,7.262440340127796e-05,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,9.832758223637938e-05,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,0.0004664230509661,288.2905578613281,294.1499938964844,252.0500030517578,251.4981384277344,252.80877685546875,252.0500030517578,286.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.30813980102539,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,9.337422670796514e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,9.832744399318472e-05,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.642333984375,0.0,0.0,7.262440340127796e-05,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,9.832758223637938e-05,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,0.0004664230509661,288.2905578613281,294.1499938964844,252.0500030517578,251.4981384277344,252.80877685546875,252.0500030517578,286.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.30813980102539,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62664794921875,0.0,0.0,9.335632785223424e-05,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54595947265625,0.0,0.0,9.830859198700637e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,7.261047721840441e-05,290.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,9.830873023020104e-05,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,0.0004663336439989,288.27545166015625,294.1499938964844,252.0500030517578,251.4981384277344,252.79547119140625,252.0500030517578,286.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.29199981689453,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62664794921875,0.0,0.0,9.335632785223424e-05,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54595947265625,0.0,0.0,9.830859198700637e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,7.261047721840441e-05,290.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,9.830873023020104e-05,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,0.0004663336439989,288.27545166015625,294.1499938964844,252.0500030517578,251.4981384277344,252.79547119140625,252.0500030517578,286.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.29199981689453,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,9.333979687653482e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,9.829118789639324e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124267578125,0.0,0.0,7.259762060130015e-05,290.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57080078125,0.0,0.0,9.829132613958792e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,0.0004662510764319,288.2603454589844,294.1499938964844,252.0500030517578,251.4981384277344,252.7823944091797,252.0500030517578,286.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287669136629e-09,0.0009945231722667,-0.0127392020076513,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.27618980407715,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,9.333979687653482e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.531982421875,0.0,0.0,9.829118789639324e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124267578125,0.0,0.0,7.259762060130015e-05,290.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57080078125,0.0,0.0,9.829132613958792e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,0.0004662510764319,288.2603454589844,294.1499938964844,252.0500030517578,251.4981384277344,252.7823944091797,252.0500030517578,286.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287669136629e-09,0.0009945231722667,-0.0127392020076513,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.27618980407715,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6042175292969,0.0,0.0,9.333212074125186e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249938964844,0.0,0.0,9.82831115834415e-05,290.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049499511719,0.0,0.0,7.259165431605652e-05,290.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,9.828324255067856e-05,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795959472656,0.0,0.0,0.0004662127466872,288.2527770996094,294.1499938964844,252.0500030517578,251.4981384277344,252.7759552001953,252.0500030517578,286.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141494303941,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.26844024658203,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967102050781,0.0,0.0,9.332486661151052e-05,291.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180053710937,0.0,0.0,9.82754718279466e-05,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,7.258600817294791e-05,290.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55633544921875,0.0,0.0,9.827560279518366e-05,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716613769531,0.0,0.0,0.0004661765124183,288.2452087402344,294.1499938964844,252.0500030517578,251.4981384277344,252.76956176757807,252.0500030517578,286.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.260787963867188,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,9.331171168014409e-05,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,9.82616184046492e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824584960937,0.0,0.0,7.257577817654237e-05,290.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418701171875,0.0,0.0,9.826174937188624e-05,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557312011719,0.0,0.0,0.0004661108250729,288.23004150390625,294.1499938964844,252.0500030517578,251.4981384277344,252.7569580078125,252.0500030517578,286.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288998508346e-09,0.0009942238684743,-0.0126475105062127,0.0,0.0,0.0,-0.0073853684589266,60.0,-23.245813369750977,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,9.331171168014409e-05,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5039978027344,0.0,0.0,9.82616184046492e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5824584960937,0.0,0.0,7.257577817654237e-05,290.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418701171875,0.0,0.0,9.826174937188624e-05,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6557312011719,0.0,0.0,0.0004661108250729,288.23004150390625,294.1499938964844,252.0500030517578,251.4981384277344,252.7569580078125,252.0500030517578,286.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288998508346e-09,0.0009942238684743,-0.0126475105062127,0.0,0.0,0.0,-0.0073853684589266,60.0,-23.245813369750977,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,9.330015018349512e-05,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,9.824944572756068e-05,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56744384765625,0.0,0.0,7.256678509293124e-05,290.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52734375,0.0,0.0,9.824957669479772e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63983154296875,0.0,0.0,0.0004660530539695,288.21484375,294.1499938964844,252.0500030517578,251.4981384277344,252.7445526123047,252.0500030517578,286.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.17488052409476e-09,0.0009941007010638,-0.0126097621396183,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.231239318847656,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5667419433594,0.0,0.0,9.330015018349512e-05,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,9.824944572756068e-05,290.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56744384765625,0.0,0.0,7.256678509293124e-05,290.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52734375,0.0,0.0,9.824957669479772e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63983154296875,0.0,0.0,0.0004660530539695,288.21484375,294.1499938964844,252.0500030517578,251.4981384277344,252.7445526123047,252.0500030517578,286.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.17488052409476e-09,0.0009941007010638,-0.0126097621396183,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.231239318847656,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517272949219,0.0,0.0,9.3290647782851e-05,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47589111328125,0.0,0.0,9.823944128584115e-05,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,7.255939999595284e-05,290.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128173828125,0.0,0.0,9.823957225307822e-05,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239013671875,0.0,0.0,0.0004660056147258,288.1996459960937,294.1499938964844,252.0500030517578,251.4981384277344,252.73239135742188,252.0500030517578,286.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163039773492528e-09,0.0009939994197338,-0.0125787407159805,0.0,0.0,0.0,-0.0073723555542528,60.0,-23.217164993286133,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5517272949219,0.0,0.0,9.3290647782851e-05,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47589111328125,0.0,0.0,9.823944128584115e-05,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523986816406,0.0,0.0,7.255939999595284e-05,290.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128173828125,0.0,0.0,9.823957225307822e-05,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239013671875,0.0,0.0,0.0004660056147258,288.1996459960937,294.1499938964844,252.0500030517578,251.4981384277344,252.73239135742188,252.0500030517578,286.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163039773492528e-09,0.0009939994197338,-0.0125787407159805,0.0,0.0,0.0,-0.0073723555542528,60.0,-23.217164993286133,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,9.32829498196952e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617919921875,0.0,0.0,9.823133586905897e-05,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,7.255340460687876e-05,290.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4982604980469,0.0,0.0,9.82314595603384e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,0.000465967139462,288.1844482421875,294.1499938964844,252.0500030517578,251.4981384277344,252.72042846679688,252.0500030517578,286.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.203542709350582,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53668212890625,0.0,0.0,9.32829498196952e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617919921875,0.0,0.0,9.823133586905897e-05,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,7.255340460687876e-05,290.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4982604980469,0.0,0.0,9.82314595603384e-05,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,0.000465967139462,288.1844482421875,294.1499938964844,252.0500030517578,251.4981384277344,252.72042846679688,252.0500030517578,286.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.203542709350582,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291748046875,0.0,0.0,9.327987936558202e-05,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547119140625,0.0,0.0,9.822809806792066e-05,290.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52984619140625,0.0,0.0,7.25510180927813e-05,290.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,9.822822903515772e-05,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000366210937,0.0,0.0,0.0004659518017433,288.17681884765625,294.1499938964844,252.0500030517578,251.4981384277344,252.7145233154297,252.0500030517578,286.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149609183519033e-09,0.0009938846342265,-0.0125435553491115,0.0,0.0,0.0,-0.0073656975291669,60.0,-23.196928024291992,-0.0,-6.734973823085967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216369628906,0.0,0.0,9.327736188424753e-05,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,9.822544961934908e-05,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223083496094,0.0,0.0,7.254906086018309e-05,290.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836730957031,0.0,0.0,9.822558058658616e-05,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920715332031,0.0,0.0,0.0004659392579924,288.169189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7086639404297,252.0500030517578,286.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938628645613,5.146474801875911e-09,0.0009938577422872,-0.0125353429466485,0.0,0.0,0.0,-0.0073641431517899,60.0,-23.1904354095459,-0.0,-6.734610025205259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065612792969,0.0,0.0,9.327405132353306e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,9.82219644356519e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,7.254648517118767e-05,290.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,9.822208812693134e-05,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761108398437,0.0,0.0,0.0004659227270167,288.1539306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.6971130371093,252.0500030517578,286.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938275907188,5.142343884045886e-09,0.0009938224684447,-0.0125245209783315,0.0,0.0,0.0,-0.0073620956391096,60.0,-23.17788314819336,-0.0,-6.73413182994409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065612792969,0.0,0.0,9.327405132353306e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335021972656,0.0,0.0,9.82219644356519e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072326660156,0.0,0.0,7.254648517118767e-05,290.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,9.822208812693134e-05,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761108398437,0.0,0.0,0.0004659227270167,288.1539306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.6971130371093,252.0500030517578,286.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938275907188,5.142343884045886e-09,0.0009938224684447,-0.0125245209783315,0.0,0.0,0.0,-0.0073620956391096,60.0,-23.17788314819336,-0.0,-6.73413182994409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,9.327286534244196e-05,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,9.822072024689989e-05,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,7.254556840052828e-05,290.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,9.822084393817931e-05,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,0.0004659168189391,288.1386413574219,294.1499938964844,252.0500030517578,251.4981384277344,252.6857452392578,252.0500030517578,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.140865066977085e-09,0.0009938097791746,-0.0125206466764211,0.0,0.0,0.0,-0.0073613622225821,60.0,-23.16582298278809,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,9.327286534244196e-05,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,9.822072024689989e-05,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,7.254556840052828e-05,290.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,9.822084393817931e-05,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,0.0004659168189391,288.1386413574219,294.1499938964844,252.0500030517578,251.4981384277344,252.6857452392578,252.0500030517578,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.140865066977085e-09,0.0009938097791746,-0.0125206466764211,0.0,0.0,0.0,-0.0073613622225821,60.0,-23.16582298278809,-0.0,-6.733959878602036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47637939453125,0.0,0.0,9.327365842182188e-05,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,9.822154970606788e-05,290.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47705078125,0.0,0.0,7.254617958096787e-05,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,9.822167339734732e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442199707031,0.0,0.0,0.0004659207479562,288.12335205078125,294.1499938964844,252.0500030517578,251.4979705810547,252.6745758056641,252.0500030517578,286.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141843839595594e-09,0.0009938181610777,-0.012523210607469,0.0,0.0,0.0,-0.0073618474416434,60.0,-23.15435218811035,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
