time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615720,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47637939453125,0.0,0.0,9.327365842182188e-05,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,9.822154970606788e-05,290.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.47705078125,0.0,0.0,7.254617958096787e-05,290.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,9.822167339734732e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442199707031,0.0,0.0,0.0004659207479562,288.12335205078125,294.1499938964844,252.0500030517578,251.4979705810547,252.6745758056641,252.0500030517578,286.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141843839595594e-09,0.0009938181610777,-0.012523210607469,0.0,0.0,0.0,-0.0073618474416434,60.0,-23.15435218811035,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,9.327641600975768e-05,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.390869140625,0.0,0.0,9.822446008911356e-05,290.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4619140625,0.0,0.0,7.254832598846406e-05,290.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251403808594,0.0,0.0,9.8224583780393e-05,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282897949219,0.0,0.0,0.0004659345431718,288.1080322265625,294.1499938964844,252.0500030517578,251.4974670410156,252.66363525390625,252.0500030517578,286.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938527364283,5.1452793137229955e-09,0.0009938474977388,-0.0125322109088301,0.0,0.0,0.0,-0.0073635503649711,60.0,-23.143404006958008,-0.0,-6.734471469371783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,9.327641600975768e-05,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.390869140625,0.0,0.0,9.822446008911356e-05,290.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4619140625,0.0,0.0,7.254832598846406e-05,290.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251403808594,0.0,0.0,9.8224583780393e-05,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282897949219,0.0,0.0,0.0004659345431718,288.1080322265625,294.1499938964844,252.0500030517578,251.4974670410156,252.66363525390625,252.0500030517578,286.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938527364283,5.1452793137229955e-09,0.0009938474977388,-0.0125322109088301,0.0,0.0,0.0,-0.0073635503649711,60.0,-23.143404006958008,-0.0,-6.734471469371783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537048339844,0.0,0.0,9.327816951554269e-05,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837280273437,0.0,0.0,9.822630818234757e-05,290.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,7.254969386849552e-05,290.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178161621094,0.0,0.0,9.8226431873627e-05,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202941894531,0.0,0.0,0.0004659433325286,288.100341796875,294.1499938964844,252.0500030517578,251.49708557128903,252.65821838378903,252.0500030517578,286.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938713628798,5.147464232635457e-09,0.0009938662406057,-0.0125379357486963,0.0,0.0,0.0,-0.0073646334931254,60.0,-23.13804244995117,-0.0,-6.73472513312845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461364746094,0.0,0.0,9.32805851334706e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765869140625,0.0,0.0,9.822884749155492e-05,290.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44677734375,0.0,0.0,7.255156378960237e-05,290.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41046142578125,0.0,0.0,9.822897118283436e-05,291.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,0.0004659553815145,288.0926818847656,294.1499938964844,252.0500030517578,251.49664306640625,252.65286254882807,252.0500030517578,286.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938969742506,5.1504658316048335e-09,0.0009938918519765,-0.0125457989051938,0.0,0.0,0.0,-0.0073661217465996,60.0,-23.132810592651367,-0.0,-6.735072588526236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4370422363281,0.0,0.0,9.328393207397312e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680114746094,0.0,0.0,9.82323763309978e-05,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376525878906,0.0,0.0,7.255416858242825e-05,290.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4016418457031,0.0,0.0,9.823249274631962e-05,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50274658203125,0.0,0.0,0.0004659720871131,288.0834655761719,294.1499938964844,252.0500030517578,251.4960174560547,252.64649963378903,252.0500030517578,286.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939327137544,5.154634052928486e-09,0.0009939274750649,-0.0125567195937037,0.0,0.0,0.0,-0.0073681878857314,60.0,-23.12666702270508,-0.0,-6.735555757586553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,9.328650048701093e-05,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623046875,0.0,0.0,9.823508298723028e-05,290.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316101074219,0.0,0.0,7.255616947077215e-05,290.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.395751953125,0.0,0.0,9.82351994025521e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,0.0004659849510062,288.0773010253906,294.1499938964844,252.0500030517578,251.4955444335937,252.6422882080078,252.0500030517578,286.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939600713551,5.157835047953085e-09,0.0009939548326656,-0.0125651061534881,0.0,0.0,0.0,-0.0073697748593986,60.0,-23.122648239135746,-0.0,-6.735927371437357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,9.32941256905906e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34796142578125,0.0,0.0,9.824311564443632e-05,290.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,7.25620993762277e-05,290.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810119628906,0.0,0.0,9.824323205975816e-05,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0004660230479203,288.0619201660156,294.1499938964844,252.0500030517578,251.4941864013672,252.63189697265625,252.0500030517578,286.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940412128344,5.167331895705729e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.112926483154297,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158020019531,0.0,0.0,9.32941256905906e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34796142578125,0.0,0.0,9.824311564443632e-05,290.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,7.25620993762277e-05,290.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810119628906,0.0,0.0,9.824323205975816e-05,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4803771972656,0.0,0.0,0.0004660230479203,288.0619201660156,294.1499938964844,252.0500030517578,251.4941864013672,252.63189697265625,252.0500030517578,286.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940412128344,5.167331895705729e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.112926483154297,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006042480469,0.0,0.0,9.330322791356592e-05,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,9.82526980806142e-05,290.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,7.256917888298631e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,9.825281449593604e-05,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,0.0004660685081034,288.0465087890625,294.1499938964844,252.0500030517578,251.4925994873047,252.6216735839844,252.0500030517578,286.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196732744574,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.103572845458984,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006042480469,0.0,0.0,9.330322791356592e-05,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,9.82526980806142e-05,290.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012145996094,0.0,0.0,7.256917888298631e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,9.825281449593604e-05,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643859863281,0.0,0.0,0.0004660685081034,288.0465087890625,294.1499938964844,252.0500030517578,251.4925994873047,252.6216735839844,252.0500030517578,286.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196732744574,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.103572845458984,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854064941406,0.0,0.0,9.33140399865806e-05,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192443847656,0.0,0.0,9.82640849542804e-05,290.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,7.25775898899883e-05,290.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,9.826420136960225e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483947753906,0.0,0.0,0.0004661225248128,288.03106689453125,294.1499938964844,252.0500030517578,251.4908142089844,252.6116638183593,252.0500030517578,286.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192134722165065e-09,0.0009942481992766,-0.0126549657434225,0.0,0.0,0.0,-0.0073867789469659,60.0,-23.094661712646484,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854064941406,0.0,0.0,9.33140399865806e-05,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192443847656,0.0,0.0,9.82640849542804e-05,290.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,7.25775898899883e-05,290.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514709472656,0.0,0.0,9.826420136960225e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483947753906,0.0,0.0,0.0004661225248128,288.03106689453125,294.1499938964844,252.0500030517578,251.4908142089844,252.6116638183593,252.0500030517578,286.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192134722165065e-09,0.0009942481992766,-0.0126549657434225,0.0,0.0,0.0,-0.0073867789469659,60.0,-23.094661712646484,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777770996094,0.0,0.0,9.331986802862956e-05,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,9.827022586250678e-05,290.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783874511719,0.0,0.0,7.258212281158194e-05,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34405517578125,0.0,0.0,9.82703422778286e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,0.0004661516286432,288.0233459472656,294.1499938964844,252.0500030517578,251.48985290527344,252.6067047119141,252.0500030517578,286.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739833503961,0.0,0.0,0.0,-0.0073903775773942,60.0,-23.09032440185547,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37017822265625,0.0,0.0,9.33261908357963e-05,291.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048095703125,0.0,0.0,9.827687608776614e-05,290.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707580566406,0.0,0.0,7.258703408297151e-05,290.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,9.827699250308795e-05,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.432373046875,0.0,0.0,0.0004661832062993,288.015625,294.1499938964844,252.0500030517578,251.4888458251953,252.601806640625,252.0500030517578,286.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263065187817e-09,0.0009943775366991,-0.0126946000382304,0.0,0.0,0.0,-0.007394278421998,60.0,-23.086090087890625,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549194335937,0.0,0.0,9.333994967164472e-05,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.82913770712912e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,7.259774429257959e-05,290.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218078613281,0.0,0.0,9.829148621065542e-05,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163818359375,0.0,0.0,0.0004662519786506,288.0001525878906,294.1499938964844,252.0500030517578,251.4867248535156,252.5921325683593,252.0500030517578,286.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224408905490918e-09,0.0009945241035893,-0.0127395186573266,0.0,0.0,0.0,-0.0074027786031365,60.0,-23.077917098999023,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549194335937,0.0,0.0,9.333994967164472e-05,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.82913770712912e-05,290.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,7.259774429257959e-05,290.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218078613281,0.0,0.0,9.829148621065542e-05,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163818359375,0.0,0.0,0.0004662519786506,288.0001525878906,294.1499938964844,252.0500030517578,251.4867248535156,252.5921325683593,252.0500030517578,286.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224408905490918e-09,0.0009945241035893,-0.0127395186573266,0.0,0.0,0.0,-0.0074027786031365,60.0,-23.077917098999023,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,9.335505455965176e-05,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,9.83072823146358e-05,290.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,7.260948768816888e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069763183594,0.0,0.0,9.830739145400004e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4003601074219,0.0,0.0,0.0004663274157792,287.9846496582031,294.1499938964844,252.0500030517578,251.4844665527344,252.5826110839844,252.0500030517578,285.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243222744866216e-09,0.0009946849895641,-0.0127888079732656,0.0,0.0,0.0,-0.00741210533306,60.0,-23.07007598876953,-0.0,-6.745828073917437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33966064453125,0.0,0.0,9.335505455965176e-05,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759094238281,0.0,0.0,9.83072823146358e-05,290.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402404785156,0.0,0.0,7.260948768816888e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069763183594,0.0,0.0,9.830739145400004e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4003601074219,0.0,0.0,0.0004663274157792,287.9846496582031,294.1499938964844,252.0500030517578,251.4844665527344,252.5826110839844,252.0500030517578,285.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243222744866216e-09,0.0009946849895641,-0.0127888079732656,0.0,0.0,0.0,-0.00741210533306,60.0,-23.07007598876953,-0.0,-6.745828073917437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243713378906,0.0,0.0,9.33715855353512e-05,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,9.832468640524894e-05,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,7.262234430527315e-05,290.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,9.832479554461317e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843078613281,0.0,0.0,0.0004664099833462,287.9691467285156,294.1499938964844,252.0500030517578,251.48211669921875,252.57327270507807,252.0500030517578,285.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263807612010396e-09,0.0009948610095307,-0.0128427362069487,0.0,0.0,0.0,-0.00742230983451,60.0,-23.062612533569336,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243713378906,0.0,0.0,9.33715855353512e-05,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26141357421875,0.0,0.0,9.832468640524894e-05,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,7.262234430527315e-05,290.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,9.832479554461317e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843078613281,0.0,0.0,0.0004664099833462,287.9691467285156,294.1499938964844,252.0500030517578,251.48211669921875,252.57327270507807,252.0500030517578,285.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,5.263807612010396e-09,0.0009948610095307,-0.0128427362069487,0.0,0.0,0.0,-0.00742230983451,60.0,-23.062612533569336,-0.0,-6.748216208052328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,9.338949166703968e-05,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,9.83435456873849e-05,290.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096618652344,0.0,0.0,7.263627048814669e-05,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771911621094,0.0,0.0,9.834365482674912e-05,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.000466499448521,287.95361328125,294.1499938964844,252.0500030517578,251.4796905517578,252.5640869140625,252.0500030517578,285.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950570529326,5.286116877556424e-09,0.0009950518142431,-0.0129011822864413,0.0,0.0,0.0,-0.0074333697557449,60.0,-23.055482864379883,-0.0,-6.750804715238702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,9.338949166703968e-05,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,9.83435456873849e-05,290.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096618652344,0.0,0.0,7.263627048814669e-05,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2771911621094,0.0,0.0,9.834365482674912e-05,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.000466499448521,287.95361328125,294.1499938964844,252.0500030517578,251.4796905517578,252.5640869140625,252.0500030517578,285.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950570529326,5.286116877556424e-09,0.0009950518142431,-0.0129011822864413,0.0,0.0,0.0,-0.0074333697557449,60.0,-23.055482864379883,-0.0,-6.750804715238702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,9.339884854853152e-05,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396240234375,0.0,0.0,9.835339733399452e-05,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.302001953125,0.0,0.0,7.264355372171849e-05,290.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,9.835350647335872e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602600097656,0.0,0.0,0.0004665461892727,287.9458312988281,294.1499938964844,252.0500030517578,251.4784545898437,252.5595550537109,252.0500030517578,285.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951567044481,5.297770666601309e-09,0.0009951514657586,-0.0129317138344049,0.0,0.0,0.0,-0.0074391467496752,60.0,-23.052038192749023,-0.0,-6.752156878064852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,9.340859833173454e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,9.836367098614572e-05,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,7.265113526955247e-05,290.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,9.836377284955232e-05,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,0.0004665948799811,287.93804931640625,294.1499938964844,252.0500030517578,251.47720336914065,252.55506896972656,252.0500030517578,285.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309917394669128e-09,0.0009952553082257,-0.0129635361954569,0.0,0.0,0.0,-0.0074451686814427,60.0,-23.04868125915528,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,9.342901466879994e-05,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177734375,0.0,0.0,9.838517144089563e-05,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,7.266701868502423e-05,290.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,9.838527330430225e-05,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.336181640625,0.0,0.0,0.0004666968889068,287.9224548339844,294.1499938964844,252.0500030517578,251.4747009277344,252.54620361328125,252.0500030517578,285.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.33535260416329e-09,0.0009954727720469,-0.0130301713943481,0.0,0.0,0.0,-0.0074577778577804,60.0,-23.04218482971192,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784118652344,0.0,0.0,9.342901466879994e-05,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177734375,0.0,0.0,9.838517144089563e-05,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,7.266701868502423e-05,290.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,9.838527330430225e-05,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.336181640625,0.0,0.0,0.0004666968889068,287.9224548339844,294.1499938964844,252.0500030517578,251.4747009277344,252.54620361328125,252.0500030517578,285.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.33535260416329e-09,0.0009954727720469,-0.0130301713943481,0.0,0.0,0.0,-0.0074577778577804,60.0,-23.04218482971192,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,9.345055150333792e-05,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.840785060077906e-05,290.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,7.268376066349447e-05,290.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,9.840795246418566e-05,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,0.0004668044566642,287.9068603515625,294.1499938964844,252.0500030517578,251.47218322753903,252.5374755859375,252.0500030517578,285.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362177368795073e-09,0.0009957022266462,-0.0131004471331834,0.0,0.0,0.0,-0.0074710762128233,60.0,-23.035964965820312,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,9.345055150333792e-05,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2031555175781,0.0,0.0,9.840785060077906e-05,290.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,7.268376066349447e-05,290.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,9.840795246418566e-05,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,0.0004668044566642,287.9068603515625,294.1499938964844,252.0500030517578,251.47218322753903,252.5374755859375,252.0500030517578,285.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362177368795073e-09,0.0009957022266462,-0.0131004471331834,0.0,0.0,0.0,-0.0074710762128233,60.0,-23.035964965820312,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,9.347323793917894e-05,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,9.843173756962642e-05,290.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,7.270140486070886e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,9.843183943303302e-05,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30401611328125,0.0,0.0,0.00046691778698,287.8912658691406,294.1499938964844,252.0500030517578,251.46969604492188,252.52891540527344,252.0500030517578,285.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390435653396253e-09,0.000995943788439,-0.0131744788959622,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.03006362915039,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,9.347323793917894e-05,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18853759765625,0.0,0.0,9.843173756962642e-05,290.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,7.270140486070886e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,9.843183943303302e-05,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30401611328125,0.0,0.0,0.00046691778698,287.8912658691406,294.1499938964844,252.0500030517578,251.46969604492188,252.52891540527344,252.0500030517578,285.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390435653396253e-09,0.000995943788439,-0.0131744788959622,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.03006362915039,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,9.34969648369588e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1738586425781,0.0,0.0,9.845673048403114e-05,290.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328491210937,0.0,0.0,7.271986396517605e-05,290.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,9.845683234743774e-05,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.0,0.0004670363268814,287.8756103515625,294.1499938964844,252.0500030517578,251.4672698974609,252.5205078125,252.0500030517578,285.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419998672095971e-09,0.000996196642518,-0.0132519276812672,0.0,0.0,0.0,-0.0074997409246861,60.0,-23.0244255065918,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,9.34969648369588e-05,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1738586425781,0.0,0.0,9.845673048403114e-05,290.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328491210937,0.0,0.0,7.271986396517605e-05,290.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20233154296875,0.0,0.0,9.845683234743774e-05,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879333496094,0.0,0.0,0.0004670363268814,287.8756103515625,294.1499938964844,252.0500030517578,251.4672698974609,252.5205078125,252.0500030517578,285.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419998672095971e-09,0.000996196642518,-0.0132519276812672,0.0,0.0,0.0,-0.0074997409246861,60.0,-23.0244255065918,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,9.350919572170824e-05,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,9.846960165305064e-05,290.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,7.272937364177778e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19482421875,0.0,0.0,9.846970351645724e-05,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,0.0004670973867177,287.8677978515625,294.1499938964844,252.0500030517578,251.4660797119141,252.516357421875,252.0500030517578,285.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.021703720092773,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,9.352166671305896e-05,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591796875,0.0,0.0,9.848273475654425e-05,290.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,7.273907249327749e-05,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872863769531,0.0,0.0,9.848283661995084e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718505859375,0.0,0.0,0.0004671596980188,287.8599548339844,294.1499938964844,252.0500030517578,251.4649200439453,252.5122528076172,252.0500030517578,285.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.01903915405273,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.354730718769132e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,9.850973583525048e-05,290.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,7.275901589309797e-05,290.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,9.850983769865708e-05,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004672877839766,287.8442687988281,294.1499938964844,252.0500030517578,251.4626617431641,252.504135131836,252.0500030517578,285.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.01388168334961,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,9.354730718769132e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,9.850973583525048e-05,290.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,7.275901589309797e-05,290.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,9.850983769865708e-05,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004672877839766,287.8442687988281,294.1499938964844,252.0500030517578,251.4626617431641,252.504135131836,252.0500030517578,285.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.01388168334961,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860046386719,0.0,0.0,9.35737625695765e-05,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,9.853759547695518e-05,290.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865234375,0.0,0.0,7.277959230123088e-05,290.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,9.853769734036176e-05,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396240234375,0.0,0.0,0.0004674199444707,287.8285522460937,294.1499938964844,252.0500030517578,251.4605407714844,252.49615478515625,252.0500030517578,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.008935928344727,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860046386719,0.0,0.0,9.35737625695765e-05,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,9.853759547695518e-05,290.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865234375,0.0,0.0,7.277959230123088e-05,290.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,9.853769734036176e-05,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396240234375,0.0,0.0,0.0004674199444707,287.8285522460937,294.1499938964844,252.0500030517578,251.4605407714844,252.49615478515625,252.0500030517578,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.008935928344727,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
