time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618060,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,9.360101103084162e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,9.856629185378551e-05,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710510253906,0.0,0.0,7.2800787165761e-05,290.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.85663864412345e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0004675560630857,287.8128356933594,294.1499938964844,252.0500030517578,251.4585723876953,252.4883270263672,252.0500030517578,285.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.004194259643555,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,9.360101103084162e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,9.856629185378551e-05,290.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710510253906,0.0,0.0,7.2800787165761e-05,290.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.85663864412345e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0004675560630857,287.8128356933594,294.1499938964844,252.0500030517578,251.4585723876953,252.4883270263672,252.0500030517578,285.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.004194259643555,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,9.36289070523344e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001281738281,0.0,0.0,9.85956721706316e-05,290.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,7.282248407136649e-05,290.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,9.859576675808056e-05,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,0.000467695412226,287.7970886230469,294.1499938964844,252.0500030517578,251.456771850586,252.48062133789065,252.0500030517578,285.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-22.999624252319336,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,9.36289070523344e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001281738281,0.0,0.0,9.85956721706316e-05,290.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,7.282248407136649e-05,290.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,9.859576675808056e-05,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,0.000467695412226,287.7970886230469,294.1499938964844,252.0500030517578,251.456771850586,252.48062133789065,252.0500030517578,285.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-22.999624252319336,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473083496094,0.0,0.0,9.364309516968206e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.861061698757112e-05,290.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,7.28335216990672e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,9.86107115750201e-05,291.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19927978515625,0.0,0.0,0.000467766309157,287.7892150878906,294.1499938964844,252.0500030517578,251.4559631347656,252.4768218994141,252.0500030517578,285.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040609176129e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-22.99740219116211,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,9.3657428806182e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.862570732366294e-05,290.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,7.284466846613213e-05,290.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117248535156,0.0,0.0,9.862580191111192e-05,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,0.0004678378754761,287.7813415527344,294.1499938964844,252.0500030517578,251.4552001953125,252.4730529785156,252.0500030517578,285.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.007598836440593,60.0,-22.99521827697754,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,9.36864671530202e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704650878906,0.0,0.0,9.865628817351536e-05,290.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,7.286725303856656e-05,290.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,9.865638276096432e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,0.0004679829580709,287.7655639648437,294.1499938964844,252.0500030517578,251.453842163086,252.4656219482422,252.0500030517578,285.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-22.990947723388672,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,9.36864671530202e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704650878906,0.0,0.0,9.865628817351536e-05,290.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,7.286725303856656e-05,290.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,9.865638276096432e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,0.0004679829580709,287.7655639648437,294.1499938964844,252.0500030517578,251.453842163086,252.4656219482422,252.0500030517578,285.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-22.990947723388672,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,9.371592022944242e-05,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,9.86873055808246e-05,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,7.289016502909362e-05,290.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,9.86874001682736e-05,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,0.0004681301070377,287.749755859375,294.1499938964844,252.0500030517578,251.45274353027344,252.45831298828125,252.0500030517578,285.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.007634961977601,60.0,-22.986791610717773,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,9.371592022944242e-05,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,9.86873055808246e-05,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,7.289016502909362e-05,290.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,9.86874001682736e-05,291.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,0.0004681301070377,287.749755859375,294.1499938964844,252.0500030517578,251.45274353027344,252.45831298828125,252.0500030517578,285.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.007634961977601,60.0,-22.986791610717773,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.374572982778771e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,9.87186940619722e-05,290.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,7.291334623005241e-05,290.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661315917969,0.0,0.0,9.87187886494212e-05,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,0.0004682790022343,287.7339172363281,294.1499938964844,252.0500030517578,251.4519195556641,252.45114135742188,252.0500030517578,285.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-22.98273086547852,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.374572982778771e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,9.87186940619722e-05,290.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,7.291334623005241e-05,290.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661315917969,0.0,0.0,9.87187886494212e-05,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426696777344,0.0,0.0,0.0004682790022343,287.7339172363281,294.1499938964844,252.0500030517578,251.4519195556641,252.45114135742188,252.0500030517578,285.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-22.98273086547852,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.37757795327343e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.875033720163628e-05,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,7.293671660590917e-05,290.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.875043178908528e-05,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,0.000468429090688,287.71807861328125,294.1499938964844,252.0500030517578,251.451416015625,252.444076538086,252.0500030517578,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.978742599487305,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.37757795327343e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.875033720163628e-05,290.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,7.293671660590917e-05,290.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.875043178908528e-05,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,0.000468429090688,287.71807861328125,294.1499938964844,252.0500030517578,251.451416015625,252.444076538086,252.0500030517578,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.978742599487305,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,9.379087714478374e-05,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,9.876623516902328e-05,290.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,7.294846000149846e-05,290.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,9.876632975647226e-05,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0004685044987127,287.7101745605469,294.1499938964844,252.0500030517578,251.45127868652344,252.4405975341797,252.0500030517578,285.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-22.976768493652344,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,9.3805996584706e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,9.878216224024072e-05,290.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622253417969,0.0,0.0,7.29602252249606e-05,290.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.878224955173208e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,0.0004685800522565,287.7022399902344,294.1499938964844,252.0500030517578,251.45123291015625,252.4371490478516,252.0500030517578,285.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-22.97480583190918,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.383627912029624e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.881405276246368e-05,290.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,7.298377749975771e-05,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.881414007395506e-05,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09405517578125,0.0,0.0,0.0004687313339672,287.68634033203125,294.1499938964844,252.0500030517578,251.451416015625,252.43032836914065,252.0500030517578,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.97089576721192,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,9.383627912029624e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.881405276246368e-05,290.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,7.298377749975771e-05,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.881414007395506e-05,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09405517578125,0.0,0.0,0.0004687313339672,287.68634033203125,294.1499938964844,252.0500030517578,251.451416015625,252.43032836914065,252.0500030517578,285.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.97089576721192,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.386694728164002e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.884634346235543e-05,290.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,7.3007628088817e-05,290.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,9.88464307738468e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0004688845074269,287.67047119140625,294.1499938964844,252.0500030517578,251.4519958496093,252.4236297607422,252.0499267578125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-22.967220306396484,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.386694728164002e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.884634346235543e-05,290.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,7.3007628088817e-05,290.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,9.88464307738468e-05,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0004688845074269,287.67047119140625,294.1499938964844,252.0500030517578,251.4519958496093,252.4236297607422,252.0499267578125,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-22.967220306396484,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,9.389877232024446e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,9.887986379908398e-05,290.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,7.303238089662045e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.887994383461772e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0004690434725489,287.654541015625,294.1499938964844,252.0480499267578,251.4509429931641,252.41702270507807,252.0496368408203,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.92055204862163e-09,0.0010004768846556,-0.0145632354542613,0.0,0.0,0.0,-0.0077478867024183,60.0,-22.964174270629883,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,9.389877232024446e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,9.887986379908398e-05,290.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,7.303238089662045e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.887994383461772e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,0.0004690434725489,287.654541015625,294.1499938964844,252.0480499267578,251.4509429931641,252.41702270507807,252.0496368408203,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.92055204862163e-09,0.0010004768846556,-0.0145632354542613,0.0,0.0,0.0,-0.0077478867024183,60.0,-22.964174270629883,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.393437358085066e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,9.891734953271224e-05,290.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,7.306007319130003e-05,290.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,9.891743684420362e-05,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,0.0004692213260568,287.6386108398437,294.1499938964844,252.0423583984375,251.4464111328125,252.41043090820312,252.04837036132807,285.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964905458455405e-09,0.0010008561657741,-0.0146794253960251,0.0,0.0,0.0,-0.0077698747627437,60.0,-22.9638614654541,-0.0,-6.829801435515037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.393437358085066e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,9.891734953271224e-05,290.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,7.306007319130003e-05,290.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,9.891743684420362e-05,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,0.0004692213260568,287.6386108398437,294.1499938964844,252.0423583984375,251.4464111328125,252.41043090820312,252.04837036132807,285.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.964905458455405e-09,0.0010008561657741,-0.0146794253960251,0.0,0.0,0.0,-0.0077698747627437,60.0,-22.9638614654541,-0.0,-6.829801435515037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,9.395313827553764e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,9.893711103359236e-05,290.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917907714844,0.0,0.0,7.307466876227409e-05,290.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,9.893719834508374e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,0.0004693150694947,287.6306457519531,294.1499938964844,252.03819274902344,251.4429168701172,252.40711975097656,252.0471954345703,285.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988282314461912e-09,0.0010010560508817,-0.0147406635805964,0.0,0.0,0.0,-0.0077814636752009,60.0,-22.96482276916504,-0.0,-6.832530630163093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,9.397246321896092e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.895746916299686e-05,290.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,7.308970089070499e-05,290.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.89575491985306e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0004694116069003,287.6226501464844,294.1499938964844,252.033203125,251.4386444091797,252.40380859375,252.04559326171875,285.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012360387330773e-09,0.0010012618731707,-0.0148037392646074,0.0,0.0,0.0,-0.0077933999709784,60.0,-22.966493606567383,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.401240822626278e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,9.899952419800684e-05,290.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,7.312076195375994e-05,290.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.89996115094982e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.0004696111136581,287.606689453125,294.1499938964844,252.0208435058593,251.4279022216797,252.3970947265625,252.0411071777344,285.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118806937633e-09,0.001001687371172,-0.014934086240828,0.0,0.0,0.0,-0.007818067446351,60.0,-22.971752166748047,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678039550781,0.0,0.0,9.401240822626278e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,9.899952419800684e-05,290.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,7.312076195375994e-05,290.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.89996115094982e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.0004696111136581,287.606689453125,294.1499938964844,252.0208435058593,251.4279022216797,252.3970947265625,252.0411071777344,285.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118806937633e-09,0.001001687371172,-0.014934086240828,0.0,0.0,0.0,-0.007818067446351,60.0,-22.971752166748047,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.405332093592732e-05,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.904261241899805e-05,290.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,7.315257971640676e-05,290.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.90426924545318e-05,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,0.0004698155098594,287.5906982421875,294.1499938964844,252.00555419921875,251.41444396972656,252.39024353027344,252.03439331054688,285.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.9796085357666,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.405332093592732e-05,290.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.904261241899805e-05,290.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,7.315257971640676e-05,290.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.90426924545318e-05,291.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,0.0004698155098594,287.5906982421875,294.1499938964844,252.00555419921875,251.41444396972656,252.39024353027344,252.03439331054688,285.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.9796085357666,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93634033203125,0.0,0.0,9.40964964684099e-05,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,9.908807987812908e-05,290.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,7.318616553675383e-05,290.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.908815991366282e-05,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0004700311983469,287.57470703125,294.1499938964844,251.9875946044922,251.39849853515625,252.3832092285156,252.0253143310547,285.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879451541263e-09,0.0010025831870734,-0.0152085162699222,0.0,0.0,0.0,-0.0078700017184019,60.0,-22.98983383178711,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93634033203125,0.0,0.0,9.40964964684099e-05,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,9.908807987812908e-05,290.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,7.318616553675383e-05,290.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.908815991366282e-05,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0004700311983469,287.57470703125,294.1499938964844,251.9875946044922,251.39849853515625,252.3832092285156,252.0253143310547,285.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879451541263e-09,0.0010025831870734,-0.0152085162699222,0.0,0.0,0.0,-0.0078700017184019,60.0,-22.98983383178711,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,9.414833039045334e-05,290.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.914266411215068e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,7.322648161789402e-05,290.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,9.914274414768444e-05,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,0.0004702901060227,287.55865478515625,294.1499938964844,251.9672393798828,251.3803100585937,252.3759307861328,252.01388549804688,285.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.00308609008789,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,9.414833039045334e-05,290.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.914266411215068e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,7.322648161789402e-05,290.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,9.914274414768444e-05,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,0.0004702901060227,287.55865478515625,294.1499938964844,251.9672393798828,251.3803100585937,252.3759307861328,252.01388549804688,285.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.00308609008789,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.417875844519584e-05,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,9.917470015352592e-05,290.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,7.325014303205535e-05,290.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.917478018905967e-05,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,0.0004704420862253,287.5506591796875,294.1499938964844,251.9562530517578,251.37046813964844,252.3722076416016,252.0073089599609,285.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.01122665405273,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,9.420888090971856e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598022460937,0.0,0.0,9.920642332872376e-05,290.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,7.327357161557302e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,9.920650336425751e-05,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,0.0004705925530288,287.5426025390625,294.1499938964844,251.9447631835937,251.3601531982422,252.368408203125,252.00010681152344,285.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.02007102966309,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.425538883078843e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,9.925539779942484e-05,290.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,7.330974767683074e-05,290.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,9.925547783495858e-05,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0004708248889073,287.52655029296875,294.1499938964844,251.9203948974609,251.33827209472656,252.360595703125,251.9840240478516,285.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648308845642995e-09,0.0010042759822681,-0.0157270580530166,0.0,0.0,0.0,-0.0079681351780891,60.0,-23.037477493286133,-0.0,-6.876559410784466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.425538883078843e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,9.925539779942484e-05,290.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,7.330974767683074e-05,290.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,9.925547783495858e-05,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0004708248889073,287.52655029296875,294.1499938964844,251.9203948974609,251.33827209472656,252.360595703125,251.9840240478516,285.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648308845642995e-09,0.0010042759822681,-0.0157270580530166,0.0,0.0,0.0,-0.0079681351780891,60.0,-23.037477493286133,-0.0,-6.876559410784466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,9.42754850257188e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.927656356012449e-05,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,7.332538370974362e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.927664359565824e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004709252971224,287.5104675292969,294.1499938964844,251.8944396972656,251.3148956298828,252.3524475097656,251.96563720703125,285.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.051252365112305,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
