time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620400,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731689453125,0.0,0.0,9.42754850257188e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.927656356012449e-05,290.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,7.332538370974362e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.927664359565824e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004709252971224,287.5104675292969,294.1499938964844,251.8944396972656,251.3148956298828,252.3524475097656,251.96563720703125,285.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.051252365112305,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,9.42686601774767e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.926937491400167e-05,290.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,7.332006498472765e-05,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.926944767357782e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,0.0004708911874331,287.4943542480469,294.1499938964844,251.86715698242188,251.2902984619141,252.34396362304688,251.94537353515625,285.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813554440628195e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.007976328022778,60.0,-23.05986976623535,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,9.42686601774767e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.926937491400167e-05,290.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577575683594,0.0,0.0,7.332006498472765e-05,289.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.926944767357782e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,0.0004708911874331,287.4943542480469,294.1499938964844,251.86715698242188,251.2902984619141,252.34396362304688,251.94537353515625,285.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813554440628195e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.007976328022778,60.0,-23.05986976623535,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.42308543017134e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.922956814989448e-05,290.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,7.329066284000874e-05,289.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.922964090947062e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,0.0004707023326773,287.478271484375,294.1499938964844,251.8388061523437,251.26470947265625,252.3351287841797,251.9235076904297,285.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254010198492e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.06232643127441,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.42308543017134e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.922956814989448e-05,290.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,7.329066284000874e-05,289.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.922964090947062e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,0.0004707023326773,287.478271484375,294.1499938964844,251.8388061523437,251.26470947265625,252.3351287841797,251.9235076904297,285.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254010198492e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.06232643127441,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.420132118975744e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.919846343109384e-05,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,7.326769264182076e-05,289.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.919853619066998e-05,291.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,0.0004705548053607,287.47021484375,294.1499938964844,251.8243103027344,251.2516326904297,252.33058166503903,251.9120941162109,285.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.2974554460026866e-09,0.001003700075671,-0.015550565905869,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.061199188232425,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.416771354153752e-05,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,9.916307317325844e-05,290.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,7.324155740207061e-05,289.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.91631459328346e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,0.0004703869344666,287.462158203125,294.1499938964844,251.8096466064453,251.2384033203125,252.32595825195312,251.90040588378903,285.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.058820724487305,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.410348866367713e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,9.909544314723462e-05,290.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.319160067709163e-05,289.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.909551590681076e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,0.0004700661229435,287.4460754394531,294.1499938964844,251.7799530029297,251.21160888671875,252.31643676757807,251.87619018554688,285.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556539239672e-09,0.0010026578092947,-0.0152312694117426,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.05272102355957,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.410348866367713e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,9.909544314723462e-05,290.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.319160067709163e-05,289.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.909551590681076e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,0.0004700661229435,287.4460754394531,294.1499938964844,251.7799530029297,251.21160888671875,252.31643676757807,251.87619018554688,285.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556539239672e-09,0.0010026578092947,-0.0152312694117426,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.05272102355957,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.405046876054256e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.9039614724461e-05,290.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,7.315036782529205e-05,289.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.903968748403712e-05,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004698013071902,287.4299621582031,294.1499938964844,251.75,251.18458557128903,252.3065643310547,251.85104370117188,285.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.04776954650879,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.405046876054256e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.9039614724461e-05,290.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,7.315036782529205e-05,289.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.903968748403712e-05,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004698013071902,287.4299621582031,294.1499938964844,251.75,251.18458557128903,252.3065643310547,251.85104370117188,285.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.04776954650879,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.399644477525726e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.898272401187568e-05,290.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.310834917007014e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.898279677145184e-05,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,0.0004695314273703,287.41387939453125,294.1499938964844,251.7200469970703,251.1575927734375,252.29635620117188,251.82516479492188,285.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.043615341186523,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.399644477525726e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.898272401187568e-05,290.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.310834917007014e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.898279677145184e-05,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,0.0004695314273703,287.41387939453125,294.1499938964844,251.7200469970703,251.1575927734375,252.29635620117188,251.82516479492188,285.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.043615341186523,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.393960499437526e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.892287198454142e-05,290.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,7.306414045160636e-05,289.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.892293746815994e-05,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0004692474904004,287.39776611328125,294.1499938964844,251.6903533935547,251.130859375,252.28579711914065,251.7987518310547,285.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.039045333862305,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.393960499437526e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.892287198454142e-05,290.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,7.306414045160636e-05,289.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.892293746815994e-05,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0004692474904004,287.39776611328125,294.1499938964844,251.6903533935547,251.130859375,252.28579711914065,251.7987518310547,285.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.039045333862305,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,9.391029743710531e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,9.889201464829966e-05,290.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,7.304134487640113e-05,289.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,9.88920801319182e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,0.000469101127237,287.38970947265625,294.1499938964844,251.6756896972656,251.11769104003903,252.2803955078125,251.78543090820312,285.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.03645896911621,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.388045145897196e-05,290.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.886057523544878e-05,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,7.301812729565427e-05,289.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.886064799502492e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0004689520283136,287.3816833496094,294.1499938964844,251.66119384765625,251.1046600341797,252.27491760253903,251.7720489501953,285.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.03364372253418,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.381958079757168e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.879648132482544e-05,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,7.297078991541639e-05,289.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.879655408440158e-05,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,0.0004686479805968,287.3655700683594,294.1499938964844,251.63284301757807,251.0792388916016,252.2637176513672,251.7453155517578,285.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.02728080749512,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.381958079757168e-05,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.879648132482544e-05,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,7.297078991541639e-05,289.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.879655408440158e-05,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,0.0004686479805968,287.3655700683594,294.1499938964844,251.63284301757807,251.0792388916016,252.2637176513672,251.7453155517578,285.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.02728080749512,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.375782974530011e-05,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.873145609162748e-05,290.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,7.292275404324755e-05,289.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.8731521575246e-05,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004683395090978,287.3494873046875,294.1499938964844,251.6055603027344,251.0548553466797,252.2522430419922,251.71876525878903,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.01997756958008,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.375782974530011e-05,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.873145609162748e-05,290.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,7.292275404324755e-05,289.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.8731521575246e-05,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,0.0004683395090978,287.3494873046875,294.1499938964844,251.6055603027344,251.0548553466797,252.2522430419922,251.71876525878903,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.01997756958008,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.369591862196104e-05,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.866625623544678e-05,290.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,7.287460175575688e-05,289.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.866632171906532e-05,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004680302517954,287.3333740234375,294.1499938964844,251.57960510253903,251.03173828125,252.2405242919922,251.69256591796875,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.01177024841309,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.369591862196104e-05,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.866625623544678e-05,290.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,7.287460175575688e-05,289.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.866632171906532e-05,291.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004680302517954,287.3333740234375,294.1499938964844,251.57960510253903,251.03173828125,252.2405242919922,251.69256591796875,285.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.01177024841309,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.363477875012904e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.860187128651889e-05,290.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,7.282704609679058e-05,289.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.86019367701374e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,0.0004677248361986,287.3172912597656,294.1499938964844,251.55523681640625,251.0101623535156,252.22857666015625,251.66700744628903,285.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.002586364746094,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.363477875012904e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.860187128651889e-05,290.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,7.282704609679058e-05,289.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.86019367701374e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,0.0004677248361986,287.3172912597656,294.1499938964844,251.55523681640625,251.0101623535156,252.22857666015625,251.66700744628903,285.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.002586364746094,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.360461990581824e-05,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,9.857011900749058e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,7.280359568540007e-05,289.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.85701844911091e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004675742238759,287.3092346191406,294.1499938964844,251.5437469482422,251.00003051757807,252.22251892089844,251.654525756836,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-22.99765968322754,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,9.357510862173513e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.85390433925204e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,7.278064003912732e-05,289.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.853910887613893e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0004674268129747,287.3012084960937,294.1499938964844,251.5327606201172,250.9903717041016,252.2164306640625,251.64230346679688,285.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517244439090518e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-22.992494583129883,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.351816697744653e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.847908222582193e-05,290.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,7.273635128512979e-05,289.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.847914770944044e-05,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,0.0004671423521358,287.2850952148437,294.1499938964844,251.5124053955078,250.9726104736328,252.2041473388672,251.61868286132807,285.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-22.98153114318848,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.351816697744653e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.847908222582193e-05,290.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,7.273635128512979e-05,289.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.847914770944044e-05,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,0.0004671423521358,287.2850952148437,294.1499938964844,251.5124053955078,250.9726104736328,252.2041473388672,251.61868286132807,285.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-22.98153114318848,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.346430306322873e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.842235886026174e-05,290.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,7.269445632118732e-05,289.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.842242434388028e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0004668733163271,287.2690124511719,294.1499938964844,251.49444580078125,250.9571533203125,252.19175720214844,251.5962371826172,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-22.969785690307617,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.346430306322873e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.842235886026174e-05,290.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,7.269445632118732e-05,289.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.842242434388028e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0004668733163271,287.2690124511719,294.1499938964844,251.49444580078125,250.9571533203125,252.19175720214844,251.5962371826172,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-22.969785690307617,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.341481927549466e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.837025572778656e-05,290.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.26559737813659e-05,289.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,9.837031393544748e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.000466626137495,287.2529296875,294.1499938964844,251.47915649414065,250.9442443847656,252.17930603027344,251.57530212402344,285.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317534856885686e-09,0.0009953206172212,-0.0129834925755858,0.0,0.0,0.0,-0.0074489461258053,60.0,-22.95721244812012,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.341481927549466e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.837025572778656e-05,290.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.26559737813659e-05,289.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,9.837031393544748e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.000466626137495,287.2529296875,294.1499938964844,251.47915649414065,250.9442443847656,252.17930603027344,251.57530212402344,285.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317534856885686e-09,0.0009953206172212,-0.0129834925755858,0.0,0.0,0.0,-0.0074489461258053,60.0,-22.95721244812012,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.337023220723496e-05,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.832330397330225e-05,290.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,7.26212965673767e-05,289.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.832336218096316e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,0.0004664034349843,287.2368469238281,294.1499938964844,251.466796875,250.93414306640625,252.16685485839844,251.5557098388672,285.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261984181714752e-09,0.0009948456427082,-0.0128379594534635,0.0,0.0,0.0,-0.0074214069172739,60.0,-22.94395065307617,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.337023220723496e-05,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.832330397330225e-05,290.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,7.26212965673767e-05,289.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.832336218096316e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,0.0004664034349843,287.2368469238281,294.1499938964844,251.466796875,250.93414306640625,252.16685485839844,251.5557098388672,285.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261984181714752e-09,0.0009948456427082,-0.0128379594534635,0.0,0.0,0.0,-0.0074214069172739,60.0,-22.94395065307617,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.334992500953376e-05,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.830191265791656e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.260550046339631e-05,289.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.830197814153507e-05,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0004663019790314,287.22882080078125,294.1499938964844,251.46180725097656,250.93020629882807,252.1606292724609,251.5467071533203,285.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236678202180656e-09,0.0009946292266249,-0.0127716623246669,0.0,0.0,0.0,-0.0074088615365326,60.0,-22.936967849731445,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.333126217825338e-05,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,9.828226029640064e-05,290.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,7.25909776519984e-05,289.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.828231850406156e-05,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0004662087303586,287.22076416015625,294.1499938964844,251.4576416015625,250.9270782470703,252.15444946289065,251.5382232666016,285.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213423470706857e-09,0.0009944303892552,-0.0127107389271259,0.0,0.0,0.0,-0.0073973331600427,60.0,-22.92979049682617,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.329868044005708e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.824795415624976e-05,290.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,7.256564276758581e-05,289.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.824801236391068e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.0004660459817387,287.2046813964844,294.1499938964844,251.4519500732422,250.9233245849609,252.1421356201172,251.5227966308593,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728301642128835e-09,0.0009940832387655,-0.012604390271008,0.0,0.0,0.0,-0.0073772091418504,60.0,-22.91489601135254,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.329868044005708e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.824795415624976e-05,290.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,7.256564276758581e-05,289.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.824801236391068e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.0004660459817387,287.2046813964844,294.1499938964844,251.4519500732422,250.9233245849609,252.1421356201172,251.5227966308593,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728301642128835e-09,0.0009940832387655,-0.012604390271008,0.0,0.0,0.0,-0.0073772091418504,60.0,-22.91489601135254,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
