time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622740,290.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.327334555564448e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.822127321967856e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,7.254593219840899e-05,289.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.822133142733946e-05,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0004659194382838,287.1885986328125,294.1499938964844,251.4499969482422,250.9231414794922,252.12998962402344,251.50965881347656,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.14126385908753e-09,0.0009938132716342,-0.0125216906890273,0.0,0.0,0.0,-0.0073615601286292,60.0,-22.89920234680176,-0.0,-6.73400606387986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.327334555564448e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.822127321967856e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,7.254593219840899e-05,289.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.822133142733946e-05,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0004659194382838,287.1885986328125,294.1499938964844,251.4499969482422,250.9231414794922,252.12998962402344,251.50965881347656,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.14126385908753e-09,0.0009938132716342,-0.0125216906890273,0.0,0.0,0.0,-0.0073615601286292,60.0,-22.89920234680176,-0.0,-6.73400606387986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.32530383579433e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.819989645620808e-05,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.253014337038621e-05,289.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.8199954663869e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,0.0004658180114347,287.1724853515625,294.1499938964844,251.4499969482422,250.92486572265625,252.11805725097656,251.4989471435547,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115965429070002e-09,0.0009935969719663,-0.0124554131180047,0.0,0.0,0.0,-0.0073490189388394,60.0,-22.88309669494629,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.32530383579433e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.819989645620808e-05,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.253014337038621e-05,289.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.8199954663869e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,0.0004658180114347,287.1724853515625,294.1499938964844,251.4499969482422,250.92486572265625,252.11805725097656,251.4989471435547,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115965429070002e-09,0.0009935969719663,-0.0124554131180047,0.0,0.0,0.0,-0.0073490189388394,60.0,-22.88309669494629,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.323687118012458e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,9.818286343943328e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.251756323967129e-05,289.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.81829216470942e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0004657372483052,287.1564025878906,294.1499938964844,251.4499969482422,250.9266662597656,252.1063537597656,251.49029541015625,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095816213440685e-09,0.0009934245608747,-0.0124026238918304,0.0,0.0,0.0,-0.0073390295729041,60.0,-22.86756706237793,-0.0,-6.728740231665142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.323687118012458e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,9.818286343943328e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.251756323967129e-05,289.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.81829216470942e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,0.0004657372483052,287.1564025878906,294.1499938964844,251.4499969482422,250.9266662597656,252.1063537597656,251.49029541015625,285.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095816213440685e-09,0.0009934245608747,-0.0124026238918304,0.0,0.0,0.0,-0.0073390295729041,60.0,-22.86756706237793,-0.0,-6.728740231665142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.322996629634872e-05,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.817559475777672e-05,290.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,7.251219358295202e-05,289.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.817565296543762e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0004657027602661,287.1483459472656,294.1499938964844,251.4499969482422,250.92759704589844,252.1005859375,251.486572265625,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933561086654,5.087213761356679e-09,0.0009933511028066,-0.0123800868168473,0.0,0.0,0.0,-0.0073347650468349,60.0,-22.86007308959961,-0.0,-6.727743340206871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,9.3224058218766e-05,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.816937381401658e-05,290.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,7.250760245369747e-05,289.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.81694320216775e-05,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,0.000465673248982,287.1402893066406,294.1499938964844,251.4499969482422,250.9285430908203,252.0948638916016,251.4832458496093,285.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079854314971044e-09,0.0009932881221175,-0.0123608065769076,0.0,0.0,0.0,-0.0073311170563101,60.0,-22.852807998657227,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.321462857769802e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.815944940783083e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,7.250026828842238e-05,289.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.815950761549176e-05,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004656261589843,287.1241760253906,294.1499938964844,251.4499969482422,250.9304962158203,252.0835723876953,251.47740173339844,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068105490835251e-09,0.0009931876556947,-0.0123300263658165,0.0,0.0,0.0,-0.0073252920992672,60.0,-22.838851928710938,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.321462857769802e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.815944940783083e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,7.250026828842238e-05,289.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,9.815950761549176e-05,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004656261589843,287.1241760253906,294.1499938964844,251.4499969482422,250.9304962158203,252.0835723876953,251.47740173339844,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068105490835251e-09,0.0009931876556947,-0.0123300263658165,0.0,0.0,0.0,-0.0073252920992672,60.0,-22.838851928710938,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.320808021584526e-05,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.81525518000126e-05,290.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.249517511809245e-05,289.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.815260273171587e-05,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0004655934462789,287.1080627441406,294.1499938964844,251.4499969482422,250.9324951171875,252.0724639892578,251.4725799560547,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.825664520263672,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.320808021584526e-05,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.81525518000126e-05,290.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.249517511809245e-05,289.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.815260273171587e-05,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0004655934462789,287.1080627441406,294.1499938964844,251.4499969482422,250.9324951171875,252.0724639892578,251.4725799560547,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.825664520263672,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.32044058572501e-05,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.814868099056184e-05,290.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.249231566675007e-05,289.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.814873919822276e-05,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,0.0004655751108657,287.0919494628906,294.1499938964844,251.4499969482422,250.9345703125,252.06155395507807,251.46861267089844,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-22.813201904296875,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.32044058572501e-05,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.814868099056184e-05,290.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.249231566675007e-05,289.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,9.814873919822276e-05,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,0.0004655751108657,287.0919494628906,294.1499938964844,251.4499969482422,250.9345703125,252.06155395507807,251.46861267089844,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-22.813201904296875,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.32030743570067e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.814728400669992e-05,290.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,7.249128248076886e-05,289.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.814733493840322e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004655684460885,287.0758361816406,294.1499938964844,251.4499969482422,250.93667602539065,252.05084228515625,251.46533203125,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.80136680603028,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.32030743570067e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.814728400669992e-05,290.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,7.249128248076886e-05,289.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.814733493840322e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004655684460885,287.0758361816406,294.1499938964844,251.4499969482422,250.93667602539065,252.05084228515625,251.46533203125,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.80136680603028,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.32033362914808e-05,290.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.814756049308926e-05,290.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.249148620758206e-05,289.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.814761142479256e-05,291.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.0004655697557609,287.0677795410156,294.1499938964844,251.4499969482422,250.937744140625,252.04556274414065,251.4639434814453,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054029195150633e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-22.795698165893555,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.320410754298793e-05,290.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.814836812438445e-05,290.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.249208283610642e-05,289.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.814842633204536e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.0004655736265704,287.0596923828125,294.1499938964844,251.4499969482422,250.93882751464844,252.0403289794922,251.4626617431641,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187905363738,60.0,-22.790159225463867,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.320719254901633e-05,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.815162047743796e-05,290.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,7.24944839021191e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.815167868509889e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004655890516005,287.0435791015625,294.1499938964844,251.4499969482422,250.9410095214844,252.02999877929688,251.46046447753903,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834240401211e-09,0.0009931083768606,-0.012305736541748,0.0,0.0,0.0,-0.0073206960223615,60.0,-22.779481887817383,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.320719254901633e-05,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.815162047743796e-05,290.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,7.24944839021191e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.815167868509889e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004655890516005,287.0435791015625,294.1499938964844,251.4499969482422,250.9410095214844,252.02999877929688,251.46046447753903,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834240401211e-09,0.0009931083768606,-0.012305736541748,0.0,0.0,0.0,-0.0073206960223615,60.0,-22.779481887817383,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.32118491618894e-05,290.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.815652447286992e-05,290.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,7.249810005305335e-05,289.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.815657540457325e-05,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004656122764572,287.0274353027344,294.1499938964844,251.4499969482422,250.9432067871093,252.0198211669922,251.4586181640625,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.0073235677555203,60.0,-22.76921463012696,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.32118491618894e-05,290.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.815652447286992e-05,290.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,7.249810005305335e-05,289.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.815657540457325e-05,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004656122764572,287.0274353027344,294.1499938964844,251.4499969482422,250.9432067871093,252.0198211669922,251.4586181640625,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.0073235677555203,60.0,-22.76921463012696,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.321812103735284e-05,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.81631310423836e-05,290.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.250298949657008e-05,289.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.816318197408692e-05,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004656436212826,287.0112609863281,294.1499938964844,251.4499969482422,250.9454345703125,252.0098571777344,251.4571228027344,284.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446018772325e-09,0.0009932246757671,-0.01234139688313,0.0,0.0,0.0,-0.0073274439200758,60.0,-22.7593994140625,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.321812103735284e-05,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.81631310423836e-05,290.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.250298949657008e-05,289.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.816318197408692e-05,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004656436212826,287.0112609863281,294.1499938964844,251.4499969482422,250.9454345703125,252.0098571777344,251.4571228027344,284.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446018772325e-09,0.0009932246757671,-0.01234139688313,0.0,0.0,0.0,-0.0073274439200758,60.0,-22.7593994140625,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.322546247858554e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.817086538532747e-05,290.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.25086938473396e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.81709163170308e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004656803212128,286.9951171875,294.1499938964844,251.4499969482422,250.9476776123047,252.0000457763672,251.45587158203125,284.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815915919599774e-09,0.0009933029068633,-0.0123653579503297,0.0,0.0,0.0,-0.0073319775983691,60.0,-22.74987030029297,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.322546247858554e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.817086538532747e-05,290.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.25086938473396e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.81709163170308e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004656803212128,286.9951171875,294.1499938964844,251.4499969482422,250.9476776123047,252.0000457763672,251.45587158203125,284.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815915919599774e-09,0.0009933029068633,-0.0123653579503297,0.0,0.0,0.0,-0.0073319775983691,60.0,-22.74987030029297,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.322955156676473e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.817516547627748e-05,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,7.2511873440817e-05,289.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.817521640798076e-05,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0004657006938941,286.9870300292969,294.1499938964844,251.4499969482422,250.94879150390625,251.9952087402344,251.455322265625,284.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344991542398,60.0,-22.74522590637207,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.323382982984184e-05,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,9.817967656999826e-05,290.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.25152058294043e-05,289.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.817972750170156e-05,291.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.0004657221143133,286.9789428710937,294.1499938964844,251.4499969482422,250.94992065429688,251.99041748046875,251.454833984375,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-22.74063873291016,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.324288839707152e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.818921535043046e-05,290.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,7.252224895637482e-05,289.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,9.818926628213376e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004657673416659,286.9627685546875,294.1499938964844,251.4499969482422,250.9521484375,251.98097229003903,251.45399475097656,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.731609344482425,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.324288839707152e-05,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.818921535043046e-05,290.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,7.252224895637482e-05,289.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,9.818926628213376e-05,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004657673416659,286.9627685546875,294.1499938964844,251.4499969482422,250.9521484375,251.98097229003903,251.45399475097656,284.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.731609344482425,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.325235441792756e-05,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.819917613640428e-05,290.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,7.252961222548038e-05,289.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,9.819922706810758e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0004658146353904,286.94659423828125,294.1499938964844,251.4499969482422,250.9543914794922,251.9716796875,251.45330810546875,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.722715377807617,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.325235441792756e-05,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.819917613640428e-05,290.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,7.252961222548038e-05,289.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,9.819922706810758e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.0004658146353904,286.94659423828125,294.1499938964844,251.4499969482422,250.9543914794922,251.9716796875,251.45330810546875,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.722715377807617,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.326200233772396e-05,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.820934064919128e-05,290.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,7.25371137377806e-05,289.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,9.820938430493698e-05,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004658628313336,286.9303894042969,294.1499938964844,251.4499969482422,250.95660400390625,251.96255493164065,251.4527282714844,284.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.71389961242676,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.326200233772396e-05,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.820934064919128e-05,290.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,7.25371137377806e-05,289.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,9.820938430493698e-05,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004658628313336,286.9303894042969,294.1499938964844,251.4499969482422,250.95660400390625,251.96255493164065,251.4527282714844,284.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.71389961242676,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.327157022198662e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,9.821941785048692e-05,290.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,7.254455704241991e-05,289.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,9.821946878219023e-05,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,0.0004659106198232,286.9142150878906,294.1499938964844,251.4499969482422,250.9587860107422,251.95358276367188,251.4522399902344,284.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.705102920532227,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.327157022198662e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,9.821941785048692e-05,290.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,7.254455704241991e-05,289.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720642089844,0.0,0.0,9.821946878219023e-05,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,0.0004659106198232,286.9142150878906,294.1499938964844,251.4499969482422,250.9587860107422,251.95358276367188,251.4522399902344,284.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.705102920532227,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.327624866273254e-05,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,9.822434367379174e-05,290.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,7.2548195021227e-05,289.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,9.822438732953742e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,0.0004659339901991,286.9060974121094,294.1499938964844,251.4499969482422,250.9598693847656,251.9491577148437,251.45204162597656,284.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-22.70069122314453,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.32807961362414e-05,290.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,9.822913125390188e-05,290.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,7.25517311366275e-05,289.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,9.822918218560515e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,0.0004659567202907,286.89801025390625,294.1499938964844,251.4499969482422,250.9609375,251.9447784423828,251.4518585205078,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-22.696258544921875,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.328942542197184e-05,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,9.823821892496198e-05,290.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,7.255844684550539e-05,289.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.823826985666528e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,0.0004659998230636,286.8818054199219,294.1499938964844,251.4499969482422,250.9630584716797,251.9361267089844,251.45152282714844,284.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-22.68730926513672,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
