time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625080,290.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.328942542197184e-05,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,9.823821892496198e-05,290.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,7.255844684550539e-05,289.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.823826985666528e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,0.0004659998230636,286.8818054199219,294.1499938964844,251.4499969482422,250.9630584716797,251.9361267089844,251.45152282714844,284.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-22.68730926513672,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.329723252449185e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.8246440757066e-05,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,7.256451499415562e-05,289.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,9.82464844128117e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.0004660387930925,286.8656005859375,294.1499938964844,251.4499969482422,250.9651336669922,251.9276123046875,251.4512634277344,284.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-22.67819023132324,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.329723252449185e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.8246440757066e-05,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,7.256451499415562e-05,289.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,9.82464844128117e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,0.0004660387930925,286.8656005859375,294.1499938964844,251.4499969482422,250.9651336669922,251.9276123046875,251.4512634277344,284.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-22.67819023132324,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,9.330391185358168e-05,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,9.825347660807891e-05,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,7.256971002789214e-05,289.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,9.82535202638246e-05,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,0.0004660721751861,286.849365234375,294.1499938964844,251.4499969482422,250.9671630859375,251.91925048828125,251.45103454589844,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-22.66883659362793,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,9.330391185358168e-05,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,9.825347660807891e-05,290.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225952148437,0.0,0.0,7.256971002789214e-05,289.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,9.82535202638246e-05,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,0.0004660721751861,286.849365234375,294.1499938964844,251.4499969482422,250.9671630859375,251.91925048828125,251.45103454589844,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-22.66883659362793,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,9.330919419880956e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802978515625,0.0,0.0,9.825903543969616e-05,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,7.257382094394416e-05,289.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,9.825908637139946e-05,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,0.0004660985723603,286.8331298828125,294.1499938964844,251.4499969482422,250.9691162109375,251.9110565185547,251.4508514404297,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-22.6591739654541,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,9.330919419880956e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802978515625,0.0,0.0,9.825903543969616e-05,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,7.257382094394416e-05,289.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,9.825908637139946e-05,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,0.0004660985723603,286.8331298828125,294.1499938964844,251.4499969482422,250.9691162109375,251.9110565185547,251.4508514404297,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-22.6591739654541,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,9.331129695056006e-05,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724548339844,0.0,0.0,9.826125460676848e-05,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,7.257545803440735e-05,289.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,9.826129826251416e-05,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,0.0004661090788431,286.82501220703125,294.1499938964844,251.4499969482422,250.97007751464844,251.90701293945312,251.4507751464844,284.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.1885105101234785e-09,0.000994217232801,-0.0126454709097743,0.0,0.0,0.0,-0.0073849819600582,60.0,-22.654226303100582,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,9.331291948910804e-05,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,9.82629571808502e-05,289.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,7.25767167750746e-05,289.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771545410156,0.0,0.0,9.826300083659588e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,0.000466117169708,286.81689453125,294.1499938964844,251.4499969482422,250.9710235595703,251.9029998779297,251.45071411132807,284.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-22.64917182922364,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17431640625,0.0,0.0,9.331466571893544e-05,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14892578125,0.0,0.0,9.82648052740842e-05,289.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.174560546875,0.0,0.0,7.257807737914845e-05,289.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,9.82648489298299e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0004661259008571,286.8006591796875,294.1499938964844,251.4499969482422,250.97283935546875,251.89508056640625,251.4505920410156,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-22.638729095458984,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17431640625,0.0,0.0,9.331466571893544e-05,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14892578125,0.0,0.0,9.82648052740842e-05,289.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.174560546875,0.0,0.0,7.257807737914845e-05,289.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,9.82648489298299e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0004661259008571,286.8006591796875,294.1499938964844,251.4499969482422,250.97283935546875,251.89508056640625,251.4505920410156,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-22.638729095458984,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.331446926807983e-05,290.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,9.82645942713134e-05,289.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,7.257791730808094e-05,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,9.826463792705908e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.0004661249113269,286.784423828125,294.1499938964844,251.4499969482422,250.97457885742188,251.88731384277344,251.4504852294922,284.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454910485367e-09,0.0009942509932443,-0.0126558039337396,0.0,0.0,0.0,-0.0073869377374649,60.0,-22.62784194946289,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582946777344,0.0,0.0,9.331446926807983e-05,290.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332092285156,0.0,0.0,9.82645942713134e-05,289.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,7.257791730808094e-05,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454467773437,0.0,0.0,9.826463792705908e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.0004661249113269,286.784423828125,294.1499938964844,251.4499969482422,250.97457885742188,251.88731384277344,251.4504852294922,284.7572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454910485367e-09,0.0009942509932443,-0.0126558039337396,0.0,0.0,0.0,-0.0073869377374649,60.0,-22.62784194946289,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,9.331190813099964e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11749267578125,0.0,0.0,9.826190216699616e-05,289.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,7.257593097165227e-05,289.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,9.826194582274184e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0004661121347453,286.7681884765625,294.1499938964844,251.4499969482422,250.9762420654297,251.87966918945312,251.4503936767578,284.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267682226273e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-22.616437911987305,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,9.331190813099964e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11749267578125,0.0,0.0,9.826190216699616e-05,289.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425170898437,0.0,0.0,7.257593097165227e-05,289.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,9.826194582274184e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,0.0004661121347453,286.7681884765625,294.1499938964844,251.4499969482422,250.9762420654297,251.87966918945312,251.4503936767578,284.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267682226273e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-22.616437911987305,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,9.33067494770512e-05,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,9.825646702665836e-05,289.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,7.257191464304924e-05,289.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137084960937,0.0,0.0,9.825651068240404e-05,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495666503906,0.0,0.0,0.0004660863778553,286.751953125,294.1499938964844,251.4499969482422,250.9777984619141,251.8721466064453,251.4503326416016,284.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-22.60444450378418,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1262512207031,0.0,0.0,9.33067494770512e-05,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,9.825646702665836e-05,289.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,7.257191464304924e-05,289.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137084960937,0.0,0.0,9.825651068240404e-05,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495666503906,0.0,0.0,0.0004660863778553,286.751953125,294.1499938964844,251.4499969482422,250.9777984619141,251.8721466064453,251.4503326416016,284.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-22.60444450378418,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,9.33032570173964e-05,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,9.82527926680632e-05,289.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,7.256920071085915e-05,289.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,9.825283632380888e-05,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,0.0004660689446609,286.7438049316406,294.1499938964844,251.4499969482422,250.97854614257807,251.8684234619141,251.45030212402344,284.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-22.598243713378903,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,9.329872409580275e-05,290.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,9.824801236391068e-05,289.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104431152344,0.0,0.0,7.256567187141627e-05,289.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978088378906,0.0,0.0,9.824805601965636e-05,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,0.000466046272777,286.7356872558594,294.1499938964844,251.4499969482422,250.9792633056641,251.86476135253903,251.4502716064453,284.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834161015771e-09,0.0009940832387655,-0.0126044005155563,0.0,0.0,0.0,-0.0073772110044956,60.0,-22.5918025970459,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,9.328762098448352e-05,290.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,9.82363271759823e-05,289.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,7.255704258568585e-05,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,9.823636355577035e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.00046599082998,286.7194519042969,294.1499938964844,251.4499969482422,250.9806060791016,251.85748291015625,251.45022583007807,284.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-22.578468322753903,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,9.328762098448352e-05,290.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,9.82363271759823e-05,289.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943908691406,0.0,0.0,7.255704258568585e-05,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,9.823636355577035e-05,290.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,0.00046599082998,286.7194519042969,294.1499938964844,251.4499969482422,250.9806060791016,251.85748291015625,251.45022583007807,284.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-22.578468322753903,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.050000000745058,9.327197767561302e-05,290.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.050000000745058,9.82198544079438e-05,289.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.0,0.050000000745058,7.254486990859732e-05,289.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.050000000745058,9.821989078773186e-05,290.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.0,0.050000000745058,0.0004659126861952,286.70318603515625,291.1499938964844,251.4499969482422,250.9818420410156,251.850341796875,251.4501800537109,284.6755065917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139512371243882e-09,0.0009937982540577,-0.0125171029940247,0.0,0.0,0.0,-0.0073606921359896,60.0,-22.564191818237305,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.0,0.050000000745058,9.327197767561302e-05,290.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.050000000745058,9.82198544079438e-05,289.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.0,0.050000000745058,7.254486990859732e-05,289.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.050000000745058,9.821989078773186e-05,290.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005859375,0.0,0.050000000745058,0.0004659126861952,286.70318603515625,291.1499938964844,251.4499969482422,250.9818420410156,251.850341796875,251.4501800537109,284.6755065917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139512371243882e-09,0.0009937982540577,-0.0125171029940247,0.0,0.0,0.0,-0.0073606921359896,60.0,-22.564191818237305,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374389648437,0.6459507346153259,0.050000000745058,0.0408091619610786,290.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.6459507346153259,0.050000000745058,0.0429740101099014,290.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.6459507346153259,0.050000000745058,0.0317404605448246,289.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.6459507346153259,0.050000000745058,0.0429740138351917,290.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.6459507346153259,0.050000000745058,0.2038502097129821,285.14862060546875,291.1499938964844,251.4499969482422,250.9823608398437,275.2243347167969,281.9327087402344,284.4093933105469,1.0,0.1099340096116066,0.0,0.0,1.0,1.0,-0.464701235294342,2.594237287212309e-07,0.4647009670734405,-0.1660435050725937,0.0,0.0,0.0,9.294739723205566,60.0,-902.9261474609376,-0.0,12.274930953979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161499023437,0.6309723854064941,0.050000000745058,0.0452376008033752,290.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.6309723854064941,0.050000000745058,0.0476373732089996,290.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161804199219,0.6309723854064941,0.050000000745058,0.0351848006248474,289.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11602783203125,0.6309723854064941,0.050000000745058,0.0476373732089996,290.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164245605469,0.6309723854064941,0.050000000745058,0.2259711921215057,284.003662109375,291.1499938964844,251.4499969482422,250.9827575683593,278.7992858886719,290.458251953125,283.5522766113281,1.0,0.1210973635315895,0.1337966918945312,0.1337966918945312,1.0,1.0,-0.4820128381252289,0.0092743812128901,0.4727384448051452,-0.1381517946720123,0.0,0.0,0.0,12.504257202148438,60.0,-1457.6646728515625,-0.0,16.682912826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1307554934632054e-20,-1.1307572706090523e-20,1.7320185353457823e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.0456819497048854,290.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.0481052920222282,290.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.0355304069817066,289.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.0481052920222282,290.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.2281907945871353,282.7973022460937,291.1499938964844,251.4499969482422,250.98318481445312,278.87860107421875,290.9087219238281,282.90338134765625,1.0,0.1406075209379196,0.1138226240873336,0.1138226240873336,1.0,1.0,-0.4867499470710754,0.0047648334875702,0.4819850921630859,-0.1436825394630432,0.0,0.0,1.0,20.01424789428711,60.0,834.107421875,-6741.30126953125,23.1931266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9041748046875,307.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,4507.095703125,18000.0,0.0,0.0,0.0099473651498556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697499632835388,0.3697518408298492,-1.8773715737552264e-06,0.0,1.0095311154145747e-05,0.0,0.0,8.226025581359863,0.0,0.0,0.0,0.256869912147522,4.0,0.0,1.0
626640,290.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.0456819497048854,290.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.0481052920222282,290.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.0355304069817066,289.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.0481052920222282,290.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.5707617998123169,0.050000000745058,0.2281907945871353,282.7973022460937,291.1499938964844,251.4499969482422,250.98318481445312,278.87860107421875,290.9087219238281,282.90338134765625,1.0,0.1406075209379196,0.1138226240873336,0.1138226240873336,1.0,1.0,-0.4867499470710754,0.0047648334875702,0.4819850921630859,-0.1436825394630432,0.0,0.0,1.0,20.01424789428711,60.0,834.107421875,-6741.30126953125,23.1931266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9041748046875,307.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,4507.095703125,18000.0,0.0,0.0,0.0099473651498556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697499632835388,0.3697518408298492,-1.8773715737552264e-06,0.0,1.0095311154145747e-05,0.0,0.0,8.226025581359863,0.0,0.0,0.0,0.256869912147522,4.0,0.0,1.0
626700,289.99102783203125,297.1499938964844,293.1499938964844,0.0006678721983917,-64.21500396728516,284.2221984863281,0.5490650534629822,0.050000000745058,0.0458191856741905,290.527099609375,297.1499938964844,293.1499938964844,0.0005055975634604,-48.04548645019531,283.9505310058594,0.5490650534629822,0.050000000745058,0.0482498109340667,290.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511474609375,0.5490650534629822,0.050000000745058,0.0356371439993381,289.7364196777344,297.1499938964844,293.1499938964844,0.0006703787366859,-67.87528228759766,284.1765441894531,0.5490650534629822,0.050000000745058,0.0482498109340667,290.8874816894531,297.1499938964844,293.1499938964844,0.0004870374687016,-206.2955780029297,283.91949462890625,0.5490650534629822,0.050000000745058,0.2288763225078582,283.66015625,291.1499938964844,251.4499969482422,250.9832305908203,278.8773193359375,290.8916015625,284.4086608886719,1.0,0.1490158885717392,0.1000670939683914,0.1000670939683914,1.0,1.0,-0.4882122874259949,0.0024118383880704,0.4858004450798034,-0.1463485211133957,0.0,0.0,1.0,23.68063163757324,60.0,2514.271484375,-7164.06640625,26.34775352478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5150146484375,307.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,11122.712890625,18000.0,0.0,0.0,0.0277637541294097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808514952659607,0.5808560252189636,-4.564184564515017e-06,0.0,2.817668064380996e-05,0.0,0.0,31.16075897216797,0.0,0.0,0.0,0.3718847334384918,4.0,0.0,1.0
626760,289.9946594238281,297.1499938964844,293.1499938964844,0.0013615540228784,-125.88455200195312,286.819580078125,0.5323297381401062,0.050000000745058,0.0459503605961799,290.5256652832031,297.1499938964844,293.1499938964844,0.0010734157403931,-104.509033203125,286.3868713378906,0.5323297381401062,0.050000000745058,0.0483879409730434,290.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.5323297381401062,0.050000000745058,0.0357391685247421,289.73553466796875,297.1499938964844,293.1499938964844,0.0014293546555563,-139.1636199951172,286.89422607421875,0.5323297381401062,0.050000000745058,0.0483879409730434,290.8858337402344,297.1499938964844,293.1499938964844,0.000947315536905,-437.5078125,286.2191772460937,0.5323297381401062,0.050000000745058,0.2295315712690353,285.0336608886719,291.1499938964844,251.4499969482422,250.983154296875,278.88427734375,290.8857727050781,285.59405517578125,1.0,0.1565872877836227,0.0872691571712493,0.0872691571712493,0.9994449019432068,1.0,-0.4896100461483001,0.0011281404877081,0.4884819090366363,-0.1479344367980957,0.0,0.0,1.0,27.18822860717773,60.0,2708.7900390625,-7094.90185546875,29.38273429870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35162353515625,306.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,14795.798828125,18000.0,0.0,0.0,0.0458656139671802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699292659759521,0.6699353456497192,-6.071428742870921e-06,0.0,4.654776785173453e-05,0.0,0.0,47.79173278808594,0.0,0.0,0.0,0.4214890301227569,4.0,0.0,1.0
626820,290.0309143066406,297.1499938964844,293.1499938964844,0.0026144194416701,-230.1505584716797,290.49200439453125,0.509535551071167,0.050000000745058,0.0461895577609539,290.54425048828125,297.1499938964844,293.1499938964844,0.0021572306286543,-200.0546417236328,289.8074645996094,0.509535551071167,0.050000000745058,0.0486398264765739,290.0570068359375,297.1499938964844,293.1499938964844,0.0022411358077079,-153.50131225585938,289.8925170898437,0.509535551071167,0.050000000745058,0.0359252095222473,289.760009765625,297.1499938964844,293.1499938964844,0.0028212736360728,-261.43096923828125,290.7843933105469,0.509535551071167,0.050000000745058,0.0486398264765739,290.9066162109375,297.1499938964844,293.1499938964844,0.0018731553573161,-824.0565185546875,289.3962707519531,0.509535551071167,0.050000000745058,0.2307263910770416,286.71441650390625,291.1499938964844,251.4499969482422,250.98269653320312,278.914794921875,290.90203857421875,287.028076171875,1.0,0.1694364100694656,0.0651458576321601,0.0651458576321601,0.9983347654342652,1.0,-0.4921588897705078,0.0002292218559887,0.491929680109024,-0.1493867337703704,0.0,0.0,1.0,33.58473205566406,60.0,2167.290771484375,-6806.462890625,34.96065902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6379699707031,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17359.388671875,18000.0,0.0,0.0,0.0818902254104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256495952606201,0.7256566882133484,-7.123393061192473e-06,0.0,8.310817065648735e-05,0.0,0.0,60.73551177978516,0.0,0.0,0.0,0.4525834619998932,4.0,0.0,1.0
626880,290.0309143066406,297.1499938964844,293.1499938964844,0.0026144194416701,-230.1505584716797,290.49200439453125,0.509535551071167,0.050000000745058,0.0461895577609539,290.54425048828125,297.1499938964844,293.1499938964844,0.0021572306286543,-200.0546417236328,289.8074645996094,0.509535551071167,0.050000000745058,0.0486398264765739,290.0570068359375,297.1499938964844,293.1499938964844,0.0022411358077079,-153.50131225585938,289.8925170898437,0.509535551071167,0.050000000745058,0.0359252095222473,289.760009765625,297.1499938964844,293.1499938964844,0.0028212736360728,-261.43096923828125,290.7843933105469,0.509535551071167,0.050000000745058,0.0486398264765739,290.9066162109375,297.1499938964844,293.1499938964844,0.0018731553573161,-824.0565185546875,289.3962707519531,0.509535551071167,0.050000000745058,0.2307263910770416,286.71441650390625,291.1499938964844,251.4499969482422,250.98269653320312,278.914794921875,290.90203857421875,287.028076171875,1.0,0.1694364100694656,0.0651458576321601,0.0651458576321601,0.9983347654342652,1.0,-0.4921588897705078,0.0002292218559887,0.491929680109024,-0.1493867337703704,0.0,0.0,1.0,33.58473205566406,60.0,2167.290771484375,-6806.462890625,34.96065902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6379699707031,305.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17359.388671875,18000.0,0.0,0.0,0.0818902254104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256495952606201,0.7256566882133484,-7.123393061192473e-06,0.0,8.310817065648735e-05,0.0,0.0,60.73551177978516,0.0,0.0,0.0,0.4525834619998932,4.0,0.0,1.0
626940,290.0828857421875,297.1499938964844,293.1499938964844,0.0036980519071221,-312.6773376464844,293.1460876464844,0.4954166114330292,0.050000000745058,0.0463938191533088,290.5755920410156,297.1499938964844,293.1499938964844,0.003090858226642,-276.2398986816406,292.2740173339844,0.4954166114330292,0.050000000745058,0.0488549284636974,290.1025085449219,297.1499938964844,293.1499938964844,0.0033410219475626,-220.27931213378903,292.611328125,0.4954166114330292,0.050000000745058,0.0360840819776058,289.8019104003906,297.1499938964844,293.1499938964844,0.0040417811833322,-358.5860900878906,293.6167297363281,0.4954166114330292,0.050000000745058,0.0488549284636974,290.943359375,297.1499938964844,293.1499938964844,0.0026559650432318,-1127.3084716796875,291.6519470214844,0.4954166114330292,0.050000000745058,0.2317467480897903,287.8341369628906,291.1499938964844,251.4499969482422,250.9818420410156,278.9551086425781,290.9368896484375,288.0774230957031,1.0,0.1796173006296157,0.0476326905190944,0.0476326905190944,0.9972245693206788,1.0,-0.4943355321884155,5.0552062020869926e-05,0.4942849576473236,-0.1500346809625625,0.0,0.0,1.0,39.04729461669922,60.0,1616.1636962890625,-6609.96435546875,39.76873397827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6825561523437,304.535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.513671875,18000.0,0.0,0.0,0.1156389862298965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363579869270325,0.7363653182983398,-7.33518436391023e-06,0.0,0.0001173588680103,0.0,0.0,63.4642219543457,0.0,0.0,0.0,0.458562821149826,4.0,0.0,1.0
627000,290.0828857421875,297.1499938964844,293.1499938964844,0.0036980519071221,-312.6773376464844,293.1460876464844,0.4954166114330292,0.050000000745058,0.0463938191533088,290.5755920410156,297.1499938964844,293.1499938964844,0.003090858226642,-276.2398986816406,292.2740173339844,0.4954166114330292,0.050000000745058,0.0488549284636974,290.1025085449219,297.1499938964844,293.1499938964844,0.0033410219475626,-220.27931213378903,292.611328125,0.4954166114330292,0.050000000745058,0.0360840819776058,289.8019104003906,297.1499938964844,293.1499938964844,0.0040417811833322,-358.5860900878906,293.6167297363281,0.4954166114330292,0.050000000745058,0.0488549284636974,290.943359375,297.1499938964844,293.1499938964844,0.0026559650432318,-1127.3084716796875,291.6519470214844,0.4954166114330292,0.050000000745058,0.2317467480897903,287.8341369628906,291.1499938964844,251.4499969482422,250.9818420410156,278.9551086425781,290.9368896484375,288.0774230957031,1.0,0.1796173006296157,0.0476326905190944,0.0476326905190944,0.9972245693206788,1.0,-0.4943355321884155,5.0552062020869926e-05,0.4942849576473236,-0.1500346809625625,0.0,0.0,1.0,39.04729461669922,60.0,1616.1636962890625,-6609.96435546875,39.76873397827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6825561523437,304.535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.513671875,18000.0,0.0,0.0,0.1156389862298965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363579869270325,0.7363653182983398,-7.33518436391023e-06,0.0,0.0001173588680103,0.0,0.0,63.4642219543457,0.0,0.0,0.0,0.458562821149826,4.0,0.0,1.0
627060,290.13916015625,297.1499938964844,293.1499938964844,0.0046692490577697,-378.4351806640625,295.24169921875,0.4857243597507477,0.050000000745058,0.046562947332859,290.6112365722656,297.1499938964844,293.1499938964844,0.0039076711982488,-337.2135314941406,294.22723388671875,0.4857243597507477,0.050000000745058,0.049033023416996,290.1530456542969,297.1499938964844,293.1499938964844,0.0043128049001097,-273.47723388671875,294.7576904296875,0.4857243597507477,0.050000000745058,0.0362156257033348,289.8498229980469,297.1499938964844,293.1499938964844,0.0051673823036253,-436.4735107421875,295.86041259765625,0.4857243597507477,0.050000000745058,0.049033023416996,290.9862670898437,297.1499938964844,293.1499938964844,0.0033201253972947,-1365.4876708984375,293.421875,0.4857243597507477,0.050000000745058,0.2325915545225143,288.7271423339844,291.1499938964844,251.4499969482422,250.98062133789065,278.9980773925781,290.97918701171875,288.92462158203125,1.0,0.187594786286354,0.0345858484506607,0.0345858484506607,0.9961972832679749,1.0,-0.4961377084255218,1.4188428394845689e-05,0.4961235225200653,-0.150453507900238,0.0,0.0,1.0,43.57022476196289,48.0,1220.694580078125,-6547.74365234375,43.78092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36895751953125,304.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.984375,18000.0,0.0,0.0,0.1454620063304901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384244799613953,0.7384318709373474,-7.376412213488948e-06,0.0,0.0001476254401495,0.0,0.0,64.00003051757812,0.0,0.0,0.0,0.459716796875,4.0,0.0,1.0
627120,290.13916015625,297.1499938964844,293.1499938964844,0.0046692490577697,-378.4351806640625,295.24169921875,0.4857243597507477,0.050000000745058,0.046562947332859,290.6112365722656,297.1499938964844,293.1499938964844,0.0039076711982488,-337.2135314941406,294.22723388671875,0.4857243597507477,0.050000000745058,0.049033023416996,290.1530456542969,297.1499938964844,293.1499938964844,0.0043128049001097,-273.47723388671875,294.7576904296875,0.4857243597507477,0.050000000745058,0.0362156257033348,289.8498229980469,297.1499938964844,293.1499938964844,0.0051673823036253,-436.4735107421875,295.86041259765625,0.4857243597507477,0.050000000745058,0.049033023416996,290.9862670898437,297.1499938964844,293.1499938964844,0.0033201253972947,-1365.4876708984375,293.421875,0.4857243597507477,0.050000000745058,0.2325915545225143,288.7271423339844,291.1499938964844,251.4499969482422,250.98062133789065,278.9980773925781,290.97918701171875,288.92462158203125,1.0,0.187594786286354,0.0345858484506607,0.0345858484506607,0.9961972832679749,1.0,-0.4961377084255218,1.4188428394845689e-05,0.4961235225200653,-0.150453507900238,0.0,0.0,1.0,43.57022476196289,48.0,1220.694580078125,-6547.74365234375,43.78092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36895751953125,304.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.984375,18000.0,0.0,0.0,0.1454620063304901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384244799613953,0.7384318709373474,-7.376412213488948e-06,0.0,0.0001476254401495,0.0,0.0,64.00003051757812,0.0,0.0,0.0,0.459716796875,4.0,0.0,1.0
