time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627180,290.1949462890625,297.1499938964844,293.1499938964844,0.005578292068094,-431.9747924804688,296.9581298828125,0.4834246933460235,0.050000000745058,0.0466053485870361,290.6471862792969,297.1499938964844,293.1499938964844,0.0046480107121169,-387.09576416015625,295.831298828125,0.4834246933460235,0.050000000745058,0.0490776747465133,290.2034912109375,297.1499938964844,293.1499938964844,0.0052123456262052,-316.8589782714844,296.5157470703125,0.4834246933460235,0.050000000745058,0.0362486019730567,289.8979187011719,297.1499938964844,293.1499938964844,0.0062611657194793,-500.3453063964844,297.7057189941406,0.4834246933460235,0.050000000745058,0.0490776747465133,291.0302429199219,297.1499938964844,293.1499938964844,0.0038992436602711,-1557.025634765625,294.8634033203125,0.4834246933460235,0.050000000745058,0.2328033596277237,289.4636535644531,291.1499938964844,251.4499969482422,250.97906494140625,279.0354919433594,291.0231628417969,289.629638671875,1.0,0.1890522688627243,0.0250884238630533,0.0250884238630533,0.9951700568199158,1.0,-0.4965898394584656,5.209769369685091e-06,0.4965846240520477,-0.1505285203456878,0.0,0.0,1.0,44.704498291015625,36.0,965.7870483398438,-6592.720703125,44.79155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5634460449219,304.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.1703994423151016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388219833374023,0.7388293743133545,-7.384356194961583e-06,0.0,0.0001729337673168,0.0,0.0,64.10345458984375,0.0,0.0,0.0,0.4599387943744659,4.0,0.0,1.0
627240,290.1949462890625,297.1499938964844,293.1499938964844,0.005578292068094,-431.9747924804688,296.9581298828125,0.4834246933460235,0.050000000745058,0.0466053485870361,290.6471862792969,297.1499938964844,293.1499938964844,0.0046480107121169,-387.09576416015625,295.831298828125,0.4834246933460235,0.050000000745058,0.0490776747465133,290.2034912109375,297.1499938964844,293.1499938964844,0.0052123456262052,-316.8589782714844,296.5157470703125,0.4834246933460235,0.050000000745058,0.0362486019730567,289.8979187011719,297.1499938964844,293.1499938964844,0.0062611657194793,-500.3453063964844,297.7057189941406,0.4834246933460235,0.050000000745058,0.0490776747465133,291.0302429199219,297.1499938964844,293.1499938964844,0.0038992436602711,-1557.025634765625,294.8634033203125,0.4834246933460235,0.050000000745058,0.2328033596277237,289.4636535644531,291.1499938964844,251.4499969482422,250.97906494140625,279.0354919433594,291.0231628417969,289.629638671875,1.0,0.1890522688627243,0.0250884238630533,0.0250884238630533,0.9951700568199158,1.0,-0.4965898394584656,5.209769369685091e-06,0.4965846240520477,-0.1505285203456878,0.0,0.0,1.0,44.704498291015625,36.0,965.7870483398438,-6592.720703125,44.79155731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5634460449219,304.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.1703994423151016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388219833374023,0.7388293743133545,-7.384356194961583e-06,0.0,0.0001729337673168,0.0,0.0,64.10345458984375,0.0,0.0,0.0,0.4599387943744659,4.0,0.0,1.0
627300,290.2215576171875,297.1499938964844,293.1499938964844,0.0060201794840395,-455.1369323730469,297.7130432128906,0.4846324622631073,0.050000000745058,0.0465830191969871,290.6646423339844,297.1499938964844,293.1499938964844,0.0049977526068687,-408.6973571777344,296.5374450683594,0.4846324622631073,0.050000000745058,0.0490541607141494,290.2278747558594,297.1499938964844,293.1499938964844,0.0056462944485247,-335.6313781738281,297.2882995605469,0.4846324622631073,0.050000000745058,0.0362312383949756,289.92108154296875,297.1499938964844,293.1499938964844,0.0068099298514425,-528.1390991210938,298.5190124511719,0.4846324622631073,0.050000000745058,0.0490541607141494,291.0517272949219,297.1499938964844,293.1499938964844,0.0041639185510575,-1638.88623046875,295.49468994140625,0.4846324622631073,0.050000000745058,0.2326918244361877,289.7897033691406,291.1499938964844,251.4499969482422,250.97817993164065,279.051025390625,291.0447998046875,289.9447326660156,1.0,0.1878656446933746,0.0213142875581979,0.0213142875581979,0.9946563839912416,1.0,-0.4963520169258117,3.432924359003664e-06,0.4963485896587372,-0.1504564732313156,0.0,0.0,1.0,44.10759735107422,36.0,880.6897583007812,-6646.65478515625,44.25950241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8092346191406,304.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1808814704418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738875687122345,0.7388830780982971,-7.385429853457026e-06,0.0,0.000183571697562,0.0,0.0,64.117431640625,0.0,0.0,0.0,0.4599687755107879,4.0,0.0,1.0
627360,290.2470397949219,297.1499938964844,293.1499938964844,0.0064581520855426,-476.2721557617188,298.4141540527344,0.4871283173561096,0.050000000745058,0.0465373434126377,290.6815795898437,297.1499938964844,293.1499938964844,0.0053377905860543,-428.4304504394531,297.1935119628906,0.4871283173561096,0.050000000745058,0.049006063491106,290.25146484375,297.1499938964844,293.1499938964844,0.0060741216875612,-352.748046875,298.0050354003906,0.4871283173561096,0.050000000745058,0.0361957103013992,289.9434509277344,297.1499938964844,293.1499938964844,0.0073645985685288,-553.5140991210938,299.2748413085937,0.4871283173561096,0.050000000745058,0.049006063491106,291.0726623535156,297.1499938964844,293.1499938964844,0.0044159004464745,-1713.21240234375,296.079833984375,0.4871283173561096,0.050000000745058,0.2324636578559875,290.0954895019531,291.1499938964844,251.4499969482422,250.97720336914065,279.06475830078125,291.06591796875,290.2421875,1.0,0.185591921210289,0.0180878229439258,0.0180878229439258,0.9941561818122864,1.0,-0.4958653748035431,2.3823752144380705e-06,0.4958629906177521,-0.1503257900476455,0.0,0.0,1.0,42.8863639831543,25.0,817.923095703125,-6716.884765625,43.17247772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.13238525390625,304.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.1900189518928527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388992309570312,0.7389066219329834,-7.385900062217843e-06,0.0,0.0001928450801642,0.0,0.0,64.12355041503906,0.0,0.0,0.0,0.4599819183349609,4.0,0.0,1.0
627420,290.2944641113281,297.1499938964844,293.1499938964844,0.007329458836466,-513.0897827148438,299.68603515625,0.4952443540096283,0.050000000745058,0.0463966354727745,290.71368408203125,297.1499938964844,293.1499938964844,0.0059936675243079,-462.8049621582031,298.3852844238281,0.4952443540096283,0.050000000745058,0.048857893794775,290.2960510253906,297.1499938964844,293.1499938964844,0.0069192280061542,-382.5509643554688,299.3033752441406,0.4952443540096283,0.050000000745058,0.0360862724483013,289.9853820800781,297.1499938964844,293.1499938964844,0.0085058566182851,-597.8953247070312,300.64630126953125,0.4952443540096283,0.050000000745058,0.048857893794775,291.11236572265625,297.1499938964844,293.1499938964844,0.0048856441862881,-1841.2406005859373,297.14080810546875,0.4952443540096283,0.050000000745058,0.2317608147859573,290.6649780273437,291.1499938964844,251.4499969482422,250.9750823974609,279.0876159667969,291.1061096191406,290.8012084960937,1.0,0.1786378920078277,0.0130368182435631,0.0130368182435631,0.9931556582450868,1.0,-0.4943661987781524,1.3220334267316505e-06,0.4943648874759674,-0.1499401181936264,0.0,0.0,1.0,39.124141693115234,25.0,742.8168334960938,-6893.318359375,39.83666610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9501342773437,305.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.2043370455503463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389140725135803,0.7389214634895325,-7.386196557490621e-06,0.0,0.0002073761279461,0.0,0.0,64.12741088867188,0.0,0.0,0.0,0.4599902033805847,4.0,0.0,1.0
627480,290.2944641113281,297.1499938964844,293.1499938964844,0.007329458836466,-513.0897827148438,299.68603515625,0.4952443540096283,0.050000000745058,0.0463966354727745,290.71368408203125,297.1499938964844,293.1499938964844,0.0059936675243079,-462.8049621582031,298.3852844238281,0.4952443540096283,0.050000000745058,0.048857893794775,290.2960510253906,297.1499938964844,293.1499938964844,0.0069192280061542,-382.5509643554688,299.3033752441406,0.4952443540096283,0.050000000745058,0.0360862724483013,289.9853820800781,297.1499938964844,293.1499938964844,0.0085058566182851,-597.8953247070312,300.64630126953125,0.4952443540096283,0.050000000745058,0.048857893794775,291.11236572265625,297.1499938964844,293.1499938964844,0.0048856441862881,-1841.2406005859373,297.14080810546875,0.4952443540096283,0.050000000745058,0.2317608147859573,290.6649780273437,291.1499938964844,251.4499969482422,250.9750823974609,279.0876159667969,291.1061096191406,290.8012084960937,1.0,0.1786378920078277,0.0130368182435631,0.0130368182435631,0.9931556582450868,1.0,-0.4943661987781524,1.3220334267316505e-06,0.4943648874759674,-0.1499401181936264,0.0,0.0,1.0,39.124141693115234,25.0,742.8168334960938,-6893.318359375,39.83666610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9501342773437,305.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.2043370455503463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389140725135803,0.7389214634895325,-7.386196557490621e-06,0.0,0.0002073761279461,0.0,0.0,64.12741088867188,0.0,0.0,0.0,0.4599902033805847,4.0,0.0,1.0
627540,290.33740234375,297.1499938964844,293.1499938964844,0.0082201492041349,-544.2999267578125,300.819580078125,0.5025368332862854,0.050000000745058,0.0462842658162117,290.7433166503906,297.1499938964844,293.1499938964844,0.0066375136375427,-491.9763793945313,299.450927734375,0.5025368332862854,0.050000000745058,0.0487395599484443,290.3374328613281,297.1499938964844,293.1499938964844,0.0077749262563884,-407.7661743164063,300.4582824707031,0.5025368332862854,0.050000000745058,0.0359988734126091,290.02362060546875,297.1499938964844,293.1499938964844,0.0097274556756019,-635.68310546875,301.8676452636719,0.5025368332862854,0.050000000745058,0.0487395599484443,291.1490783691406,297.1499938964844,293.1499938964844,0.0053268657065927,-1948.54345703125,298.08990478515625,0.5025368332862854,0.050000000745058,0.2311994880437851,291.2015075683594,291.1499938964844,251.4499969482422,250.97271728515625,279.1091613769531,291.14324951171875,291.3327331542969,1.0,0.1732607036828994,0.0100174034014344,0.0100174034014344,0.9921551942825316,1.0,-0.4931686818599701,9.165574397229648e-07,0.4931677579879761,-0.1496240943670272,0.0,0.0,0.9855710864067078,36.119606018066406,25.0,710.8082275390625,-7104.10986328125,37.18671417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9046325683594,306.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.2137091904878616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389168739318848,0.7389242649078369,-7.3862534009094816e-06,0.0,0.000216887667193,0.0,0.0,64.1281509399414,0.0,0.0,0.0,0.4599917829036712,4.0,0.0,1.0
627600,290.33740234375,297.1499938964844,293.1499938964844,0.0082201492041349,-544.2999267578125,300.819580078125,0.5025368332862854,0.050000000745058,0.0462842658162117,290.7433166503906,297.1499938964844,293.1499938964844,0.0066375136375427,-491.9763793945313,299.450927734375,0.5025368332862854,0.050000000745058,0.0487395599484443,290.3374328613281,297.1499938964844,293.1499938964844,0.0077749262563884,-407.7661743164063,300.4582824707031,0.5025368332862854,0.050000000745058,0.0359988734126091,290.02362060546875,297.1499938964844,293.1499938964844,0.0097274556756019,-635.68310546875,301.8676452636719,0.5025368332862854,0.050000000745058,0.0487395599484443,291.1490783691406,297.1499938964844,293.1499938964844,0.0053268657065927,-1948.54345703125,298.08990478515625,0.5025368332862854,0.050000000745058,0.2311994880437851,291.2015075683594,291.1499938964844,251.4499969482422,250.97271728515625,279.1091613769531,291.14324951171875,291.3327331542969,1.0,0.1732607036828994,0.0100174034014344,0.0100174034014344,0.9921551942825316,1.0,-0.4931686818599701,9.165574397229648e-07,0.4931677579879761,-0.1496240943670272,0.0,0.0,0.9855710864067078,36.119606018066406,25.0,710.8082275390625,-7104.10986328125,37.18671417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9046325683594,306.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.2137091904878616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389168739318848,0.7389242649078369,-7.3862534009094816e-06,0.0,0.000216887667193,0.0,0.0,64.1281509399414,0.0,0.0,0.0,0.4599917829036712,4.0,0.0,1.0
627660,290.3762512207031,297.1499938964844,293.1499938964844,0.0091379359364509,-570.493896484375,301.8416442871094,0.5087610483169556,0.050000000745058,0.0461994409561157,290.77069091796875,297.1499938964844,293.1499938964844,0.0072736646980047,-516.4692993164062,300.41619873046875,0.5087610483169556,0.050000000745058,0.0486502349376678,290.37530517578125,297.1499938964844,293.1499938964844,0.0086507573723793,-428.9646911621094,301.4989929199219,0.5087610483169556,0.050000000745058,0.0359328985214233,290.0584716796875,297.1499938964844,293.1499938964844,0.0110493144020438,-667.5546264648438,302.9663391113281,0.5087610483169556,0.050000000745058,0.0486502349376678,291.1828918457031,297.1499938964844,293.1499938964844,0.0057433848269283,-2037.341796875,298.95233154296875,0.5087610483169556,0.050000000745058,0.230775773525238,291.7215270996094,291.1499938964844,251.4499969482422,250.9701385498047,279.1309814453125,291.1775207519531,291.8499755859375,1.0,0.1689659357070922,0.0092118894681334,0.0092118894681334,0.9911551475524902,1.0,-0.4922647774219513,8.244011269198381e-07,0.4922639429569244,-0.1493718326091766,0.0,0.0,0.874534547328949,33.85173034667969,25.0,698.3684692382812,-7326.625,35.19474792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90045166015625,307.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.2187391966581344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389174699783325,0.7389248609542847,-7.386264314845903e-06,0.0,0.0002219924790551,0.0,0.0,64.1282958984375,0.0,0.0,0.0,0.4599921107292175,4.0,0.0,1.0
627720,290.3762512207031,297.1499938964844,293.1499938964844,0.0091379359364509,-570.493896484375,301.8416442871094,0.5087610483169556,0.050000000745058,0.0461994409561157,290.77069091796875,297.1499938964844,293.1499938964844,0.0072736646980047,-516.4692993164062,300.41619873046875,0.5087610483169556,0.050000000745058,0.0486502349376678,290.37530517578125,297.1499938964844,293.1499938964844,0.0086507573723793,-428.9646911621094,301.4989929199219,0.5087610483169556,0.050000000745058,0.0359328985214233,290.0584716796875,297.1499938964844,293.1499938964844,0.0110493144020438,-667.5546264648438,302.9663391113281,0.5087610483169556,0.050000000745058,0.0486502349376678,291.1828918457031,297.1499938964844,293.1499938964844,0.0057433848269283,-2037.341796875,298.95233154296875,0.5087610483169556,0.050000000745058,0.230775773525238,291.7215270996094,291.1499938964844,251.4499969482422,250.9701385498047,279.1309814453125,291.1775207519531,291.8499755859375,1.0,0.1689659357070922,0.0092118894681334,0.0092118894681334,0.9911551475524902,1.0,-0.4922647774219513,8.244011269198381e-07,0.4922639429569244,-0.1493718326091766,0.0,0.0,0.874534547328949,33.85173034667969,25.0,698.3684692382812,-7326.625,35.19474792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90045166015625,307.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.2187391966581344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389174699783325,0.7389248609542847,-7.386264314845903e-06,0.0,0.0002219924790551,0.0,0.0,64.1282958984375,0.0,0.0,0.0,0.4599921107292175,4.0,0.0,1.0
627780,290.4114990234375,297.1499938964844,293.1499938964844,0.0100857885554432,-592.1729125976562,302.7676086425781,0.5141693949699402,0.050000000745058,0.0461332201957702,290.79595947265625,297.1499938964844,293.1499938964844,0.0079035721719264,-536.7684936523438,301.29547119140625,0.5141693949699402,0.050000000745058,0.0485805012285709,290.40966796875,297.1499938964844,293.1499938964844,0.0095517132431268,-446.6090393066406,302.4425964355469,0.5141693949699402,0.050000000745058,0.0358813926577568,290.0902709960937,297.1499938964844,293.1499938964844,0.01248624548316,-694.0787963867188,303.9585266113281,0.5141693949699402,0.050000000745058,0.0485805012285709,291.2140197753906,297.1499938964844,293.1499938964844,0.0061372709460556,-2109.748291015625,299.7416687011719,0.5141693949699402,0.050000000745058,0.2304449826478958,292.23052978515625,291.1499938964844,251.4499969482422,250.9673767089844,279.15234375,291.2090759277344,292.3564147949219,1.0,0.1655288189649582,0.0105175767093896,0.0105175767093896,0.9901551008224488,1.0,-0.4915591180324554,9.53635492351168e-07,0.491558164358139,-0.1491626501083374,0.0,0.0,0.6963948011398315,32.081329345703125,25.0,689.4938354492188,-7542.77734375,33.64467239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8638610839844,308.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2201552093029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266133835306e-06,0.0,0.0002234295534435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
627840,290.4114990234375,297.1499938964844,293.1499938964844,0.0100857885554432,-592.1729125976562,302.7676086425781,0.5141693949699402,0.050000000745058,0.0461332201957702,290.79595947265625,297.1499938964844,293.1499938964844,0.0079035721719264,-536.7684936523438,301.29547119140625,0.5141693949699402,0.050000000745058,0.0485805012285709,290.40966796875,297.1499938964844,293.1499938964844,0.0095517132431268,-446.6090393066406,302.4425964355469,0.5141693949699402,0.050000000745058,0.0358813926577568,290.0902709960937,297.1499938964844,293.1499938964844,0.01248624548316,-694.0787963867188,303.9585266113281,0.5141693949699402,0.050000000745058,0.0485805012285709,291.2140197753906,297.1499938964844,293.1499938964844,0.0061372709460556,-2109.748291015625,299.7416687011719,0.5141693949699402,0.050000000745058,0.2304449826478958,292.23052978515625,291.1499938964844,251.4499969482422,250.9673767089844,279.15234375,291.2090759277344,292.3564147949219,1.0,0.1655288189649582,0.0105175767093896,0.0105175767093896,0.9901551008224488,1.0,-0.4915591180324554,9.53635492351168e-07,0.491558164358139,-0.1491626501083374,0.0,0.0,0.6963948011398315,32.081329345703125,25.0,689.4938354492188,-7542.77734375,33.64467239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8638610839844,308.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2201552093029022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266133835306e-06,0.0,0.0002234295534435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
627900,290.427978515625,297.1499938964844,293.1499938964844,0.0105615686625242,-601.08447265625,303.19775390625,0.5187244415283203,0.050000000745058,0.046082142740488,290.8079528808594,297.1499938964844,293.1499938964844,0.008210071362555,-545.1539916992188,301.7059020996094,0.5187244415283203,0.050000000745058,0.0485267154872417,290.4256896972656,297.1499938964844,293.1499938964844,0.0100032929331064,-453.9285888671875,302.88134765625,0.5187244415283203,0.050000000745058,0.035841666162014,290.1079406738281,297.1499938964844,293.1499938964844,0.0175606720149517,-840.2349853515625,304.0539245605469,0.5673471093177795,0.0784468427300453,0.0604024119675159,291.228759765625,297.1499938964844,293.1499938964844,0.0063220993615686,-2139.146240234375,300.11187744140625,0.5187244415283203,0.050000000745058,0.2301898449659347,292.482666015625,291.1499938964844,251.4499969482422,250.9659423828125,279.1999816894531,291.2240295410156,292.6080017089844,1.0,0.1642355024814605,0.0160151664167642,0.0160151664167642,0.9896551370620728,1.0,-0.5052552223205566,1.6811403611427522e-06,0.5052534937858582,-0.1524756848812103,0.0,0.0,0.5823428630828857,30.81987571716309,25.0,683.5125122070312,-7780.84375,33.89264297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3107604980469,308.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2198031693696975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002230722748208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
627960,290.44390869140625,297.1499938964844,293.1499938964844,0.0110187567770481,-607.994873046875,303.607421875,0.5266650915145874,0.050000000745058,0.046001773327589,290.8196716308594,297.1499938964844,293.1499938964844,0.0084989219903945,-551.7279663085938,302.0998229980469,0.5266650915145874,0.050000000745058,0.0484420843422412,290.4412841796875,297.1499938964844,293.1499938964844,0.0104374205693602,-459.6989440917969,303.2996520996094,0.5266650915145874,0.050000000745058,0.0357791557908058,290.14794921875,297.1499938964844,293.1499938964844,0.0363283082842826,-1220.812744140625,304.03717041015625,0.6616389155387878,0.1091538965702056,0.089853323996067,291.24371337890625,297.1499938964844,293.1499938964844,0.0064892838709056,-2160.971923828125,300.4688415527344,0.5266650915145874,0.050000000745058,0.2297883927822113,292.7450561523437,291.1499938964844,251.4499969482422,250.9644775390625,279.3931579589844,291.2391662597656,292.8632507324219,1.0,0.1635060012340545,0.0424090884625911,0.0424090884625911,0.989155113697052,1.0,-0.5398420095443726,2.666443651833106e-05,0.539815366268158,-0.1602465361356735,0.0,0.0,0.4497955441474914,28.94171524047852,28.0,656.2501220703125,-8194.0361328125,35.60202407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6836853027344,309.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2193643003702163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002226268697995,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628020,290.4776916503906,297.1499938964844,293.1499938964844,0.0145082278177142,-705.5035400390625,304.09893798828125,0.5783759355545044,0.0720814988017082,0.0538485832512378,290.84259033203125,297.1499938964844,293.1499938964844,0.0091072404757142,-565.435302734375,302.8255310058594,0.5414659380912781,0.050000000745058,0.048308540135622,290.4720458984375,297.1499938964844,293.1499938964844,0.0113749485462903,-471.638427734375,304.0707702636719,0.5414659380912781,0.050000000745058,0.0356805212795734,290.2718505859375,297.1499938964844,293.1499938964844,0.0712255463004112,-1834.1519775390625,304.0175476074219,0.7874550819396973,0.1601600646972656,0.1407642066478729,291.2770080566406,297.1499938964844,293.1499938964844,0.006816929206252,-2203.581787109375,301.1120910644531,0.5414659380912781,0.050000000745058,0.2291549146175384,293.2132263183594,291.1499938964844,251.4499969482422,250.9614715576172,279.7888488769531,291.2723693847656,293.2947998046875,1.0,0.1644142717123031,0.1258406937122345,0.1258406937122345,0.9881551265716552,1.0,-0.6093087792396545,0.0084341429173946,0.600874662399292,-0.1666934192180633,0.0,0.0,0.142124593257904,26.122817993164062,31.0,537.0941162109375,-8936.4951171875,40.03357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1885681152344,309.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2190729975700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002223312476417,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628080,290.4776916503906,297.1499938964844,293.1499938964844,0.0145082278177142,-705.5035400390625,304.09893798828125,0.5783759355545044,0.0720814988017082,0.0538485832512378,290.84259033203125,297.1499938964844,293.1499938964844,0.0091072404757142,-565.435302734375,302.8255310058594,0.5414659380912781,0.050000000745058,0.048308540135622,290.4720458984375,297.1499938964844,293.1499938964844,0.0113749485462903,-471.638427734375,304.0707702636719,0.5414659380912781,0.050000000745058,0.0356805212795734,290.2718505859375,297.1499938964844,293.1499938964844,0.0712255463004112,-1834.1519775390625,304.0175476074219,0.7874550819396973,0.1601600646972656,0.1407642066478729,291.2770080566406,297.1499938964844,293.1499938964844,0.006816929206252,-2203.581787109375,301.1120910644531,0.5414659380912781,0.050000000745058,0.2291549146175384,293.2132263183594,291.1499938964844,251.4499969482422,250.9614715576172,279.7888488769531,291.2723693847656,293.2947998046875,1.0,0.1644142717123031,0.1258406937122345,0.1258406937122345,0.9881551265716552,1.0,-0.6093087792396545,0.0084341429173946,0.600874662399292,-0.1666934192180633,0.0,0.0,0.142124593257904,26.122817993164062,31.0,537.0941162109375,-8936.4951171875,40.03357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1885681152344,309.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2190729975700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002223312476417,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628140,290.5881652832031,297.1499938964844,293.1499938964844,0.0414412580430507,-1233.4122314453125,304.0711669921875,0.7447514533996582,0.1175650209188461,0.097070001065731,290.8665466308594,297.1499938964844,293.1499938964844,0.009789484553039,-582.0621948242188,303.474365234375,0.5753213763237,0.050000000745058,0.0480777509510517,290.5357666015625,297.1499938964844,293.1499938964844,0.0300064664334058,-804.8421020507812,304.08575439453125,0.703791081905365,0.1023224964737892,0.0632780268788337,290.4099426269531,297.1499938964844,293.1499938964844,0.0967514961957931,-2327.807373046875,304.0192565917969,0.9046172499656676,0.2050921469926834,0.1841153502464294,291.3180847167969,297.1499938964844,293.1499938964844,0.0071416632272303,-2251.873046875,301.6499328613281,0.5753213763237,0.050000000745058,0.2280601561069488,293.5412292480469,291.1499938964844,251.4499969482422,250.9583740234375,280.4891052246094,291.3132629394531,293.57232666015625,1.0,0.1690394580364227,0.2933467924594879,0.2933467924594879,0.9871551394462584,1.0,-0.7447261214256287,0.0785037875175476,0.666222333908081,-0.1229568719863891,0.0,0.0,0.0,21.50878143310547,34.0,301.6231384277344,-10036.5810546875,50.83110046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.324462890625,309.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2211443930864334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002244334464194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628200,290.5881652832031,297.1499938964844,293.1499938964844,0.0414412580430507,-1233.4122314453125,304.0711669921875,0.7447514533996582,0.1175650209188461,0.097070001065731,290.8665466308594,297.1499938964844,293.1499938964844,0.009789484553039,-582.0621948242188,303.474365234375,0.5753213763237,0.050000000745058,0.0480777509510517,290.5357666015625,297.1499938964844,293.1499938964844,0.0300064664334058,-804.8421020507812,304.08575439453125,0.703791081905365,0.1023224964737892,0.0632780268788337,290.4099426269531,297.1499938964844,293.1499938964844,0.0967514961957931,-2327.807373046875,304.0192565917969,0.9046172499656676,0.2050921469926834,0.1841153502464294,291.3180847167969,297.1499938964844,293.1499938964844,0.0071416632272303,-2251.873046875,301.6499328613281,0.5753213763237,0.050000000745058,0.2280601561069488,293.5412292480469,291.1499938964844,251.4499969482422,250.9583740234375,280.4891052246094,291.3132629394531,293.57232666015625,1.0,0.1690394580364227,0.2933467924594879,0.2933467924594879,0.9871551394462584,1.0,-0.7447261214256287,0.0785037875175476,0.666222333908081,-0.1229568719863891,0.0,0.0,0.0,21.50878143310547,34.0,301.6231384277344,-10036.5810546875,50.83110046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.324462890625,309.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2211443930864334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002244334464194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628260,290.7335510253906,297.1499938964844,293.1499938964844,0.0662159845232963,-1645.4427490234375,304.056640625,0.8513486981391907,0.1530069708824157,0.1301940083503723,290.8930969238281,297.1499938964844,293.1499938964844,0.0107917571440339,-612.1635131835938,304.06805419921875,0.6008769273757935,0.050000000745058,0.0479439869523048,290.65899658203125,297.1499938964844,293.1499938964844,0.0592570826411247,-1185.56884765625,304.0589904785156,0.8309710621833801,0.1436211764812469,0.0937910825014114,290.5443115234375,297.1499938964844,293.1499938964844,0.1136992052197456,-2650.302734375,304.03668212890625,0.9869723320007324,0.2472321540117263,0.209974780678749,291.3708801269531,297.1499938964844,293.1499938964844,0.0075785694643855,-2344.61767578125,302.0678405761719,0.6008769273757935,0.050000000745058,0.2274256348609924,293.60260009765625,291.1499938964844,251.4499969482422,250.9552154541016,280.60418701171875,291.3658752441406,293.58819580078125,1.0,0.1764732003211975,0.4625495374202728,0.4625495374202728,0.9870100021362304,1.0,-0.851361870765686,0.231293186545372,0.6200686693191528,0.0102829514071345,0.0,0.0,0.0,19.230531692504883,37.0,-28.00277328491211,-10868.8115234375,62.9525260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12451171875,308.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2267639935016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002301366330357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628320,290.7335510253906,297.1499938964844,293.1499938964844,0.0662159845232963,-1645.4427490234375,304.056640625,0.8513486981391907,0.1530069708824157,0.1301940083503723,290.8930969238281,297.1499938964844,293.1499938964844,0.0107917571440339,-612.1635131835938,304.06805419921875,0.6008769273757935,0.050000000745058,0.0479439869523048,290.65899658203125,297.1499938964844,293.1499938964844,0.0592570826411247,-1185.56884765625,304.0589904785156,0.8309710621833801,0.1436211764812469,0.0937910825014114,290.5443115234375,297.1499938964844,293.1499938964844,0.1136992052197456,-2650.302734375,304.03668212890625,0.9869723320007324,0.2472321540117263,0.209974780678749,291.3708801269531,297.1499938964844,293.1499938964844,0.0075785694643855,-2344.61767578125,302.0678405761719,0.6008769273757935,0.050000000745058,0.2274256348609924,293.60260009765625,291.1499938964844,251.4499969482422,250.9552154541016,280.60418701171875,291.3658752441406,293.58819580078125,1.0,0.1764732003211975,0.4625495374202728,0.4625495374202728,0.9870100021362304,1.0,-0.851361870765686,0.231293186545372,0.6200686693191528,0.0102829514071345,0.0,0.0,0.0,19.230531692504883,37.0,-28.00277328491211,-10868.8115234375,62.9525260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12451171875,308.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2267639935016632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002301366330357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628380,290.8782043457031,297.1499938964844,293.1499938964844,0.0898544341325759,-2083.496337890625,304.0483703613281,0.9318885207176208,0.184897318482399,0.1594656407833099,290.94366455078125,297.1499938964844,293.1499938964844,0.0256840009242296,-1009.9945678710938,304.1101989746094,0.718728244304657,0.091491162776947,0.0768979713320732,290.7902526855469,297.1499938964844,293.1499938964844,0.0860580727458,-1565.8265380859375,304.0447998046875,0.9196574091911316,0.1801256239414215,0.1198862716555595,290.6085205078125,297.1499938964844,293.1499938964844,0.1074955835938453,-2531.848876953125,304.084716796875,0.9789112210273744,0.3000607788562774,0.1930955350399017,291.4286499023437,297.1499938964844,293.1499938964844,0.0082838833332061,-2525.77587890625,302.38848876953125,0.6127051711082458,0.050000000745058,0.2271673530340194,293.266845703125,291.1499938964844,251.4499969482422,250.95204162597656,279.7965393066406,291.4239501953125,293.1973876953125,1.0,0.1853339821100235,0.4815759062767029,0.4815759062767029,0.9868648052215576,1.0,-0.9318518042564392,0.2720305025577545,0.6598212718963623,0.0360646210610866,0.0,0.0,0.0,18.74398422241211,57.0,-512.078857421875,-11632.0205078125,75.72911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7273254394531,307.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2355783879756927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002390821173321,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628440,290.8782043457031,297.1499938964844,293.1499938964844,0.0898544341325759,-2083.496337890625,304.0483703613281,0.9318885207176208,0.184897318482399,0.1594656407833099,290.94366455078125,297.1499938964844,293.1499938964844,0.0256840009242296,-1009.9945678710938,304.1101989746094,0.718728244304657,0.091491162776947,0.0768979713320732,290.7902526855469,297.1499938964844,293.1499938964844,0.0860580727458,-1565.8265380859375,304.0447998046875,0.9196574091911316,0.1801256239414215,0.1198862716555595,290.6085205078125,297.1499938964844,293.1499938964844,0.1074955835938453,-2531.848876953125,304.084716796875,0.9789112210273744,0.3000607788562774,0.1930955350399017,291.4286499023437,297.1499938964844,293.1499938964844,0.0082838833332061,-2525.77587890625,302.38848876953125,0.6127051711082458,0.050000000745058,0.2271673530340194,293.266845703125,291.1499938964844,251.4499969482422,250.95204162597656,279.7965393066406,291.4239501953125,293.1973876953125,1.0,0.1853339821100235,0.4815759062767029,0.4815759062767029,0.9868648052215576,1.0,-0.9318518042564392,0.2720305025577545,0.6598212718963623,0.0360646210610866,0.0,0.0,0.0,18.74398422241211,57.0,-512.078857421875,-11632.0205078125,75.72911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7273254394531,307.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2355783879756927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002390821173321,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628500,290.94842529296875,297.1499938964844,293.1499938964844,0.1024864539504051,-2323.4521484375,304.0438842773437,0.962151288986206,0.1998859941959381,0.1731855124235153,290.9930725097656,297.1499938964844,293.1499938964844,0.0404332354664802,-1284.795166015625,304.0906982421875,0.7714720964431763,0.1097490563988685,0.0956832915544509,290.8546142578125,297.1499938964844,293.1499938964844,0.0999920666217804,-1771.878173828125,304.0386047363281,0.9556788802146912,0.1973731368780136,0.1321368068456649,290.6217346191406,297.1499938964844,293.1499938964844,0.1101543977856636,-2586.921630859375,304.09149169921875,0.9783034324645996,0.3296582400798797,0.1919941306114196,291.4574890136719,297.1499938964844,293.1499938964844,0.0087484084069728,-2645.8173828125,302.5330505371094,0.6134588122367859,0.050000000745058,0.2271501421928405,292.97705078125,291.1499938964844,251.4499969482422,250.9504547119141,279.5760803222656,291.4530944824219,292.8973693847656,1.0,0.193276047706604,0.4859905540943146,0.4859905540943146,0.9867922067642212,1.0,-0.9842169880867004,0.2929703593254089,0.6912466287612915,0.0471988655626773,0.0,0.0,0.0,19.266700744628903,57.0,-699.7625732421875,-12012.00390625,86.46538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47857666015625,307.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2411554008722305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002447420847602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628560,291.0170593261719,297.1499938964844,293.1499938964844,0.1161681562662124,-2578.770751953125,304.03826904296875,0.9773893356323242,0.2142973244190216,0.1863941252231598,291.04998779296875,297.1499938964844,293.1499938964844,0.0556460954248905,-1553.542724609375,304.0739440917969,0.8070237636566162,0.1258991658687591,0.111955352127552,290.917724609375,297.1499938964844,293.1499938964844,0.1150511652231216,-1990.91015625,304.0314636230469,0.9753448367118835,0.2140580415725708,0.1439908742904663,290.6402587890625,297.1499938964844,293.1499938964844,0.1196029633283615,-2772.720947265625,304.08477783203125,0.9822978377342224,0.35805544257164,0.1996103376150131,291.48651123046875,297.1499938964844,293.1499938964844,0.0092909252271056,-2782.63330078125,302.6749267578125,0.6081652641296387,0.050000000745058,0.2272608429193496,292.6292419433594,291.1499938964844,251.4499969482422,250.94888305664065,279.3381652832031,291.4823303222656,292.5392761230469,1.0,0.2032312154769897,0.477857381105423,0.477857381105423,0.7894337773323059,1.0,-1.0430951118469238,0.3175085484981537,0.7255865335464478,0.0606796629726886,0.0,0.0,0.0,20.5848388671875,77.0,-873.7967529296875,-12428.0986328125,101.06378173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2025451660156,307.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2475300133228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002512114879209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628620,291.1498107910156,297.1499938964844,293.1499938964844,0.1483519971370697,-3160.927001953125,304.0216979980469,0.980934202671051,0.2414170354604721,0.2113352715969085,291.1721496582031,297.1499938964844,293.1499938964844,0.0838820859789848,-2101.337890625,304.0525207519531,0.83590167760849,0.1543583273887634,0.1401467323303222,291.0401611328125,297.1499938964844,293.1499938964844,0.1505746841430664,-2489.5556640625,304.0115661621094,0.9847355484962464,0.2457838058471679,0.1665861457586288,290.7118225097656,297.1499938964844,293.1499938964844,0.1587834507226944,-3511.3115234375,304.0401611328125,0.99494469165802,0.4072400033473968,0.2344380766153335,291.5465393066406,297.1499938964844,293.1499938964844,0.0107218753546476,-3125.606689453125,302.9495544433594,0.5832456946372986,0.050000000745058,0.227839708328247,291.6904296875,291.1499938964844,251.4499969482422,250.9457550048828,278.89605712890625,291.54266357421875,291.5888977050781,1.0,0.2285019159317016,0.4174481630325317,0.4174481630325317,0.5825518369674683,1.0,-1.176474690437317,0.371393620967865,0.8050810694694519,0.0891415774822235,0.0,0.0,0.0,25.46798324584961,97.0,-1213.98046875,-13240.580078125,143.7443389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5655517578125,306.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2629383206367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002668489760253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628680,291.1498107910156,297.1499938964844,293.1499938964844,0.1483519971370697,-3160.927001953125,304.0216979980469,0.980934202671051,0.2414170354604721,0.2113352715969085,291.1721496582031,297.1499938964844,293.1499938964844,0.0838820859789848,-2101.337890625,304.0525207519531,0.83590167760849,0.1543583273887634,0.1401467323303222,291.0401611328125,297.1499938964844,293.1499938964844,0.1505746841430664,-2489.5556640625,304.0115661621094,0.9847355484962464,0.2457838058471679,0.1665861457586288,290.7118225097656,297.1499938964844,293.1499938964844,0.1587834507226944,-3511.3115234375,304.0401611328125,0.99494469165802,0.4072400033473968,0.2344380766153335,291.5465393066406,297.1499938964844,293.1499938964844,0.0107218753546476,-3125.606689453125,302.9495544433594,0.5832456946372986,0.050000000745058,0.227839708328247,291.6904296875,291.1499938964844,251.4499969482422,250.9457550048828,278.89605712890625,291.54266357421875,291.5888977050781,1.0,0.2285019159317016,0.4174481630325317,0.4174481630325317,0.5825518369674683,1.0,-1.176474690437317,0.371393620967865,0.8050810694694519,0.0891415774822235,0.0,0.0,0.0,25.46798324584961,97.0,-1213.98046875,-13240.580078125,143.7443389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5655517578125,306.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2629383206367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002668489760253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628740,291.2773742675781,297.1499938964844,293.1499938964844,0.1827357411384582,-3753.344970703125,304.0072326660156,0.9579512476921082,0.2662246227264404,0.2343285828828811,291.2979431152344,297.1499938964844,293.1499938964844,0.1107251197099685,-2642.195556640625,304.0404052734375,0.8318144083023071,0.1789687871932983,0.1645464152097702,291.1584167480469,297.1499938964844,293.1499938964844,0.1891771405935287,-3003.473388671875,303.9934387207031,0.9676753878593444,0.2752593755722046,0.1877094209194183,290.832763671875,297.1499938964844,293.1499938964844,0.2183866202831268,-4562.90869140625,303.9772644042969,0.9990000128746032,0.4445847570896148,0.2855474054813385,291.6114501953125,297.1499938964844,293.1499938964844,0.0124110030010342,-3473.21142578125,303.2499084472656,0.5438089966773987,0.050000000745058,0.2290471494197845,290.7885131835937,291.1499938964844,251.4499969482422,250.9427185058593,279.0260009765625,291.6076965332031,290.7082824707031,1.0,0.2593538761138916,0.4124366641044616,0.4124366641044616,0.5875633358955383,1.0,-1.3215070962905884,0.4142452478408813,0.907261848449707,0.1037603989243507,0.0,0.0,0.0,34.10818862915039,117.0,-1201.557861328125,-13809.5185546875,208.13677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9608459472656,305.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2805598974227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002847326395567,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628800,291.2773742675781,297.1499938964844,293.1499938964844,0.1827357411384582,-3753.344970703125,304.0072326660156,0.9579512476921082,0.2662246227264404,0.2343285828828811,291.2979431152344,297.1499938964844,293.1499938964844,0.1107251197099685,-2642.195556640625,304.0404052734375,0.8318144083023071,0.1789687871932983,0.1645464152097702,291.1584167480469,297.1499938964844,293.1499938964844,0.1891771405935287,-3003.473388671875,303.9934387207031,0.9676753878593444,0.2752593755722046,0.1877094209194183,290.832763671875,297.1499938964844,293.1499938964844,0.2183866202831268,-4562.90869140625,303.9772644042969,0.9990000128746032,0.4445847570896148,0.2855474054813385,291.6114501953125,297.1499938964844,293.1499938964844,0.0124110030010342,-3473.21142578125,303.2499084472656,0.5438089966773987,0.050000000745058,0.2290471494197845,290.7885131835937,291.1499938964844,251.4499969482422,250.9427185058593,279.0260009765625,291.6076965332031,290.7082824707031,1.0,0.2593538761138916,0.4124366641044616,0.4124366641044616,0.5875633358955383,1.0,-1.3215070962905884,0.4142452478408813,0.907261848449707,0.1037603989243507,0.0,0.0,0.0,34.10818862915039,117.0,-1201.557861328125,-13809.5185546875,208.13677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9608459472656,305.4980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2805598974227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002847326395567,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628860,291.4003601074219,297.1499938964844,293.1499938964844,0.2185984253883361,-4344.36279296875,303.9951171875,0.9207001328468324,0.2887263894081116,0.2553675472736358,291.4259033203125,297.1499938964844,293.1499938964844,0.1379377990961074,-3166.8251953125,304.0316772460937,0.813798189163208,0.1999643146991729,0.1856679022312164,291.273193359375,297.1499938964844,293.1499938964844,0.2301053702831268,-3522.68994140625,303.9774780273437,0.9361891150474548,0.3024445176124573,0.2073296457529068,290.98858642578125,297.1499938964844,293.1499938964844,0.2957761585712433,-5840.31005859375,303.9056091308594,0.9990000128746032,0.4717708230018616,0.3455327451229095,291.6822509765625,297.1499938964844,293.1499938964844,0.014412771910429,-3822.05419921875,303.5617370605469,0.5059293508529663,0.050000000745058,0.2309364080429077,289.9474182128906,291.1499938964844,251.4499969482422,250.9397735595703,279.079345703125,291.6786193847656,289.8808288574219,1.0,0.2937860190868377,0.4084286093711853,0.4084286093711853,0.5915713906288147,1.0,-1.469939351081848,0.4606788456439972,1.0092605352401731,0.1205213814973831,0.0,0.0,0.0,46.724151611328125,137.0,-1137.6527099609375,-14368.4775390625,297.7406616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4519348144531,304.80828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2994597852230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003039136063307,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
