time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628920,291.4003601074219,297.1499938964844,293.1499938964844,0.2185984253883361,-4344.36279296875,303.9951171875,0.9207001328468324,0.2887263894081116,0.2553675472736358,291.4259033203125,297.1499938964844,293.1499938964844,0.1379377990961074,-3166.8251953125,304.0316772460937,0.813798189163208,0.1999643146991729,0.1856679022312164,291.273193359375,297.1499938964844,293.1499938964844,0.2301053702831268,-3522.68994140625,303.9774780273437,0.9361891150474548,0.3024445176124573,0.2073296457529068,290.98858642578125,297.1499938964844,293.1499938964844,0.2957761585712433,-5840.31005859375,303.9056091308594,0.9990000128746032,0.4717708230018616,0.3455327451229095,291.6822509765625,297.1499938964844,293.1499938964844,0.014412771910429,-3822.05419921875,303.5617370605469,0.5059293508529663,0.050000000745058,0.2309364080429077,289.9474182128906,291.1499938964844,251.4499969482422,250.9397735595703,279.079345703125,291.6786193847656,289.8808288574219,1.0,0.2937860190868377,0.4084286093711853,0.4084286093711853,0.5915713906288147,1.0,-1.469939351081848,0.4606788456439972,1.0092605352401731,0.1205213814973831,0.0,0.0,0.0,46.724151611328125,137.0,-1137.6527099609375,-14368.4775390625,297.7406616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4519348144531,304.80828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2994597852230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003039136063307,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
628980,291.5187072753906,297.1499938964844,293.1499938964844,0.2548414766788482,-4917.2919921875,303.9864501953125,0.8874344825744629,0.3090537190437317,0.2745377421379089,291.5525207519531,297.1499938964844,293.1499938964844,0.1646575331687927,-3659.660888671875,304.02667236328125,0.7914540767669678,0.2179625779390335,0.2037694901227951,291.384521484375,297.1499938964844,293.1499938964844,0.2721554040908813,-4032.6845703125,303.96502685546875,0.9041928052902222,0.3274183571338653,0.22547647356987,291.1691589355469,297.1499938964844,293.1499938964844,0.3898473680019378,-7296.79736328125,303.8303527832031,0.9990000128746032,0.4899683594703674,0.411759078502655,291.7586975097656,297.1499938964844,293.1499938964844,0.0167512912303209,-4162.765625,303.8717956542969,0.4761824607849121,0.050000000745058,0.2334405183792114,289.1890563964844,291.1499938964844,251.4499969482422,250.9369659423828,279.1016540527344,291.755126953125,289.1361389160156,1.0,0.3300487995147705,0.4048599302768707,0.4048599302768707,0.5951400399208069,1.0,-1.6189781427383425,0.5086284279823303,1.1103497743606567,0.1379380673170089,0.0,0.0,0.0,62.93953323364258,157.0,-1032.569580078125,-14911.09765625,415.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.06085205078125,304.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3189866542816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003237308992538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629040,291.5187072753906,297.1499938964844,293.1499938964844,0.2548414766788482,-4917.2919921875,303.9864501953125,0.8874344825744629,0.3090537190437317,0.2745377421379089,291.5525207519531,297.1499938964844,293.1499938964844,0.1646575331687927,-3659.660888671875,304.02667236328125,0.7914540767669678,0.2179625779390335,0.2037694901227951,291.384521484375,297.1499938964844,293.1499938964844,0.2721554040908813,-4032.6845703125,303.96502685546875,0.9041928052902222,0.3274183571338653,0.22547647356987,291.1691589355469,297.1499938964844,293.1499938964844,0.3898473680019378,-7296.79736328125,303.8303527832031,0.9990000128746032,0.4899683594703674,0.411759078502655,291.7586975097656,297.1499938964844,293.1499938964844,0.0167512912303209,-4162.765625,303.8717956542969,0.4761824607849121,0.050000000745058,0.2334405183792114,289.1890563964844,291.1499938964844,251.4499969482422,250.9369659423828,279.1016540527344,291.755126953125,289.1361389160156,1.0,0.3300487995147705,0.4048599302768707,0.4048599302768707,0.5951400399208069,1.0,-1.6189781427383425,0.5086284279823303,1.1103497743606567,0.1379380673170089,0.0,0.0,0.0,62.93953323364258,157.0,-1032.569580078125,-14911.09765625,415.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.06085205078125,304.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3189866542816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003237308992538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629100,291.5760803222656,297.1499938964844,293.1499938964844,0.2727159261703491,-5191.5849609375,303.98370361328125,0.8732656836509705,0.3184544146060943,0.2834624052047729,291.6131286621094,297.1499938964844,293.1499938964844,0.1778623014688491,-3895.89404296875,304.02508544921875,0.7809416055679321,0.2262964099645614,0.2121377140283584,291.4388427734375,297.1499938964844,293.1499938964844,0.2931616306304931,-4279.44873046875,303.9604797363281,0.8911936283111572,0.3391157686710357,0.2340193390846252,291.2655639648437,297.1499938964844,293.1499938964844,0.4415128827095032,-8061.2060546875,303.7945556640625,0.9990000128746032,0.4961395561695099,0.4457404315471649,291.7987365722656,297.1499938964844,293.1499938964844,0.018039746209979,-4326.52001953125,304.0223693847656,0.4587827026844024,0.050000000745058,0.2348957508802414,288.8495483398437,291.1499938964844,251.4499969482422,250.9356231689453,279.10772705078125,291.7952575683594,288.8030090332031,1.0,0.3483854532241821,0.4032125473022461,0.4032125473022461,0.5967874526977539,1.0,-1.6925402879714966,0.5326422452926636,1.159898042678833,0.1466247737407684,0.0,0.0,0.0,72.23090362548828,157.0,-968.0370483398438,-15176.384765625,484.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9136962890625,304.008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3287890553474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003336791123729,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629160,291.6320495605469,297.1499938964844,293.1499938964844,0.2902708351612091,-5455.955078125,303.9820251464844,0.8582274317741394,0.32739919424057,0.2920113801956177,291.6716613769531,297.1499938964844,293.1499938964844,0.1909350752830505,-4125.32470703125,304.0240478515625,0.769238293170929,0.2342686057090759,0.2201957553625106,291.4920959472656,297.1499938964844,293.1499938964844,0.3139686286449432,-4518.98291015625,303.9571228027344,0.8769224882125854,0.3503347039222717,0.2422547042369842,291.3631896972656,297.1499938964844,293.1499938964844,0.4867065846920013,-8708.8046875,303.7781982421875,0.994326114654541,0.5008351802825928,0.4725461304187774,291.8397216796875,297.1499938964844,293.1499938964844,0.0209570992738008,-4594.66943359375,304.13580322265625,0.4406769275665283,0.0518028363585472,0.2372626066207885,288.5395812988281,291.1499938964844,251.4499969482422,250.934326171875,279.1142883300781,291.8363342285156,288.4996337890625,1.0,0.3664053678512573,0.4018871784210205,0.4018871784210205,0.5981128215789795,1.0,-1.7568141222000122,0.5538174510002136,1.2029966115951538,0.1547038555145263,0.0,0.0,0.0621439516544342,83.06729125976562,175.0,-893.511962890625,-15402.30859375,557.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7999572753906,303.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3385186195373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003435533726587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629220,291.7413330078125,297.1499938964844,293.1499938964844,0.3233882188796997,-5941.41845703125,303.98291015625,0.8399264812469482,0.3437000513076782,0.3077127337455749,291.78424072265625,297.1499938964844,293.1499938964844,0.2158679068088531,-4551.216796875,304.0245056152344,0.755638062953949,0.2488951683044433,0.2351004183292389,291.59716796875,297.1499938964844,293.1499938964844,0.3538052439689636,-4964.50146484375,303.9551086425781,0.8600237965583801,0.3710367679595947,0.2575660943984985,291.5085754394531,297.1499938964844,293.1499938964844,0.5316547155380249,-9289.4453125,303.82635498046875,0.9681158661842346,0.516506016254425,0.4858567714691162,291.9353332519531,297.1499938964844,293.1499938964844,0.0328615717589855,-5781.1943359375,304.1198425292969,0.4673736989498138,0.0656767040491104,0.2968862056732178,288.0203857421875,291.1499938964844,251.4499969482422,250.931884765625,279.1191711425781,291.9312438964844,287.9892883300781,1.0,0.4013609886169433,0.3990749418735504,0.3990749418735504,0.600925087928772,1.0,-1.9000996351242063,0.6018017530441284,1.298297882080078,0.1716921329498291,0.0,0.0,0.5146155953407288,103.2223892211914,178.0,-745.9847412109375,-15942.5166015625,724.5415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68115234375,303.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3573806881904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003626959805842,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629280,291.7413330078125,297.1499938964844,293.1499938964844,0.3233882188796997,-5941.41845703125,303.98291015625,0.8399264812469482,0.3437000513076782,0.3077127337455749,291.78424072265625,297.1499938964844,293.1499938964844,0.2158679068088531,-4551.216796875,304.0245056152344,0.755638062953949,0.2488951683044433,0.2351004183292389,291.59716796875,297.1499938964844,293.1499938964844,0.3538052439689636,-4964.50146484375,303.9551086425781,0.8600237965583801,0.3710367679595947,0.2575660943984985,291.5085754394531,297.1499938964844,293.1499938964844,0.5316547155380249,-9289.4453125,303.82635498046875,0.9681158661842346,0.516506016254425,0.4858567714691162,291.9353332519531,297.1499938964844,293.1499938964844,0.0328615717589855,-5781.1943359375,304.1198425292969,0.4673736989498138,0.0656767040491104,0.2968862056732178,288.0203857421875,291.1499938964844,251.4499969482422,250.931884765625,279.1191711425781,291.9312438964844,287.9892883300781,1.0,0.4013609886169433,0.3990749418735504,0.3990749418735504,0.600925087928772,1.0,-1.9000996351242063,0.6018017530441284,1.298297882080078,0.1716921329498291,0.0,0.0,0.5146155953407288,103.2223892211914,178.0,-745.9847412109375,-15942.5166015625,724.5415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68115234375,303.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3573806881904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003626959805842,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629340,291.8396301269531,297.1499938964844,293.1499938964844,0.3476942777633667,-6283.14111328125,303.9941711425781,0.8304774165153503,0.3568823933601379,0.3204111158847809,291.8842163085937,297.1499938964844,293.1499938964844,0.2346125245094299,-4858.9873046875,304.0321655273437,0.7492280006408691,0.2607351541519165,0.2472073584794998,291.69390869140625,297.1499938964844,293.1499938964844,0.3838837146759033,-5286.6484375,303.96533203125,0.8518597483634949,0.3879179060459137,0.2700750231742859,291.6119384765625,297.1499938964844,293.1499938964844,0.569989800453186,-9775.5693359375,303.8625183105469,0.9538716673851012,0.5341041684150696,0.5025794506072998,292.0378112792969,297.1499938964844,293.1499938964844,0.0440099351108074,-6695.93408203125,304.1107482910156,0.4792961478233337,0.0734855756163597,0.3390425741672516,287.7768249511719,291.1499938964844,251.4499969482422,250.9298248291016,279.4262390136719,292.0337829589844,287.7587280273437,1.0,0.4274096488952636,0.4515465795993805,0.4515465795993805,0.9691873788833618,1.0,-2.015630960464477,0.6268349885940552,1.3887959718704224,0.1719533056020736,0.0,0.0,0.949999988079071,119.25889587402344,178.0,-468.3172607421875,-16252.40625,874.8858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7152404785156,303.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3735587000846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003791145863942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629400,291.847412109375,297.1499938964844,293.1499938964844,0.3497002422809601,-6311.20068359375,303.99481201171875,0.8299052119255066,0.3578801155090332,0.321366935968399,291.8921203613281,297.1499938964844,293.1499938964844,0.236142411828041,-4883.9365234375,304.0326232910156,0.7488600015640259,0.2616185843944549,0.2481134533882141,291.7016296386719,297.1499938964844,293.1499938964844,0.386361300945282,-5312.9912109375,303.9659118652344,0.8513913750648499,0.3892012238502502,0.2710207402706146,291.6197509765625,297.1499938964844,293.1499938964844,0.5732942819595337,-9817.671875,303.8644714355469,0.9530184268951416,0.5355220437049866,0.5039520263671875,292.046142578125,297.1499938964844,293.1499938964844,0.0447774454951286,-6759.27685546875,304.1103820800781,0.4798287153244018,0.074001520872116,0.3417674005031585,287.7538146972656,291.1499938964844,251.4499969482422,250.9296722412109,279.4156799316406,292.0421447753906,287.73504638671875,1.0,0.4292922019958496,0.4525147080421448,0.4525147080421448,0.999073565006256,1.0,-2.0239243507385254,0.6302422881126404,1.3936821222305298,0.1735672503709793,0.0,0.0,0.986825704574585,120.44073486328124,181.0,-465.9544982910156,-16294.0498046875,886.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.722412109375,303.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3748127222061157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003803872677963,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629460,291.9476928710937,297.1499938964844,293.1499938964844,0.3764617145061493,-6681.8251953125,304.001953125,0.8245698809623718,0.3705388903617859,0.3333927989006042,291.994140625,297.1499938964844,293.1499938964844,0.2563412189483642,-5209.88134765625,304.0380859375,0.7457541823387146,0.2727903425693512,0.2593842148780823,291.80181884765625,297.1499938964844,293.1499938964844,0.4194996953010559,-5661.2607421875,303.9720764160156,0.8474810123443604,0.4055735766887665,0.2829817831516266,291.7192687988281,297.1499938964844,293.1499938964844,0.6183069348335266,-10387.21484375,303.8844909667969,0.9451642036437988,0.5540996789932251,0.5219689607620239,292.1533203125,297.1499938964844,293.1499938964844,0.0539327301084995,-7530.93798828125,304.10845947265625,0.4854815006256103,0.0802199617028236,0.3733662962913513,287.4266357421875,291.1499938964844,251.4499969482422,250.9277191162109,279.26153564453125,292.1498413085937,287.4099426269531,1.0,0.4518134891986847,0.4549420773983001,0.4549420773983001,0.9994441270828248,1.0,-2.125863075256348,0.6738856434822083,1.4519773721694946,0.1950058788061142,0.0,0.0,1.0,134.5620880126953,169.0,-442.6958618164063,-16833.837890625,1033.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8504943847656,303.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3910072147846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003968226374126,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629520,291.9476928710937,297.1499938964844,293.1499938964844,0.3764617145061493,-6681.8251953125,304.001953125,0.8245698809623718,0.3705388903617859,0.3333927989006042,291.994140625,297.1499938964844,293.1499938964844,0.2563412189483642,-5209.88134765625,304.0380859375,0.7457541823387146,0.2727903425693512,0.2593842148780823,291.80181884765625,297.1499938964844,293.1499938964844,0.4194996953010559,-5661.2607421875,303.9720764160156,0.8474810123443604,0.4055735766887665,0.2829817831516266,291.7192687988281,297.1499938964844,293.1499938964844,0.6183069348335266,-10387.21484375,303.8844909667969,0.9451642036437988,0.5540996789932251,0.5219689607620239,292.1533203125,297.1499938964844,293.1499938964844,0.0539327301084995,-7530.93798828125,304.10845947265625,0.4854815006256103,0.0802199617028236,0.3733662962913513,287.4266357421875,291.1499938964844,251.4499969482422,250.9277191162109,279.26153564453125,292.1498413085937,287.4099426269531,1.0,0.4518134891986847,0.4549420773983001,0.4549420773983001,0.9994441270828248,1.0,-2.125863075256348,0.6738856434822083,1.4519773721694946,0.1950058788061142,0.0,0.0,1.0,134.5620880126953,169.0,-442.6958618164063,-16833.837890625,1033.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8504943847656,303.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3910072147846222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003968226374126,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629580,292.0402526855469,297.1499938964844,293.1499938964844,0.4004032611846924,-7004.9248046875,304.0114440917969,0.8293089270591736,0.3822224736213684,0.3441222906112671,292.08648681640625,297.1499938964844,293.1499938964844,0.2746218740940094,-5497.6884765625,304.0449523925781,0.751773476600647,0.283338338136673,0.2695424258708954,291.8946533203125,297.1499938964844,293.1499938964844,0.4497815072536468,-5970.83056640625,303.9809875488281,0.8542006015777588,0.4208985567092895,0.2938539683818817,291.8105163574219,297.1499938964844,293.1499938964844,0.6598702669143677,-10899.5166015625,303.9037170410156,0.9517367482185364,0.5718395709991455,0.5388919115066528,292.2496032714844,297.1499938964844,293.1499938964844,0.0614393092691898,-8186.78466796875,304.1098327636719,0.4951862394809723,0.0859320238232612,0.3998477160930633,287.1741943359375,291.1499938964844,251.4499969482422,250.92605590820312,279.19207763671875,292.24664306640625,287.16278076171875,1.0,0.4656524956226349,0.4551957845687866,0.4551957845687866,0.9998146891593932,1.0,-2.2161459922790527,0.7096920013427734,1.5064539909362793,0.2109782844781875,0.0,0.0,1.0,139.91397094726562,157.0,-358.49224853515625,-17310.201171875,1146.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04510498046875,303.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4058917164802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004119284858461,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629640,292.0402526855469,297.1499938964844,293.1499938964844,0.4004032611846924,-7004.9248046875,304.0114440917969,0.8293089270591736,0.3822224736213684,0.3441222906112671,292.08648681640625,297.1499938964844,293.1499938964844,0.2746218740940094,-5497.6884765625,304.0449523925781,0.751773476600647,0.283338338136673,0.2695424258708954,291.8946533203125,297.1499938964844,293.1499938964844,0.4497815072536468,-5970.83056640625,303.9809875488281,0.8542006015777588,0.4208985567092895,0.2938539683818817,291.8105163574219,297.1499938964844,293.1499938964844,0.6598702669143677,-10899.5166015625,303.9037170410156,0.9517367482185364,0.5718395709991455,0.5388919115066528,292.2496032714844,297.1499938964844,293.1499938964844,0.0614393092691898,-8186.78466796875,304.1098327636719,0.4951862394809723,0.0859320238232612,0.3998477160930633,287.1741943359375,291.1499938964844,251.4499969482422,250.92605590820312,279.19207763671875,292.24664306640625,287.16278076171875,1.0,0.4656524956226349,0.4551957845687866,0.4551957845687866,0.9998146891593932,1.0,-2.2161459922790527,0.7096920013427734,1.5064539909362793,0.2109782844781875,0.0,0.0,1.0,139.91397094726562,157.0,-358.49224853515625,-17310.201171875,1146.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04510498046875,303.4493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4058917164802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004119284858461,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629700,292.0835266113281,297.1499938964844,293.1499938964844,0.4113370776176452,-7149.8837890625,304.0167541503906,0.834466278553009,0.3877814710140228,0.3491211533546448,292.12890625,297.1499938964844,293.1499938964844,0.283145010471344,-5629.66015625,304.0485534667969,0.7574700117111206,0.2884782254695892,0.2743760645389557,291.9380187988281,297.1499938964844,293.1499938964844,0.4638864696025848,-6112.35888671875,303.9860534667969,0.860623300075531,0.4282814264297485,0.2990022599697113,291.8533020019531,297.1499938964844,293.1499938964844,0.6791880130767822,-11133.171875,303.91339111328125,0.9587138891220092,0.5804020166397095,0.546956479549408,292.2933654785156,297.1499938964844,293.1499938964844,0.0648330152034759,-8490.326171875,304.1109924316406,0.5016226768493652,0.0887410044670105,0.4122823476791382,287.0763244628906,291.1499938964844,251.4499969482422,250.9253387451172,279.1736145019531,292.2906494140625,287.06689453125,1.0,0.4705006778240204,0.4549619257450104,0.4549619257450104,1.0,1.0,-2.2587640285491943,0.725984513759613,1.532779335975647,0.2178532183170318,0.0,0.0,1.0,139.974609375,157.0,-312.5343933105469,-17541.015625,1193.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16485595703125,303.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4127858579158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004189251631032,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629760,292.1248779296875,297.1499938964844,293.1499938964844,0.4216657280921936,-7285.42431640625,304.022216796875,0.8410907983779907,0.3931645154953003,0.3539124131202698,292.16900634765625,297.1499938964844,293.1499938964844,0.2913231551647186,-5755.0654296875,304.0521240234375,0.7646403908729553,0.2935345768928528,0.2790808081626892,291.9794311523437,297.1499938964844,293.1499938964844,0.4773967266082763,-6246.46728515625,303.9913024902344,0.868709921836853,0.4354977607727051,0.3039939701557159,291.89434814453125,297.1499938964844,293.1499938964844,0.6976305842399597,-11353.8251953125,303.9228515625,0.9672097563743592,0.5887663960456848,0.5547825694084167,292.3344421386719,297.1499938964844,293.1499938964844,0.0680527910590171,-8782.11328125,304.1122131347656,0.5091352462768555,0.0915271192789077,0.4243769943714142,286.99365234375,291.1499938964844,251.4499969482422,250.9247131347656,279.1612548828125,292.3319091796875,286.98590087890625,1.0,0.4743422567844391,0.4545798003673553,0.4545798003673553,1.0,1.0,-2.300096273422241,0.7415151596069336,1.558580994606018,0.2242268174886703,0.0,0.0,1.0,138.76312255859375,145.0,-269.4521179199219,-17769.189453125,1235.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2961120605469,303.55181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4193131923675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000425549573265,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629820,292.202392578125,297.1499938964844,293.1499938964844,0.4407025575637817,-7531.9208984375,304.0330810546875,0.8584091663360596,0.4034119248390198,0.362923115491867,292.24298095703125,297.1499938964844,293.1499938964844,0.3067599833011627,-5988.7373046875,304.0590209960937,0.7829589247703552,0.3033752143383026,0.2881307601928711,292.0568542480469,297.1499938964844,293.1499938964844,0.5028394460678101,-6495.4755859375,304.0018005371094,0.8893446922302246,0.4494453966617584,0.3135540783405304,291.9715576171875,297.1499938964844,293.1499938964844,0.7321737408638,-11761.3310546875,303.9409484863281,0.9865452647209167,0.6049131155014038,0.5697713494300842,292.4092712402344,297.1499938964844,293.1499938964844,0.0740537047386169,-9334.5166015625,304.11480712890625,0.5275948643684387,0.0969983115792274,0.447650283575058,286.86456298828125,291.1499938964844,251.4499969482422,250.9237365722656,279.1477355957031,292.4071350097656,286.8592224121094,1.0,0.4798137843608856,0.4535850882530212,0.4535850882530212,1.0,1.0,-2.3792407512664795,0.7707420587539673,1.6084985733032229,0.2358682304620742,0.0,0.0,1.0,133.5242462158203,133.0,-197.06021118164065,-18217.552734375,1307.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.582275390625,303.69287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4313019514083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004377166333142,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629880,292.202392578125,297.1499938964844,293.1499938964844,0.4407025575637817,-7531.9208984375,304.0330810546875,0.8584091663360596,0.4034119248390198,0.362923115491867,292.24298095703125,297.1499938964844,293.1499938964844,0.3067599833011627,-5988.7373046875,304.0590209960937,0.7829589247703552,0.3033752143383026,0.2881307601928711,292.0568542480469,297.1499938964844,293.1499938964844,0.5028394460678101,-6495.4755859375,304.0018005371094,0.8893446922302246,0.4494453966617584,0.3135540783405304,291.9715576171875,297.1499938964844,293.1499938964844,0.7321737408638,-11761.3310546875,303.9409484863281,0.9865452647209167,0.6049131155014038,0.5697713494300842,292.4092712402344,297.1499938964844,293.1499938964844,0.0740537047386169,-9334.5166015625,304.11480712890625,0.5275948643684387,0.0969983115792274,0.447650283575058,286.86456298828125,291.1499938964844,251.4499969482422,250.9237365722656,279.1477355957031,292.4071350097656,286.8592224121094,1.0,0.4798137843608856,0.4535850882530212,0.4535850882530212,1.0,1.0,-2.3792407512664795,0.7707420587539673,1.6084985733032229,0.2358682304620742,0.0,0.0,1.0,133.5242462158203,133.0,-197.06021118164065,-18217.552734375,1307.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.582275390625,303.69287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4313019514083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004377166333142,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
629940,292.2734375,297.1499938964844,293.1499938964844,0.4578052759170532,-7749.90673828125,304.0435485839844,0.8782262802124023,0.4130073189735412,0.3713012933731079,292.3095397949219,297.1499938964844,293.1499938964844,0.321106344461441,-6202.55517578125,304.0654296875,0.8033633232116699,0.3128482103347778,0.2967917919158935,292.1275939941406,297.1499938964844,293.1499938964844,0.5263912081718445,-6722.15771484375,304.0119323730469,0.9127526879310608,0.4627864360809326,0.3226522207260132,292.0396728515625,297.1499938964844,293.1499938964844,0.750379204750061,-11943.2548828125,303.98309326171875,0.9990000128746032,0.6209227442741394,0.5741776823997498,292.4755554199219,297.1499938964844,293.1499938964844,0.0796031802892685,-9852.5966796875,304.1172790527344,0.5484246015548706,0.1023139432072639,0.470036506652832,286.7755126953125,291.1499938964844,251.4499969482422,250.9231414794922,279.14501953125,292.4737243652344,286.773193359375,1.0,0.4828028082847595,0.4528210759162903,0.4528210759162903,1.0,1.0,-2.4428625106811523,0.7941592931747437,1.6487033367156982,0.2454999983310699,0.0,0.0,1.0,127.16780853271484,121.0,-132.80239868164062,-18614.59765625,1358.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88543701171875,303.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4419394433498382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00044851237908,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630000,292.2734375,297.1499938964844,293.1499938964844,0.4578052759170532,-7749.90673828125,304.0435485839844,0.8782262802124023,0.4130073189735412,0.3713012933731079,292.3095397949219,297.1499938964844,293.1499938964844,0.321106344461441,-6202.55517578125,304.0654296875,0.8033633232116699,0.3128482103347778,0.2967917919158935,292.1275939941406,297.1499938964844,293.1499938964844,0.5263912081718445,-6722.15771484375,304.0119323730469,0.9127526879310608,0.4627864360809326,0.3226522207260132,292.0396728515625,297.1499938964844,293.1499938964844,0.750379204750061,-11943.2548828125,303.98309326171875,0.9990000128746032,0.6209227442741394,0.5741776823997498,292.4755554199219,297.1499938964844,293.1499938964844,0.0796031802892685,-9852.5966796875,304.1172790527344,0.5484246015548706,0.1023139432072639,0.470036506652832,286.7755126953125,291.1499938964844,251.4499969482422,250.9231414794922,279.14501953125,292.4737243652344,286.773193359375,1.0,0.4828028082847595,0.4528210759162903,0.4528210759162903,1.0,1.0,-2.4428625106811523,0.7941592931747437,1.6487033367156982,0.2454999983310699,0.0,0.0,1.0,127.16780853271484,121.0,-132.80239868164062,-18614.59765625,1358.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88543701171875,303.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4419394433498382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00044851237908,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630060,292.33905029296875,297.1499938964844,293.1499938964844,0.4720019996166229,-7926.873046875,304.0553894042969,0.8964104652404785,0.4219031929969787,0.3791683912277221,292.3699035644531,297.1499938964844,293.1499938964844,0.3336777985095978,-6386.33056640625,304.0726623535156,0.8210422992706299,0.3218963742256164,0.3051748275756836,292.192626953125,297.1499938964844,293.1499938964844,0.5469037890434265,-6915.49853515625,304.0238037109375,0.9362220168113708,0.4754985272884369,0.3313966989517212,292.0671691894531,297.1499938964844,293.1499938964844,0.7257241606712341,-11562.2138671875,304.07958984375,0.9990000128746032,0.6433889865875244,0.5522509217262268,292.5336608886719,297.1499938964844,293.1499938964844,0.0847626626491546,-10335.556640625,304.1195678710937,0.5682250261306763,0.107605829834938,0.492557555437088,286.75830078125,291.1499938964844,251.45005798339844,250.9228515625,279.14862060546875,292.5320739746094,286.7586364746094,1.0,0.4824492633342743,0.4528696537017822,0.4528696537017822,1.0,1.0,-2.4736130237579346,0.8062991499900818,1.667313814163208,0.2508730888366699,0.0,0.0,1.0,121.5605926513672,109.0,-47.497806549072266,-18917.30859375,1373.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2190246582031,304.10223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4510036408901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004577113722916,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630120,292.33905029296875,297.1499938964844,293.1499938964844,0.4720019996166229,-7926.873046875,304.0553894042969,0.8964104652404785,0.4219031929969787,0.3791683912277221,292.3699035644531,297.1499938964844,293.1499938964844,0.3336777985095978,-6386.33056640625,304.0726623535156,0.8210422992706299,0.3218963742256164,0.3051748275756836,292.192626953125,297.1499938964844,293.1499938964844,0.5469037890434265,-6915.49853515625,304.0238037109375,0.9362220168113708,0.4754985272884369,0.3313966989517212,292.0671691894531,297.1499938964844,293.1499938964844,0.7257241606712341,-11562.2138671875,304.07958984375,0.9990000128746032,0.6433889865875244,0.5522509217262268,292.5336608886719,297.1499938964844,293.1499938964844,0.0847626626491546,-10335.556640625,304.1195678710937,0.5682250261306763,0.107605829834938,0.492557555437088,286.75830078125,291.1499938964844,251.45005798339844,250.9228515625,279.14862060546875,292.5320739746094,286.7586364746094,1.0,0.4824492633342743,0.4528696537017822,0.4528696537017822,1.0,1.0,-2.4736130237579346,0.8062991499900818,1.667313814163208,0.2508730888366699,0.0,0.0,1.0,121.5605926513672,109.0,-47.497806549072266,-18917.30859375,1373.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2190246582031,304.10223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4510036408901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004577113722916,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630180,292.3999938964844,297.1499938964844,293.1499938964844,0.4838590025901794,-8072.1640625,304.067138671875,0.9195175766944884,0.4300847053527832,0.3863184750080108,292.42529296875,297.1499938964844,293.1499938964844,0.3447056114673614,-6545.1123046875,304.0800476074219,0.8409960865974426,0.330422043800354,0.3130033910274505,292.2527160644531,297.1499938964844,293.1499938964844,0.5650205016136169,-7083.66650390625,304.03564453125,0.9627957940101624,0.4875607192516327,0.3396299183368683,292.06158447265625,297.1499938964844,293.1499938964844,0.6871529817581177,-11022.6259765625,304.16705322265625,0.9990000128746032,0.6719000935554504,0.5244600176811218,292.5841369628906,297.1499938964844,293.1499938964844,0.0896686464548111,-10795.1708984375,304.1215209960937,0.5904290676116943,0.1129756048321724,0.5150190591812134,286.7783203125,291.1499938964844,251.4503173828125,250.9228057861328,279.1511535644531,292.582763671875,286.7800598144531,1.0,0.4798245131969452,0.4531217515468597,0.4531217515468597,1.0,1.0,-2.4951043128967285,0.815213680267334,1.679890513420105,0.2550646364688873,0.0,0.0,1.0,114.26566314697266,127.0,10.804054260253906,-19203.30859375,1369.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.573486328125,304.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4584757685661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004652946081478,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630240,292.3999938964844,297.1499938964844,293.1499938964844,0.4838590025901794,-8072.1640625,304.067138671875,0.9195175766944884,0.4300847053527832,0.3863184750080108,292.42529296875,297.1499938964844,293.1499938964844,0.3447056114673614,-6545.1123046875,304.0800476074219,0.8409960865974426,0.330422043800354,0.3130033910274505,292.2527160644531,297.1499938964844,293.1499938964844,0.5650205016136169,-7083.66650390625,304.03564453125,0.9627957940101624,0.4875607192516327,0.3396299183368683,292.06158447265625,297.1499938964844,293.1499938964844,0.6871529817581177,-11022.6259765625,304.16705322265625,0.9990000128746032,0.6719000935554504,0.5244600176811218,292.5841369628906,297.1499938964844,293.1499938964844,0.0896686464548111,-10795.1708984375,304.1215209960937,0.5904290676116943,0.1129756048321724,0.5150190591812134,286.7783203125,291.1499938964844,251.4503173828125,250.9228057861328,279.1511535644531,292.582763671875,286.7800598144531,1.0,0.4798245131969452,0.4531217515468597,0.4531217515468597,1.0,1.0,-2.4951043128967285,0.815213680267334,1.679890513420105,0.2550646364688873,0.0,0.0,1.0,114.26566314697266,127.0,10.804054260253906,-19203.30859375,1369.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.573486328125,304.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4584757685661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004652946081478,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630300,292.4290771484375,297.1499938964844,293.1499938964844,0.4894140958786011,-8140.1611328125,304.07208251953125,0.9268765449523926,0.4338744580745697,0.3897368311882019,292.4515686035156,297.1499938964844,293.1499938964844,0.3500108122825622,-6621.1962890625,304.0831298828125,0.8473808169364929,0.3344424366950989,0.3168097734451294,292.28131103515625,297.1499938964844,293.1499938964844,0.5737282037734985,-7164.291015625,304.04058837890625,0.9703580737113952,0.4933151602745056,0.3436406850814819,292.0540771484375,297.1499938964844,293.1499938964844,0.6774905920028687,-10894.76953125,304.1810607910156,0.9990000128746032,0.6871668696403503,0.518355667591095,292.60711669921875,297.1499938964844,293.1499938964844,0.0922060310840606,-11033.2802734375,304.1221008300781,0.5981479287147522,0.1156284436583519,0.5267336964607239,286.7910461425781,291.1499938964844,251.45057678222656,250.9229278564453,279.1492614746094,292.6058349609375,286.7917175292969,1.0,0.4822800159454345,0.4529462158679962,0.4529462158679962,1.0,1.0,-2.51531720161438,0.8228928446769714,1.6924244165420532,0.2578892707824707,0.0,0.0,1.0,113.21361541748048,127.0,18.213911056518555,-19379.208984375,1390.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7496643066406,304.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4616894423961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004685560998041,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630360,292.457275390625,297.1499938964844,293.1499938964844,0.4951119124889374,-8210.3896484375,304.07586669921875,0.9301217794418336,0.4374676048755646,0.3930230736732483,292.4769592285156,297.1499938964844,293.1499938964844,0.3554424941539764,-6699.24951171875,304.0853881835937,0.8507062196731567,0.3382987678050995,0.3205104172229767,292.3089599609375,297.1499938964844,293.1499938964844,0.5826647877693176,-7247.33642578125,304.0442199707031,0.9740570187568665,0.4988876581192016,0.347559779882431,292.0522766113281,297.1499938964844,293.1499938964844,0.6764482855796814,-10885.5625,304.1771545410156,0.9990000128746032,0.7014097571372986,0.5180585980415344,292.62908935546875,297.1499938964844,293.1499938964844,0.0948084667325019,-11278.0634765625,304.1224365234375,0.603154182434082,0.1181908100843429,0.5384224057197571,286.7919006347656,291.1499938964844,251.450912475586,250.92315673828125,279.1466979980469,292.6278686523437,286.7917785644531,1.0,0.4864812791347503,0.4525890648365021,0.4525890648365021,1.0,1.0,-2.542097806930542,0.8327290415763855,1.7093688249588013,0.2616170346736908,0.0,0.0,1.0,114.01392364501952,145.0,8.864964485168457,-19570.076171875,1428.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9143981933594,304.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4646748006343841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004715858667623,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630420,292.5111083984375,297.1499938964844,293.1499938964844,0.5067740082740784,-8354.873046875,304.0810546875,0.927637219429016,0.4441012740135193,0.3992243111133575,292.5252685546875,297.1499938964844,293.1499938964844,0.3665600121021271,-6859.01171875,304.0883483886719,0.8505382537841797,0.345554918050766,0.3276096880435943,292.3616638183594,297.1499938964844,293.1499938964844,0.6010304689407349,-7418.22900390625,304.0487670898437,0.9737595319747924,0.5095059275627136,0.3551309406757355,292.0701599121094,297.1499938964844,293.1499938964844,0.6935502290725708,-11125.119140625,304.13873291015625,0.9990000128746032,0.7256569266319275,0.5298576951026917,292.671142578125,297.1499938964844,293.1499938964844,0.0999709740281105,-11763.0283203125,304.1230163574219,0.6071178913116455,0.1228589713573455,0.5607205033302307,286.7670593261719,291.1499938964844,251.45196533203125,250.92401123046875,279.1417236328125,292.66998291015625,286.76531982421875,1.0,0.4990983009338379,0.4515047669410705,0.4515047669410705,1.0,1.0,-2.608130931854248,0.8564773201942444,1.7516536712646484,0.2704044580459595,0.0,0.0,1.0,119.54045867919922,163.0,-27.380613327026367,-19962.728515625,1540.6114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1969299316406,304.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.470203548669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004771968233399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630480,292.5111083984375,297.1499938964844,293.1499938964844,0.5067740082740784,-8354.873046875,304.0810546875,0.927637219429016,0.4441012740135193,0.3992243111133575,292.5252685546875,297.1499938964844,293.1499938964844,0.3665600121021271,-6859.01171875,304.0883483886719,0.8505382537841797,0.345554918050766,0.3276096880435943,292.3616638183594,297.1499938964844,293.1499938964844,0.6010304689407349,-7418.22900390625,304.0487670898437,0.9737595319747924,0.5095059275627136,0.3551309406757355,292.0701599121094,297.1499938964844,293.1499938964844,0.6935502290725708,-11125.119140625,304.13873291015625,0.9990000128746032,0.7256569266319275,0.5298576951026917,292.671142578125,297.1499938964844,293.1499938964844,0.0999709740281105,-11763.0283203125,304.1230163574219,0.6071178913116455,0.1228589713573455,0.5607205033302307,286.7670593261719,291.1499938964844,251.45196533203125,250.92401123046875,279.1417236328125,292.66998291015625,286.76531982421875,1.0,0.4990983009338379,0.4515047669410705,0.4515047669410705,1.0,1.0,-2.608130931854248,0.8564773201942444,1.7516536712646484,0.2704044580459595,0.0,0.0,1.0,119.54045867919922,163.0,-27.380613327026367,-19962.728515625,1540.6114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1969299316406,304.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.470203548669815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004771968233399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630540,292.5619201660156,297.1499938964844,293.1499938964844,0.5187377333641052,-8503.427734375,304.0840759277344,0.9164868593215942,0.4499809145927429,0.4048972725868225,292.570556640625,297.1499938964844,293.1499938964844,0.3779733777046203,-7022.63671875,304.08984375,0.8437159061431885,0.3521919548511505,0.334277331829071,292.4114074707031,297.1499938964844,293.1499938964844,0.6199998259544373,-7594.3896484375,304.05084228515625,0.9657651782035828,0.5193865895271301,0.362305611371994,292.1162109375,297.1499938964844,293.1499938964844,0.731890857219696,-11639.1240234375,304.0782470703125,0.9990000128746032,0.7437288165092468,0.5544221997261047,292.71197509765625,297.1499938964844,293.1499938964844,0.1048148423433303,-12215.3359375,304.1239624023437,0.6047138571739197,0.1267122477293014,0.5803098678588867,286.7099609375,291.1499938964844,251.4535980224609,250.9254608154297,279.13836669921875,292.7108764648437,286.7070007324219,1.0,0.5156826972961426,0.4501567780971527,0.4501567780971527,1.0,1.0,-2.684628963470459,0.8836274147033691,1.8010015487670898,0.2803143858909607,0.0,0.0,1.0,129.30958557128906,181.0,-68.5146484375,-20342.537109375,1692.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41082763671875,304.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4754262566566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004824972129426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630600,292.5619201660156,297.1499938964844,293.1499938964844,0.5187377333641052,-8503.427734375,304.0840759277344,0.9164868593215942,0.4499809145927429,0.4048972725868225,292.570556640625,297.1499938964844,293.1499938964844,0.3779733777046203,-7022.63671875,304.08984375,0.8437159061431885,0.3521919548511505,0.334277331829071,292.4114074707031,297.1499938964844,293.1499938964844,0.6199998259544373,-7594.3896484375,304.05084228515625,0.9657651782035828,0.5193865895271301,0.362305611371994,292.1162109375,297.1499938964844,293.1499938964844,0.731890857219696,-11639.1240234375,304.0782470703125,0.9990000128746032,0.7437288165092468,0.5544221997261047,292.71197509765625,297.1499938964844,293.1499938964844,0.1048148423433303,-12215.3359375,304.1239624023437,0.6047138571739197,0.1267122477293014,0.5803098678588867,286.7099609375,291.1499938964844,251.4535980224609,250.9254608154297,279.13836669921875,292.7108764648437,286.7070007324219,1.0,0.5156826972961426,0.4501567780971527,0.4501567780971527,1.0,1.0,-2.684628963470459,0.8836274147033691,1.8010015487670898,0.2803143858909607,0.0,0.0,1.0,129.30958557128906,181.0,-68.5146484375,-20342.537109375,1692.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41082763671875,304.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4754262566566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004824972129426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
