time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630660,292.6100769042969,297.1499938964844,293.1499938964844,0.5307614803314209,-8652.3154296875,304.08599853515625,0.9013615846633912,0.4551104605197906,0.4100100100040436,292.61328125,297.1499938964844,293.1499938964844,0.3894917070865631,-7186.89892578125,304.0906982421875,0.8332103490829468,0.3582064211368561,0.3404763638973236,292.4586486816406,297.1499938964844,293.1499938964844,0.6393039226531982,-7772.5830078125,304.0516967773437,0.9523767232894896,0.5285173058509827,0.3690467476844787,292.1853942871094,297.1499938964844,293.1499938964844,0.7863388657569885,-12347.9423828125,304.0114440917969,0.9990000128746032,0.7559368014335632,0.5876760482788086,292.7520751953125,297.1499938964844,293.1499938964844,0.1091399490833282,-12616.673828125,304.1254272460937,0.5979024767875671,0.1296813338994979,0.5965202450752258,286.6287841796875,291.1499938964844,251.4559326171875,250.9276428222656,279.13690185546875,292.75103759765625,286.6250915527344,1.0,0.5346444249153137,0.4487578272819519,0.4487578272819519,1.0,1.0,-2.765761375427246,0.9122739434242249,1.8534873723983765,0.2907331883907318,0.0,0.0,1.0,142.35902404785156,199.0,-102.5797119140625,-20691.6328125,1875.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5621032714844,304.87164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4805490970611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004876962339039,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630720,292.6100769042969,297.1499938964844,293.1499938964844,0.5307614803314209,-8652.3154296875,304.08599853515625,0.9013615846633912,0.4551104605197906,0.4100100100040436,292.61328125,297.1499938964844,293.1499938964844,0.3894917070865631,-7186.89892578125,304.0906982421875,0.8332103490829468,0.3582064211368561,0.3404763638973236,292.4586486816406,297.1499938964844,293.1499938964844,0.6393039226531982,-7772.5830078125,304.0516967773437,0.9523767232894896,0.5285173058509827,0.3690467476844787,292.1853942871094,297.1499938964844,293.1499938964844,0.7863388657569885,-12347.9423828125,304.0114440917969,0.9990000128746032,0.7559368014335632,0.5876760482788086,292.7520751953125,297.1499938964844,293.1499938964844,0.1091399490833282,-12616.673828125,304.1254272460937,0.5979024767875671,0.1296813338994979,0.5965202450752258,286.6287841796875,291.1499938964844,251.4559326171875,250.9276428222656,279.13690185546875,292.75103759765625,286.6250915527344,1.0,0.5346444249153137,0.4487578272819519,0.4487578272819519,1.0,1.0,-2.765761375427246,0.9122739434242249,1.8534873723983765,0.2907331883907318,0.0,0.0,1.0,142.35902404785156,199.0,-102.5797119140625,-20691.6328125,1875.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5621032714844,304.87164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4805490970611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004876962339039,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630780,292.6557922363281,297.1499938964844,293.1499938964844,0.5425489544868469,-8797.3515625,304.0876770019531,0.8852756023406982,0.4595204591751098,0.4145601391792297,292.6536560058594,297.1499938964844,293.1499938964844,0.4008796811103821,-7348.1005859375,304.09149169921875,0.8211513161659241,0.3636152148246765,0.3461918830871582,292.5035705566406,297.1499938964844,293.1499938964844,0.6586025357246399,-7949.150390625,304.05230712890625,0.9358063340187072,0.5369231104850769,0.3753466606140136,292.2712707519531,297.1499938964844,293.1499938964844,0.8522956967353821,-13182.369140625,303.9479064941406,0.9990000128746032,0.7629932165145874,0.6262102127075195,292.79119873046875,297.1499938964844,293.1499938964844,0.1128686293959617,-12960.900390625,304.1274108886719,0.5883585214614868,0.1318272352218628,0.6093780398368835,286.5331726074219,291.1499938964844,251.45909118652344,250.9306640625,279.1369323730469,292.79022216796875,286.5291442871094,1.0,0.5547893047332764,0.4474419355392456,0.4474419355392456,1.0,1.0,-2.84743332862854,0.9410811066627502,1.9063522815704343,0.3012282848358154,0.0,0.0,1.0,157.8697052001953,217.0,-125.27894592285156,-21004.353515625,2080.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6640930175781,304.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4856632053852081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004928864073008,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630840,292.6557922363281,297.1499938964844,293.1499938964844,0.5425489544868469,-8797.3515625,304.0876770019531,0.8852756023406982,0.4595204591751098,0.4145601391792297,292.6536560058594,297.1499938964844,293.1499938964844,0.4008796811103821,-7348.1005859375,304.09149169921875,0.8211513161659241,0.3636152148246765,0.3461918830871582,292.5035705566406,297.1499938964844,293.1499938964844,0.6586025357246399,-7949.150390625,304.05230712890625,0.9358063340187072,0.5369231104850769,0.3753466606140136,292.2712707519531,297.1499938964844,293.1499938964844,0.8522956967353821,-13182.369140625,303.9479064941406,0.9990000128746032,0.7629932165145874,0.6262102127075195,292.79119873046875,297.1499938964844,293.1499938964844,0.1128686293959617,-12960.900390625,304.1274108886719,0.5883585214614868,0.1318272352218628,0.6093780398368835,286.5331726074219,291.1499938964844,251.45909118652344,250.9306640625,279.1369323730469,292.79022216796875,286.5291442871094,1.0,0.5547893047332764,0.4474419355392456,0.4474419355392456,1.0,1.0,-2.84743332862854,0.9410811066627502,1.9063522815704343,0.3012282848358154,0.0,0.0,1.0,157.8697052001953,217.0,-125.27894592285156,-21004.353515625,2080.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6640930175781,304.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4856632053852081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004928864073008,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630900,292.677734375,297.1499938964844,293.1499938964844,0.5482655167579651,-8867.2421875,304.088623046875,0.8771446347236633,0.4614688158035278,0.4166280925273895,292.6730041503906,297.1499938964844,293.1499938964844,0.4064548015594482,-7426.50732421875,304.09197998046875,0.8148609399795532,0.3661017417907715,0.3488685190677643,292.5251770019531,297.1499938964844,293.1499938964844,0.6681475639343262,-8035.7978515625,304.052734375,0.9270688891410828,0.5408682823181152,0.3783343732357025,292.3186340332031,297.1499938964844,293.1499938964844,0.8883796334266663,-13629.0654296875,303.9190979003906,0.9990000128746032,0.7648264169692993,0.6466144919395447,292.8102722167969,297.1499938964844,293.1499938964844,0.1145077496767044,-13111.7490234375,304.1285400390625,0.5829845070838928,0.1326277554035186,0.61465984582901,286.482666015625,291.1499938964844,251.4610290527344,250.9325256347656,279.1373291015625,292.809326171875,286.4786376953125,1.0,0.5650281310081482,0.4468387961387634,0.4468387961387634,1.0,1.0,-2.887599229812622,0.9552592039108276,1.932340145111084,0.3064103722572326,0.0,0.0,1.0,166.32412719726562,217.0,-132.27870178222656,-21147.365234375,2189.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7013244628906,304.86309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.488224059343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004954853793606,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
630960,292.6990966796875,297.1499938964844,293.1499938964844,0.5538219213485718,-8934.845703125,304.08966064453125,0.8691779375076294,0.4632527530193329,0.4185608923435211,292.6918334960937,297.1499938964844,293.1499938964844,0.4119177758693695,-7502.97998046875,304.09259033203125,0.8084163069725037,0.3684480190277099,0.35142582654953,292.54620361328125,297.1499938964844,293.1499938964844,0.6775747537612915,-8120.89453125,304.0532531738281,0.9184403419494628,0.5446494221687317,0.3812169432640075,292.3681030273437,297.1499938964844,293.1499938964844,0.9259997010231018,-14087.9013671875,303.8927307128906,0.9990000128746032,0.7656394839286804,0.6674268245697021,292.82891845703125,297.1499938964844,293.1499938964844,0.1160016506910324,-13249.0048828125,304.1297302246094,0.5773885846138,0.1332680433988571,0.6192541122436523,286.4315795898437,291.1499938964844,251.4632110595703,250.9346466064453,279.1379089355469,292.8280029296875,286.4275817871094,1.0,0.5752668380737305,0.4462786614894867,0.4462786614894867,1.0,1.0,-2.926999568939209,0.9691818952560424,1.9578176736831665,0.3115133941173553,0.0,0.0,1.0,175.13919067382812,220.0,-136.65052795410156,-21282.150390625,2301.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7317810058594,304.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4907849133014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004980842932127,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631020,292.7396545410156,297.1499938964844,293.1499938964844,0.563718855381012,-9053.521484375,304.0933532714844,0.858673632144928,0.4664483666419983,0.4219302833080292,292.7274169921875,297.1499938964844,293.1499938964844,0.4219139814376831,-7641.353515625,304.0951232910156,0.7997925877571106,0.3728378117084503,0.3560822010040283,292.5861511230469,297.1499938964844,293.1499938964844,0.6952142119407654,-8278.0068359375,304.0561828613281,0.9079248905181884,0.5518427491188049,0.386597990989685,292.46392822265625,297.1499938964844,293.1499938964844,0.98697167634964,-14793.2333984375,303.8778991699219,0.9990000128746032,0.7659958004951477,0.6978971362113953,292.86407470703125,297.1499938964844,293.1499938964844,0.1183777973055839,-13466.138671875,304.1325378417969,0.569613516330719,0.1342651844024658,0.6261908411979675,286.3433837890625,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.86328125,286.3404541015625,1.0,0.5903791189193726,0.4455718994140625,0.4455718994140625,1.0,1.0,-2.9881041049957275,0.9909846782684326,1.997119426727295,0.3199155032634735,0.0,0.0,1.0,188.6484832763672,223.0,-122.64398193359376,-21489.78515625,2480.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.784912109375,304.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4958201944828033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005031944601796,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631080,292.7396545410156,297.1499938964844,293.1499938964844,0.563718855381012,-9053.521484375,304.0933532714844,0.858673632144928,0.4664483666419983,0.4219302833080292,292.7274169921875,297.1499938964844,293.1499938964844,0.4219139814376831,-7641.353515625,304.0951232910156,0.7997925877571106,0.3728378117084503,0.3560822010040283,292.5861511230469,297.1499938964844,293.1499938964844,0.6952142119407654,-8278.0068359375,304.0561828613281,0.9079248905181884,0.5518427491188049,0.386597990989685,292.46392822265625,297.1499938964844,293.1499938964844,0.98697167634964,-14793.2333984375,303.8778991699219,0.9990000128746032,0.7659958004951477,0.6978971362113953,292.86407470703125,297.1499938964844,293.1499938964844,0.1183777973055839,-13466.138671875,304.1325378417969,0.569613516330719,0.1342651844024658,0.6261908411979675,286.3433837890625,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.86328125,286.3404541015625,1.0,0.5903791189193726,0.4455718994140625,0.4455718994140625,1.0,1.0,-2.9881041049957275,0.9909846782684326,1.997119426727295,0.3199155032634735,0.0,0.0,1.0,188.6484832763672,223.0,-122.64398193359376,-21489.78515625,2480.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.784912109375,304.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4958201944828033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005031944601796,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631140,292.7777099609375,297.1499938964844,293.1499938964844,0.5718583464622498,-9149.0537109375,304.0987243652344,0.8517813086509705,0.4691269993782043,0.4247430264949798,292.7606201171875,297.1499938964844,293.1499938964844,0.430594801902771,-7759.7333984375,304.0989990234375,0.794387936592102,0.3768034875392914,0.3602388501167297,292.6235656738281,297.1499938964844,293.1499938964844,0.7110272645950317,-8416.4091796875,304.0611572265625,0.901980996131897,0.5585383772850037,0.3915557265281677,292.5378723144531,297.1499938964844,293.1499938964844,1.0,-15153.154296875,303.6893005371094,0.9990000128746032,0.7683131098747253,0.720133364200592,292.8958740234375,297.1499938964844,293.1499938964844,0.1201833561062812,-13629.6630859375,304.1353454589844,0.5642703771591187,0.1350588649511337,0.6314551830291748,286.2799072265625,291.1499938964844,251.474838256836,250.94595336914065,279.1444091796875,292.8951416015625,286.2781066894531,1.0,0.6019971370697021,0.4451738595962524,0.4451738595962524,1.0,1.0,-3.035505533218384,1.0081828832626345,2.02732253074646,0.3266165852546692,0.0,0.0,1.0,198.9600982666016,226.0,-93.8491668701172,-21680.609375,2622.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8428039550781,304.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5005864500999451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005080315750092,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631200,292.7777099609375,297.1499938964844,293.1499938964844,0.5718583464622498,-9149.0537109375,304.0987243652344,0.8517813086509705,0.4691269993782043,0.4247430264949798,292.7606201171875,297.1499938964844,293.1499938964844,0.430594801902771,-7759.7333984375,304.0989990234375,0.794387936592102,0.3768034875392914,0.3602388501167297,292.6235656738281,297.1499938964844,293.1499938964844,0.7110272645950317,-8416.4091796875,304.0611572265625,0.901980996131897,0.5585383772850037,0.3915557265281677,292.5378723144531,297.1499938964844,293.1499938964844,1.0,-15153.154296875,303.6893005371094,0.9990000128746032,0.7683131098747253,0.720133364200592,292.8958740234375,297.1499938964844,293.1499938964844,0.1201833561062812,-13629.6630859375,304.1353454589844,0.5642703771591187,0.1350588649511337,0.6314551830291748,286.2799072265625,291.1499938964844,251.474838256836,250.94595336914065,279.1444091796875,292.8951416015625,286.2781066894531,1.0,0.6019971370697021,0.4451738595962524,0.4451738595962524,1.0,1.0,-3.035505533218384,1.0081828832626345,2.02732253074646,0.3266165852546692,0.0,0.0,1.0,198.9600982666016,226.0,-93.8491668701172,-21680.609375,2622.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8428039550781,304.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5005864500999451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005080315750092,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631260,292.8134155273437,297.1499938964844,293.1499938964844,0.5782552361488342,-9222.3349609375,304.10516357421875,0.8462429046630859,0.4713145792484283,0.427072137594223,292.7916259765625,297.1499938964844,293.1499938964844,0.4379909634590149,-7859.1630859375,304.1036682128906,0.7901877164840698,0.3803800344467163,0.3639763593673706,292.6583557128906,297.1499938964844,293.1499938964844,0.7250332236289978,-8537.1083984375,304.06744384765625,0.8976414799690247,0.5648180842399597,0.3961772322654724,292.58154296875,297.1499938964844,293.1499938964844,1.0,-15316.5986328125,303.5421447753906,0.9979156851768494,0.7749224305152893,0.7324353456497192,292.92333984375,297.1499938964844,293.1499938964844,0.1217546537518501,-13770.5712890625,304.1375732421875,0.560152530670166,0.1359167695045471,0.6365390419960022,286.2413024902344,291.1499938964844,251.4825897216797,250.9534912109375,279.1472473144531,292.9227600097656,286.24029541015625,1.0,0.610916018486023,0.4450411796569824,0.4450411796569824,1.0,1.0,-3.069209337234497,1.0207077264785769,2.04850172996521,0.3317802250385284,0.0,0.0,1.0,207.65444946289065,229.0,-62.58030700683594,-21840.1640625,2733.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9046325683594,304.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5050762891769409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005125881871208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631320,292.8134155273437,297.1499938964844,293.1499938964844,0.5782552361488342,-9222.3349609375,304.10516357421875,0.8462429046630859,0.4713145792484283,0.427072137594223,292.7916259765625,297.1499938964844,293.1499938964844,0.4379909634590149,-7859.1630859375,304.1036682128906,0.7901877164840698,0.3803800344467163,0.3639763593673706,292.6583557128906,297.1499938964844,293.1499938964844,0.7250332236289978,-8537.1083984375,304.06744384765625,0.8976414799690247,0.5648180842399597,0.3961772322654724,292.58154296875,297.1499938964844,293.1499938964844,1.0,-15316.5986328125,303.5421447753906,0.9979156851768494,0.7749224305152893,0.7324353456497192,292.92333984375,297.1499938964844,293.1499938964844,0.1217546537518501,-13770.5712890625,304.1375732421875,0.560152530670166,0.1359167695045471,0.6365390419960022,286.2413024902344,291.1499938964844,251.4825897216797,250.9534912109375,279.1472473144531,292.9227600097656,286.24029541015625,1.0,0.610916018486023,0.4450411796569824,0.4450411796569824,1.0,1.0,-3.069209337234497,1.0207077264785769,2.04850172996521,0.3317802250385284,0.0,0.0,1.0,207.65444946289065,229.0,-62.58030700683594,-21840.1640625,2733.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9046325683594,304.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5050762891769409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005125881871208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631380,292.8471069335937,297.1499938964844,293.1499938964844,0.5834017395973206,-9280.2919921875,304.11151123046875,0.8422711491584778,0.4730097353458404,0.4289027750492096,292.8207092285156,297.1499938964844,293.1499938964844,0.4444734454154968,-7945.56005859375,304.1083068847656,0.787473201751709,0.3835578262805938,0.3672822415828705,292.6907653808594,297.1499938964844,293.1499938964844,0.7378714680671692,-8646.869140625,304.07354736328125,0.8950915932655334,0.5706982612609863,0.4004781544208526,292.60992431640625,297.1499938964844,293.1499938964844,1.0,-15423.107421875,303.4464416503906,0.9958972334861756,0.7835497260093689,0.7403585314750671,292.9472351074219,297.1499938964844,293.1499938964844,0.1232491135597229,-13904.1025390625,304.13922119140625,0.5575727820396423,0.1368091106414795,0.641606867313385,286.2121276855469,291.1499938964844,251.4917907714844,250.96246337890625,279.14892578125,292.9467163085937,286.2111511230469,1.0,0.6179397106170654,0.4450291991233825,0.4450291991233825,1.0,1.0,-3.096241474151612,1.030986785888672,2.0652546882629395,0.3359831571578979,0.0,0.0,1.0,214.4259490966797,232.0,-47.30703353881836,-21950.251953125,2822.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9849548339844,304.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5091016292572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005166734335944,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631440,292.8471069335937,297.1499938964844,293.1499938964844,0.5834017395973206,-9280.2919921875,304.11151123046875,0.8422711491584778,0.4730097353458404,0.4289027750492096,292.8207092285156,297.1499938964844,293.1499938964844,0.4444734454154968,-7945.56005859375,304.1083068847656,0.787473201751709,0.3835578262805938,0.3672822415828705,292.6907653808594,297.1499938964844,293.1499938964844,0.7378714680671692,-8646.869140625,304.07354736328125,0.8950915932655334,0.5706982612609863,0.4004781544208526,292.60992431640625,297.1499938964844,293.1499938964844,1.0,-15423.107421875,303.4464416503906,0.9958972334861756,0.7835497260093689,0.7403585314750671,292.9472351074219,297.1499938964844,293.1499938964844,0.1232491135597229,-13904.1025390625,304.13922119140625,0.5575727820396423,0.1368091106414795,0.641606867313385,286.2121276855469,291.1499938964844,251.4917907714844,250.96246337890625,279.14892578125,292.9467163085937,286.2111511230469,1.0,0.6179397106170654,0.4450291991233825,0.4450291991233825,1.0,1.0,-3.096241474151612,1.030986785888672,2.0652546882629395,0.3359831571578979,0.0,0.0,1.0,214.4259490966797,232.0,-47.30703353881836,-21950.251953125,2822.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9849548339844,304.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5091016292572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005166734335944,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631500,292.8631896972656,297.1499938964844,293.1499938964844,0.5855884552001953,-9304.6298828125,304.1145324707031,0.8408129215240479,0.4736894071102142,0.4296383857727051,292.8345947265625,297.1499938964844,293.1499938964844,0.4474222660064697,-7984.65673828125,304.1105041503906,0.7866237759590149,0.3850058019161224,0.3687718510627746,292.70611572265625,297.1499938964844,293.1499938964844,0.743940532207489,-8698.5322265625,304.0763854980469,0.8944342136383057,0.5734989643096924,0.4025089740753174,292.6214904785156,297.1499938964844,293.1499938964844,1.0,-15479.2177734375,303.3962707519531,0.9955475926399232,0.7881205677986145,0.7446491122245789,292.9581298828125,297.1499938964844,293.1499938964844,0.1239465773105621,-13966.3125,304.1399230957031,0.5567625164985657,0.1372410356998443,0.6439788937568665,286.19891357421875,291.1499938964844,251.4969787597656,250.967514038086,279.1493835449219,292.9576416015625,286.1980285644531,1.0,0.6210358738899231,0.4450326561927795,0.4450326561927795,1.0,1.0,-3.109368801116944,1.035994052886963,2.0733747482299805,0.3380481302738189,0.0,0.0,1.0,217.1600036621093,232.0,-42.26755142211914,-22007.458984375,2863.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.032470703125,304.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5109086632728577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005185073241591,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631560,292.8788146972656,297.1499938964844,293.1499938964844,0.5875229239463806,-9325.9501953125,304.1174621582031,0.8395391702651978,0.4742499887943268,0.4302636384963989,292.8479919433594,297.1499938964844,293.1499938964844,0.4501894414424896,-8021.22998046875,304.1126708984375,0.7859542369842529,0.3863674998283386,0.3701680898666382,292.7208557128906,297.1499938964844,293.1499938964844,0.7497925162315369,-8748.2255859375,304.0791320800781,0.8940061330795288,0.576223611831665,0.4044744670391083,292.632080078125,297.1499938964844,293.1499938964844,1.0,-15535.310546875,303.3461608886719,0.9954410791397096,0.7927348613739014,0.7490062713623047,292.9683837890625,297.1499938964844,293.1499938964844,0.1246078833937645,-14025.2060546875,304.1405334472656,0.5561248064041138,0.1376553624868393,0.6462385654449463,286.1868591308594,291.1499938964844,251.5025787353516,250.9729766845703,279.14971923828125,292.9679260253906,286.1860656738281,1.0,0.6239323616027832,0.4450426697731018,0.4450426697731018,1.0,1.0,-3.1221182346343994,1.0408694744110107,2.0812487602233887,0.3400678932666778,0.0,0.0,1.0,219.6221160888672,235.0,-38.03773880004883,-22065.201171875,2902.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0830078125,304.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5125872492790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000520210887771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631620,292.90875244140625,297.1499938964844,293.1499938964844,0.5905743837356567,-9358.751953125,304.1231994628906,0.837256669998169,0.475047767162323,0.4311933517456054,292.8734741210937,297.1499938964844,293.1499938964844,0.455155998468399,-8086.48876953125,304.1168212890625,0.7848817110061646,0.3888480365276336,0.3727081716060638,292.748779296875,297.1499938964844,293.1499938964844,0.7607958912849426,-8841.2470703125,304.0844116210937,0.8935215473175049,0.5814359188079834,0.4082325398921966,292.6514892578125,297.1499938964844,293.1499938964844,1.0,-15644.0634765625,303.2490539550781,0.9956226348876952,0.8019174933433533,0.7577162981033325,292.9873352050781,297.1499938964844,293.1499938964844,0.1257942020893097,-14130.4228515625,304.1417236328125,0.5550986528396606,0.138410210609436,0.6503735184669495,286.168212890625,291.1499938964844,251.5150756835937,250.9851226806641,279.1501770019531,292.9869079589844,286.1677551269531,1.0,0.6292638778686523,0.4450852572917938,0.4450852572917938,1.0,1.0,-3.1462535858154297,1.0501468181610107,2.096106767654419,0.343942254781723,0.0,0.0,1.0,224.0271148681641,238.0,-28.2418155670166,-22191.796875,2975.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1868591308594,305.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5156073570251465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005232759285718,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631680,292.90875244140625,297.1499938964844,293.1499938964844,0.5905743837356567,-9358.751953125,304.1231994628906,0.837256669998169,0.475047767162323,0.4311933517456054,292.8734741210937,297.1499938964844,293.1499938964844,0.455155998468399,-8086.48876953125,304.1168212890625,0.7848817110061646,0.3888480365276336,0.3727081716060638,292.748779296875,297.1499938964844,293.1499938964844,0.7607958912849426,-8841.2470703125,304.0844116210937,0.8935215473175049,0.5814359188079834,0.4082325398921966,292.6514892578125,297.1499938964844,293.1499938964844,1.0,-15644.0634765625,303.2490539550781,0.9956226348876952,0.8019174933433533,0.7577162981033325,292.9873352050781,297.1499938964844,293.1499938964844,0.1257942020893097,-14130.4228515625,304.1417236328125,0.5550986528396606,0.138410210609436,0.6503735184669495,286.168212890625,291.1499938964844,251.5150756835937,250.9851226806641,279.1501770019531,292.9869079589844,286.1677551269531,1.0,0.6292638778686523,0.4450852572917938,0.4450852572917938,1.0,1.0,-3.1462535858154297,1.0501468181610107,2.096106767654419,0.343942254781723,0.0,0.0,1.0,224.0271148681641,238.0,-28.2418155670166,-22191.796875,2975.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1868591308594,305.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5156073570251465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005232759285718,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631740,292.9366760253906,297.1499938964844,293.1499938964844,0.5926818251609802,-9380.40234375,304.12860107421875,0.8351049423217773,0.4754912853240967,0.4317770600318908,292.89727783203125,297.1499938964844,293.1499938964844,0.4594217836856842,-8142.12646484375,304.1207580566406,0.783916175365448,0.3910235166549682,0.3749435245990753,292.7749328613281,297.1499938964844,293.1499938964844,0.7708452343940735,-8925.6591796875,304.0895080566406,0.8932089805603027,0.586292564868927,0.4117414355278015,292.6695251464844,297.1499938964844,293.1499938964844,1.0,-15746.6181640625,303.1576538085937,0.9960219860076904,0.81088787317276,0.7662503719329834,293.0045166015625,297.1499938964844,293.1499938964844,0.1267872303724289,-14217.9658203125,304.142822265625,0.5541496872901917,0.1390443295240402,0.6539328098297119,286.1563415527344,291.1499938964844,251.5294189453125,250.99905395507807,279.15057373046875,293.004150390625,286.1560363769531,1.0,0.6341184377670288,0.4451619386672973,0.4451619386672973,1.0,1.0,-3.1684038639068604,1.0587422847747805,2.10966157913208,0.3475806415081024,0.0,0.0,1.0,228.0258026123047,241.0,-19.494592666625977,-22320.083984375,3043.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2854919433594,305.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5182732939720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005259814788587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631800,292.9366760253906,297.1499938964844,293.1499938964844,0.5926818251609802,-9380.40234375,304.12860107421875,0.8351049423217773,0.4754912853240967,0.4317770600318908,292.89727783203125,297.1499938964844,293.1499938964844,0.4594217836856842,-8142.12646484375,304.1207580566406,0.783916175365448,0.3910235166549682,0.3749435245990753,292.7749328613281,297.1499938964844,293.1499938964844,0.7708452343940735,-8925.6591796875,304.0895080566406,0.8932089805603027,0.586292564868927,0.4117414355278015,292.6695251464844,297.1499938964844,293.1499938964844,1.0,-15746.6181640625,303.1576538085937,0.9960219860076904,0.81088787317276,0.7662503719329834,293.0045166015625,297.1499938964844,293.1499938964844,0.1267872303724289,-14217.9658203125,304.142822265625,0.5541496872901917,0.1390443295240402,0.6539328098297119,286.1563415527344,291.1499938964844,251.5294189453125,250.99905395507807,279.15057373046875,293.004150390625,286.1560363769531,1.0,0.6341184377670288,0.4451619386672973,0.4451619386672973,1.0,1.0,-3.1684038639068604,1.0587422847747805,2.10966157913208,0.3475806415081024,0.0,0.0,1.0,228.0258026123047,241.0,-19.494592666625977,-22320.083984375,3043.886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2854919433594,305.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5182732939720154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005259814788587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631860,292.9628601074219,297.1499938964844,293.1499938964844,0.5940738916397095,-9393.853515625,304.1333923339844,0.8329312205314636,0.4755839109420776,0.432051807641983,292.9196472167969,297.1499938964844,293.1499938964844,0.4631296694278717,-8190.267578125,304.1242980957031,0.7828915119171143,0.3928856551647186,0.3768857419490814,292.79962158203125,297.1499938964844,293.1499938964844,0.7801246643066406,-9003.2939453125,304.0941772460937,0.8928641676902771,0.590783953666687,0.4149937033653259,292.68658447265625,297.1499938964844,293.1499938964844,1.0,-15844.3701171875,303.07061767578125,0.996453583240509,0.8195933699607849,0.7745361328125,293.02020263671875,297.1499938964844,293.1499938964844,0.1276116967201233,-14290.4208984375,304.1438293457031,0.5531154274940491,0.1395455300807953,0.6568794846534729,286.14678955078125,291.1499938964844,251.5457000732422,251.01486206054688,279.15093994140625,293.0198669433594,286.1465148925781,1.0,0.6385921239852905,0.4452762007713318,0.4452762007713318,1.0,1.0,-3.18848729133606,1.0666370391845703,2.1218502521514893,0.3509819209575653,0.0,0.0,1.0,231.81057739257807,244.0,-14.938841819763184,-22435.2265625,3107.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3761291503906,305.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5206377506256104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005283810896798,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631920,292.9628601074219,297.1499938964844,293.1499938964844,0.5940738916397095,-9393.853515625,304.1333923339844,0.8329312205314636,0.4755839109420776,0.432051807641983,292.9196472167969,297.1499938964844,293.1499938964844,0.4631296694278717,-8190.267578125,304.1242980957031,0.7828915119171143,0.3928856551647186,0.3768857419490814,292.79962158203125,297.1499938964844,293.1499938964844,0.7801246643066406,-9003.2939453125,304.0941772460937,0.8928641676902771,0.590783953666687,0.4149937033653259,292.68658447265625,297.1499938964844,293.1499938964844,1.0,-15844.3701171875,303.07061767578125,0.996453583240509,0.8195933699607849,0.7745361328125,293.02020263671875,297.1499938964844,293.1499938964844,0.1276116967201233,-14290.4208984375,304.1438293457031,0.5531154274940491,0.1395455300807953,0.6568794846534729,286.14678955078125,291.1499938964844,251.5457000732422,251.01486206054688,279.15093994140625,293.0198669433594,286.1465148925781,1.0,0.6385921239852905,0.4452762007713318,0.4452762007713318,1.0,1.0,-3.18848729133606,1.0666370391845703,2.1218502521514893,0.3509819209575653,0.0,0.0,1.0,231.81057739257807,244.0,-14.938841819763184,-22435.2265625,3107.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3761291503906,305.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5206377506256104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005283810896798,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
631980,292.9876708984375,297.1499938964844,293.1499938964844,0.594728410243988,-9398.6875,304.1378173828125,0.8306194543838501,0.475288838148117,0.431981474161148,292.94091796875,297.1499938964844,293.1499938964844,0.4662616848945617,-8230.630859375,304.1276550292969,0.7816970348358154,0.3944070041179657,0.3785096406936645,292.8229675292969,297.1499938964844,293.1499938964844,0.788682222366333,-9074.591796875,304.0985107421875,0.8923876881599426,0.5949211120605469,0.4179987013339996,292.7028503417969,297.1499938964844,293.1499938964844,1.0,-15937.6328125,302.9875793457031,0.9968321919441224,0.8280351758003235,0.782573938369751,293.0345764160156,297.1499938964844,293.1499938964844,0.1282744854688644,-14348.48046875,304.144775390625,0.5519216060638428,0.139914870262146,0.6592295169830322,286.1390075683594,291.1499938964844,251.5640869140625,251.0326538085937,279.1513366699219,293.0342712402344,286.1387939453125,1.0,0.6427393555641174,0.4454312026500702,0.4454312026500702,1.0,1.0,-3.20646071434021,1.0738263130187988,2.132634401321411,0.3541498780250549,0.0,0.0,1.0,235.4903717041016,247.0,-11.828604698181152,-22539.3515625,3165.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45904541015625,305.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5227349400520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005305095110088,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632040,292.9876708984375,297.1499938964844,293.1499938964844,0.594728410243988,-9398.6875,304.1378173828125,0.8306194543838501,0.475288838148117,0.431981474161148,292.94091796875,297.1499938964844,293.1499938964844,0.4662616848945617,-8230.630859375,304.1276550292969,0.7816970348358154,0.3944070041179657,0.3785096406936645,292.8229675292969,297.1499938964844,293.1499938964844,0.788682222366333,-9074.591796875,304.0985107421875,0.8923876881599426,0.5949211120605469,0.4179987013339996,292.7028503417969,297.1499938964844,293.1499938964844,1.0,-15937.6328125,302.9875793457031,0.9968321919441224,0.8280351758003235,0.782573938369751,293.0345764160156,297.1499938964844,293.1499938964844,0.1282744854688644,-14348.48046875,304.144775390625,0.5519216060638428,0.139914870262146,0.6592295169830322,286.1390075683594,291.1499938964844,251.5640869140625,251.0326538085937,279.1513366699219,293.0342712402344,286.1387939453125,1.0,0.6427393555641174,0.4454312026500702,0.4454312026500702,1.0,1.0,-3.20646071434021,1.0738263130187988,2.132634401321411,0.3541498780250549,0.0,0.0,1.0,235.4903717041016,247.0,-11.828604698181152,-22539.3515625,3165.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45904541015625,305.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5227349400520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005305095110088,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632100,292.99957275390625,297.1499938964844,293.1499938964844,0.5947965383529663,-9398.08984375,304.139892578125,0.8294079899787903,0.4750096201896667,0.4318250715732574,292.9511413574219,297.1499938964844,293.1499938964844,0.4676173329353332,-8247.9853515625,304.1292419433594,0.7810302972793579,0.3950454890727997,0.3792047202587127,292.8341979980469,297.1499938964844,293.1499938964844,0.7926981449127197,-9107.9453125,304.1005554199219,0.8920925259590149,0.596859335899353,0.419410228729248,292.710693359375,297.1499938964844,293.1499938964844,1.0,-15982.654296875,302.947509765625,0.9969947934150696,0.8321579098701477,0.7865004539489746,293.04132080078125,297.1499938964844,293.1499938964844,0.1285468935966491,-14372.275390625,304.1452331542969,0.5512599349021912,0.1400512754917144,0.6601854562759399,286.1356811523437,291.1499938964844,251.5740966796875,251.04234313964844,279.15155029296875,293.0410461425781,286.135498046875,1.0,0.6446994543075562,0.4455241560935974,0.4455241560935974,1.0,1.0,-3.214677572250366,1.0771658420562744,2.1375114917755127,0.3556505143642425,0.0,0.0,1.0,237.3017425537109,247.0,-10.593729972839355,-22587.361328125,3193.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49761962890625,305.1922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5236911773681641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005314800073392,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632160,293.0111083984375,297.1499938964844,293.1499938964844,0.5947043895721436,-9395.6318359375,304.14190673828125,0.8281600475311279,0.4746460914611816,0.4315934777259826,292.96112060546875,297.1499938964844,293.1499938964844,0.4688392579555511,-8263.548828125,304.1307983398437,0.7803176045417786,0.3956044018268585,0.3798251748085022,292.8451232910156,297.1499938964844,293.1499938964844,0.7965459823608398,-9139.8369140625,304.1025390625,0.8917585015296936,0.5987128019332886,0.4207630753517151,292.7183532714844,297.1499938964844,293.1499938964844,1.0,-16026.658203125,302.9083251953125,0.997138261795044,0.8362163305282593,0.7903670072555542,293.0477905273437,297.1499938964844,293.1499938964844,0.1287821978330612,-14392.7900390625,304.1456604003906,0.5505560040473938,0.1401571184396743,0.6610031723976135,286.1327209472656,291.1499938964844,251.58468627929688,251.0525817871093,279.1517639160156,293.0475158691406,286.1325378417969,1.0,0.6465891003608704,0.4456274211406708,0.4456274211406708,1.0,1.0,-3.222405195236206,1.0803449153900146,2.1420602798461914,0.3570997714996338,0.0,0.0,1.0,239.09803771972656,250.0,-9.5028076171875,-22632.78125,3220.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5343017578125,305.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5245907306671143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000532392936293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632220,293.03326416015625,297.1499938964844,293.1499938964844,0.5940524339675903,-9385.2666015625,304.1456604003906,0.8255481719970703,0.4736683666706085,0.4309078454971313,292.9803466796875,297.1499938964844,293.1499938964844,0.4708910286426544,-8289.4296875,304.1337585449219,0.778752326965332,0.3964897990226745,0.3808463215827942,292.8660583496094,297.1499938964844,293.1499938964844,0.8037616610527039,-9199.458984375,304.1063232421875,0.8909741640090942,0.6021855473518372,0.4233015179634094,292.7332458496094,297.1499938964844,293.1499938964844,1.0,-16111.673828125,302.83270263671875,0.9973629713058472,0.8441330790519714,0.7979186177253723,293.0599365234375,297.1499938964844,293.1499938964844,0.1291481256484985,-14424.57421875,304.1465148925781,0.5490256547927856,0.1402828991413116,0.6622492074966431,286.127685546875,291.1499938964844,251.6076202392578,251.07472229003903,279.15216064453125,293.0596618652344,286.1275634765625,1.0,0.6501689553260803,0.4458648264408111,0.4458648264408111,1.0,1.0,-3.236441373825073,1.0862408876419067,2.150200605392456,0.3598531484603882,0.0,0.0,1.0,242.6556701660156,253.0,-7.590550899505615,-22716.201171875,3270.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6023864746094,305.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5262331962585449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005340597708709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632280,293.03326416015625,297.1499938964844,293.1499938964844,0.5940524339675903,-9385.2666015625,304.1456604003906,0.8255481719970703,0.4736683666706085,0.4309078454971313,292.9803466796875,297.1499938964844,293.1499938964844,0.4708910286426544,-8289.4296875,304.1337585449219,0.778752326965332,0.3964897990226745,0.3808463215827942,292.8660583496094,297.1499938964844,293.1499938964844,0.8037616610527039,-9199.458984375,304.1063232421875,0.8909741640090942,0.6021855473518372,0.4233015179634094,292.7332458496094,297.1499938964844,293.1499938964844,1.0,-16111.673828125,302.83270263671875,0.9973629713058472,0.8441330790519714,0.7979186177253723,293.0599365234375,297.1499938964844,293.1499938964844,0.1291481256484985,-14424.57421875,304.1465148925781,0.5490256547927856,0.1402828991413116,0.6622492074966431,286.127685546875,291.1499938964844,251.6076202392578,251.07472229003903,279.15216064453125,293.0596618652344,286.1275634765625,1.0,0.6501689553260803,0.4458648264408111,0.4458648264408111,1.0,1.0,-3.236441373825073,1.0862408876419067,2.150200605392456,0.3598531484603882,0.0,0.0,1.0,242.6556701660156,253.0,-7.590550899505615,-22716.201171875,3270.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6023864746094,305.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5262331962585449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005340597708709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632340,293.0543212890625,297.1499938964844,293.1499938964844,0.592779278755188,-9367.623046875,304.14923095703125,0.8227692246437073,0.4723522067070007,0.4299226701259613,292.9986572265625,297.1499938964844,293.1499938964844,0.472432792186737,-8308.5068359375,304.1365966796875,0.7770026326179504,0.3970673084259033,0.3815824389457702,292.8857116699219,297.1499938964844,293.1499938964844,0.8104036450386047,-9254.19140625,304.1098022460937,0.8900522589683533,0.6053912043571472,0.4256481230258941,292.7477722167969,297.1499938964844,293.1499938964844,1.0,-16192.3994140625,302.7608642578125,0.997490406036377,0.8517435193061829,0.805192768573761,293.0710754394531,297.1499938964844,293.1499938964844,0.1293825358152389,-14444.7705078125,304.14727783203125,0.547339677810669,0.1403007507324218,0.6630085110664368,286.12384033203125,291.1499938964844,251.6330108642578,251.0992126464844,279.1525573730469,293.0705871582031,286.1237487792969,1.0,0.6534937620162964,0.4461390674114227,0.4461390674114227,1.0,1.0,-3.2486255168914795,1.0915266275405884,2.1570987701416016,0.3624106049537658,0.0,0.0,1.0,246.1764678955078,256.0,-5.895202159881592,-22790.1484375,3317.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.663818359375,305.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5276819467544556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005355300963856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632400,293.0543212890625,297.1499938964844,293.1499938964844,0.592779278755188,-9367.623046875,304.14923095703125,0.8227692246437073,0.4723522067070007,0.4299226701259613,292.9986572265625,297.1499938964844,293.1499938964844,0.472432792186737,-8308.5068359375,304.1365966796875,0.7770026326179504,0.3970673084259033,0.3815824389457702,292.8857116699219,297.1499938964844,293.1499938964844,0.8104036450386047,-9254.19140625,304.1098022460937,0.8900522589683533,0.6053912043571472,0.4256481230258941,292.7477722167969,297.1499938964844,293.1499938964844,1.0,-16192.3994140625,302.7608642578125,0.997490406036377,0.8517435193061829,0.805192768573761,293.0710754394531,297.1499938964844,293.1499938964844,0.1293825358152389,-14444.7705078125,304.14727783203125,0.547339677810669,0.1403007507324218,0.6630085110664368,286.12384033203125,291.1499938964844,251.6330108642578,251.0992126464844,279.1525573730469,293.0705871582031,286.1237487792969,1.0,0.6534937620162964,0.4461390674114227,0.4461390674114227,1.0,1.0,-3.2486255168914795,1.0915266275405884,2.1570987701416016,0.3624106049537658,0.0,0.0,1.0,246.1764678955078,256.0,-5.895202159881592,-22790.1484375,3317.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.663818359375,305.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5276819467544556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005355300963856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
