time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632460,293.07440185546875,297.1499938964844,293.1499938964844,0.5908958911895752,-9342.7802734375,304.1526184082031,0.8198099732398987,0.4707011282444,0.4286410212516784,293.01641845703125,297.1499938964844,293.1499938964844,0.4734208285808563,-8320.1455078125,304.139404296875,0.7750442624092102,0.39729905128479,0.3820028305053711,292.9041442871094,297.1499938964844,293.1499938964844,0.8165159225463867,-9304.4267578125,304.1130065917969,0.8890010118484497,0.6083458662033081,0.4278215765953064,292.7618408203125,297.1499938964844,293.1499938964844,1.0,-16269.0185546875,302.6927490234375,0.9975208044052124,0.8590754866600037,0.812201201915741,293.0813293457031,297.1499938964844,293.1499938964844,0.1294968128204345,-14454.39453125,304.1479797363281,0.5455113053321838,0.1402210593223571,0.6633296012878418,286.12115478515625,291.1499938964844,251.66099548339844,251.12615966796875,279.1529846191406,293.08074951171875,286.1211242675781,1.0,0.6565783023834229,0.4464586079120636,0.4464586079120636,1.0,1.0,-3.259018659591675,1.096245288848877,2.162773370742798,0.3648015558719635,0.0,0.0,1.0,249.672119140625,259.0,-4.195178031921387,-22855.25390625,3359.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193603515625,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5289574861526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005368245765566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632520,293.07440185546875,297.1499938964844,293.1499938964844,0.5908958911895752,-9342.7802734375,304.1526184082031,0.8198099732398987,0.4707011282444,0.4286410212516784,293.01641845703125,297.1499938964844,293.1499938964844,0.4734208285808563,-8320.1455078125,304.139404296875,0.7750442624092102,0.39729905128479,0.3820028305053711,292.9041442871094,297.1499938964844,293.1499938964844,0.8165159225463867,-9304.4267578125,304.1130065917969,0.8890010118484497,0.6083458662033081,0.4278215765953064,292.7618408203125,297.1499938964844,293.1499938964844,1.0,-16269.0185546875,302.6927490234375,0.9975208044052124,0.8590754866600037,0.812201201915741,293.0813293457031,297.1499938964844,293.1499938964844,0.1294968128204345,-14454.39453125,304.1479797363281,0.5455113053321838,0.1402210593223571,0.6633296012878418,286.12115478515625,291.1499938964844,251.66099548339844,251.12615966796875,279.1529846191406,293.08074951171875,286.1211242675781,1.0,0.6565783023834229,0.4464586079120636,0.4464586079120636,1.0,1.0,-3.259018659591675,1.096245288848877,2.162773370742798,0.3648015558719635,0.0,0.0,1.0,249.672119140625,259.0,-4.195178031921387,-22855.25390625,3359.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193603515625,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5289574861526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005368245765566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632580,293.0936279296875,297.1499938964844,293.1499938964844,0.5884036421775818,-9310.7119140625,304.1558837890625,0.8166588544845581,0.468714028596878,0.4270614981651306,293.0335998535156,297.1499938964844,293.1499938964844,0.4738519191741943,-8324.3154296875,304.1422119140625,0.7728841304779053,0.397196888923645,0.3821072876453399,292.92144775390625,297.1499938964844,293.1499938964844,0.8221113085746765,-9350.267578125,304.1159973144531,0.8878294825553894,0.6110578179359436,0.4298268258571625,292.7754821777344,297.1499938964844,293.1499938964844,1.0,-16341.7666015625,302.6280822753906,0.9974640607833862,0.866142749786377,0.8189617991447449,293.0907287597656,297.1499938964844,293.1499938964844,0.1295002251863479,-14454.2548828125,304.1486511230469,0.5435585975646973,0.1400526762008667,0.6632510423660278,286.1197509765625,291.1499938964844,251.69168090820312,251.1556701660156,279.1534729003906,293.09063720703125,286.1197509765625,1.0,0.6594326496124268,0.4468314349651336,0.4468314349651336,1.0,1.0,-3.267693281173706,1.1004464626312256,2.1672468185424805,0.3670590221881866,0.0,0.0,1.0,253.142333984375,262.0,-2.4735164642333984,-22912.1875,3398.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696533203125,305.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5300732851028442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005379570065997,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632640,293.0936279296875,297.1499938964844,293.1499938964844,0.5884036421775818,-9310.7119140625,304.1558837890625,0.8166588544845581,0.468714028596878,0.4270614981651306,293.0335998535156,297.1499938964844,293.1499938964844,0.4738519191741943,-8324.3154296875,304.1422119140625,0.7728841304779053,0.397196888923645,0.3821072876453399,292.92144775390625,297.1499938964844,293.1499938964844,0.8221113085746765,-9350.267578125,304.1159973144531,0.8878294825553894,0.6110578179359436,0.4298268258571625,292.7754821777344,297.1499938964844,293.1499938964844,1.0,-16341.7666015625,302.6280822753906,0.9974640607833862,0.866142749786377,0.8189617991447449,293.0907287597656,297.1499938964844,293.1499938964844,0.1295002251863479,-14454.2548828125,304.1486511230469,0.5435585975646973,0.1400526762008667,0.6632510423660278,286.1197509765625,291.1499938964844,251.69168090820312,251.1556701660156,279.1534729003906,293.09063720703125,286.1197509765625,1.0,0.6594326496124268,0.4468314349651336,0.4468314349651336,1.0,1.0,-3.267693281173706,1.1004464626312256,2.1672468185424805,0.3670590221881866,0.0,0.0,1.0,253.142333984375,262.0,-2.4735164642333984,-22912.1875,3398.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696533203125,305.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5300732851028442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005379570065997,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632700,293.1029357910156,297.1499938964844,293.1499938964844,0.5869318246841431,-9291.98828125,304.157470703125,0.8150058388710022,0.4675950109958648,0.4261603057384491,293.0420227050781,297.1499938964844,293.1499938964844,0.4738585352897644,-8323.6005859375,304.14361572265625,0.7717298269271851,0.3970153331756592,0.3820406794548034,292.9297180175781,297.1499938964844,293.1499938964844,0.8247217535972595,-9371.6005859375,304.117431640625,0.887201189994812,0.6123262047767639,0.430768609046936,292.7821044921875,297.1499938964844,293.1499938964844,1.0,-16376.7412109375,302.5970153808594,0.9974045157432556,0.8695790767669678,0.8222514390945435,293.0951232910156,297.1499938964844,293.1499938964844,0.1294637322425842,-14450.8212890625,304.1489562988281,0.5425410270690918,0.1399381756782531,0.6630749106407166,286.1195068359375,291.1499938964844,251.7080841064453,251.1714324951172,279.1537170410156,293.0952453613281,286.1195373535156,1.0,0.6607767343521118,0.4470341205596924,0.4470341205596924,1.0,1.0,-3.271406888961792,1.1023517847061155,2.1690549850463867,0.368132084608078,0.0,0.0,1.0,254.8684997558593,262.0,-1.6317282915115356,-22937.78515625,3416.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,305.3740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5305752754211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000538466440048,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632760,293.112060546875,297.1499938964844,293.1499938964844,0.5853127241134644,-9271.5029296875,304.1590576171875,0.8132980465888977,0.4663943350315094,0.4251864850521087,293.0503234863281,297.1499938964844,293.1499938964844,0.4737212657928467,-8320.953125,304.14501953125,0.7705246210098267,0.3967463076114654,0.3818919658660888,292.937744140625,297.1499938964844,293.1499938964844,0.8272119164466858,-9391.9140625,304.1188049316406,0.8865461945533752,0.6135390400886536,0.4316719472408294,292.7886657714844,297.1499938964844,293.1499938964844,1.0,-16410.802734375,302.5667724609375,0.9973247051239014,0.872951865196228,0.8254823088645935,293.0993347167969,297.1499938964844,293.1499938964844,0.1294038444757461,-14445.3251953125,304.1492614746094,0.5414991974830627,0.1398051977157592,0.6628162860870361,286.1195678710937,291.1499938964844,251.7252197265625,251.18788146972656,279.1539611816406,293.0998229980469,286.1195983886719,1.0,0.6620676517486572,0.4472512304782867,0.4472512304782867,1.0,1.0,-3.2747182846069336,1.1041404008865356,2.1705780029296875,0.3691784739494324,0.0,0.0,1.0,256.5896301269531,265.0,-0.767975389957428,-22961.58984375,3434.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,305.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5310423970222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005389405414462,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632820,293.1297912597656,297.1499938964844,293.1499938964844,0.5816436409950256,-9225.369140625,304.1621398925781,0.8097072243690491,0.4637592136859894,0.4230268895626068,293.0666809082031,297.1499938964844,293.1499938964844,0.4730255305767059,-8310.0107421875,304.1478271484375,0.767970860004425,0.395955741405487,0.3813558220863342,292.9530639648437,297.1499938964844,293.1499938964844,0.8318411111831665,-9429.572265625,304.1214904785156,0.8851624131202698,0.6158051490783691,0.4333676397800445,292.80145263671875,297.1499938964844,293.1499938964844,1.0,-16476.21484375,302.5086975097656,0.997106909751892,0.879508376121521,0.8317686915397644,293.1072082519531,297.1499938964844,293.1499938964844,0.1292179822921753,-14428.501953125,304.1498107910156,0.5393512845039368,0.1394874155521392,0.6620684862136841,286.12066650390625,291.1499938964844,251.76171875,251.222885131836,279.1545104980469,293.10894775390625,286.1207580566406,1.0,0.6644959449768066,0.4477284848690033,0.4477284848690033,1.0,1.0,-3.280177593231201,1.1073837280273438,2.1727938652038574,0.3711978197097778,0.0,0.0,1.0,260.0162353515625,268.0,0.9986648559570312,-23004.12890625,3465.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570556640625,305.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5318775177001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005397881031967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632880,293.1297912597656,297.1499938964844,293.1499938964844,0.5816436409950256,-9225.369140625,304.1621398925781,0.8097072243690491,0.4637592136859894,0.4230268895626068,293.0666809082031,297.1499938964844,293.1499938964844,0.4730255305767059,-8310.0107421875,304.1478271484375,0.767970860004425,0.395955741405487,0.3813558220863342,292.9530639648437,297.1499938964844,293.1499938964844,0.8318411111831665,-9429.572265625,304.1214904785156,0.8851624131202698,0.6158051490783691,0.4333676397800445,292.80145263671875,297.1499938964844,293.1499938964844,1.0,-16476.21484375,302.5086975097656,0.997106909751892,0.879508376121521,0.8317686915397644,293.1072082519531,297.1499938964844,293.1499938964844,0.1292179822921753,-14428.501953125,304.1498107910156,0.5393512845039368,0.1394874155521392,0.6620684862136841,286.12066650390625,291.1499938964844,251.76171875,251.222885131836,279.1545104980469,293.10894775390625,286.1207580566406,1.0,0.6644959449768066,0.4477284848690033,0.4477284848690033,1.0,1.0,-3.280177593231201,1.1073837280273438,2.1727938652038574,0.3711978197097778,0.0,0.0,1.0,260.0162353515625,268.0,0.9986648559570312,-23004.12890625,3465.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570556640625,305.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5318775177001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005397881031967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
632940,293.14703369140625,297.1499938964844,293.1499938964844,0.5773926973342896,-9172.2060546875,304.1651611328125,0.8058359026908875,0.4607701897621155,0.4205779731273651,293.0829162597656,297.1499938964844,293.1499938964844,0.4717313051223755,-8291.001953125,304.15069580078125,0.7652056217193604,0.3947721719741821,0.3804766237735748,292.9674987792969,297.1499938964844,293.1499938964844,0.8360127806663513,-9463.3701171875,304.1240234375,0.883676290512085,0.6178650259971619,0.4349213540554046,292.8139343261719,297.1499938964844,293.1499938964844,1.0,-16538.013671875,302.453857421875,0.996804416179657,0.8858094215393066,0.8378203511238098,293.1144714355469,297.1499938964844,293.1499938964844,0.128944918513298,-14403.9609375,304.1503295898437,0.5371142029762268,0.1390994787216186,0.6610173583030701,286.1230773925781,291.1499938964844,251.80130004882807,251.26080322265625,279.15509033203125,293.1181030273437,286.12322998046875,1.0,0.6667225956916809,0.4482678174972534,0.4482678174972534,1.0,1.0,-3.2840590476989746,1.1101821660995483,2.173877000808716,0.3731288611888885,0.0,0.0,1.0,263.4335021972656,271.0,2.869961261749268,-23040.12890625,3493.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953857421875,305.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5325872302055359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005405083647929,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633000,293.14703369140625,297.1499938964844,293.1499938964844,0.5773926973342896,-9172.2060546875,304.1651611328125,0.8058359026908875,0.4607701897621155,0.4205779731273651,293.0829162597656,297.1499938964844,293.1499938964844,0.4717313051223755,-8291.001953125,304.15069580078125,0.7652056217193604,0.3947721719741821,0.3804766237735748,292.9674987792969,297.1499938964844,293.1499938964844,0.8360127806663513,-9463.3701171875,304.1240234375,0.883676290512085,0.6178650259971619,0.4349213540554046,292.8139343261719,297.1499938964844,293.1499938964844,1.0,-16538.013671875,302.453857421875,0.996804416179657,0.8858094215393066,0.8378203511238098,293.1144714355469,297.1499938964844,293.1499938964844,0.128944918513298,-14403.9609375,304.1503295898437,0.5371142029762268,0.1390994787216186,0.6610173583030701,286.1230773925781,291.1499938964844,251.80130004882807,251.26080322265625,279.15509033203125,293.1181030273437,286.12322998046875,1.0,0.6667225956916809,0.4482678174972534,0.4482678174972534,1.0,1.0,-3.2840590476989746,1.1101821660995483,2.173877000808716,0.3731288611888885,0.0,0.0,1.0,263.4335021972656,271.0,2.869961261749268,-23040.12890625,3493.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953857421875,305.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5325872302055359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005405083647929,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633060,293.1640930175781,297.1499938964844,293.1499938964844,0.5724368691444397,-9110.361328125,304.1683654785156,0.8016341924667358,0.4573866426944732,0.4177656173706054,293.09930419921875,297.1499938964844,293.1499938964844,0.4697173237800598,-8262.1943359375,304.15380859375,0.7621673345565796,0.3931419849395752,0.3791774809360504,292.9811096191406,297.1499938964844,293.1499938964844,0.8397223353385925,-9493.2626953125,304.1264953613281,0.882073700428009,0.6197214126586914,0.4363373219966888,292.8261108398437,297.1499938964844,293.1499938964844,1.0,-16596.046875,302.40240478515625,0.9964007139205932,0.8918486833572388,0.8436325788497925,293.1211242675781,297.1499938964844,293.1499938964844,0.1285866796970367,-14371.84375,304.1508178710937,0.5347825288772583,0.1386451721191406,0.6596795916557312,286.12713623046875,291.1499938964844,251.8441162109375,251.3017578125,279.1557312011719,293.1272888183594,286.1273498535156,1.0,0.6687392592430115,0.4488724768161773,0.4488724768161773,1.0,1.0,-3.286200046539306,1.1124824285507202,2.173717737197876,0.3749521970748901,0.0,0.0,1.0,266.8603210449219,274.0,5.029490947723389,-23069.515625,3517.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,305.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5331767797470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005411066813394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633120,293.1640930175781,297.1499938964844,293.1499938964844,0.5724368691444397,-9110.361328125,304.1683654785156,0.8016341924667358,0.4573866426944732,0.4177656173706054,293.09930419921875,297.1499938964844,293.1499938964844,0.4697173237800598,-8262.1943359375,304.15380859375,0.7621673345565796,0.3931419849395752,0.3791774809360504,292.9811096191406,297.1499938964844,293.1499938964844,0.8397223353385925,-9493.2626953125,304.1264953613281,0.882073700428009,0.6197214126586914,0.4363373219966888,292.8261108398437,297.1499938964844,293.1499938964844,1.0,-16596.046875,302.40240478515625,0.9964007139205932,0.8918486833572388,0.8436325788497925,293.1211242675781,297.1499938964844,293.1499938964844,0.1285866796970367,-14371.84375,304.1508178710937,0.5347825288772583,0.1386451721191406,0.6596795916557312,286.12713623046875,291.1499938964844,251.8441162109375,251.3017578125,279.1557312011719,293.1272888183594,286.1273498535156,1.0,0.6687392592430115,0.4488724768161773,0.4488724768161773,1.0,1.0,-3.286200046539306,1.1124824285507202,2.173717737197876,0.3749521970748901,0.0,0.0,1.0,266.8603210449219,274.0,5.029490947723389,-23069.515625,3517.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,305.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5331767797470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005411066813394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633180,293.1802673339844,297.1499938964844,293.1499938964844,0.5669593214988708,-9042.2265625,304.1713562011719,0.797267735004425,0.4537465870380401,0.4147019684314728,293.115478515625,297.1499938964844,293.1499938964844,0.4670745432376861,-8224.9169921875,304.1569519042969,0.758923351764679,0.3911450803279876,0.377519279718399,292.99481201171875,297.1499938964844,293.1499938964844,0.8428503274917603,-9518.0712890625,304.1291198730469,0.8803352117538452,0.621221125125885,0.4375503361225128,292.83807373046875,297.1499938964844,293.1499938964844,1.0,-16650.458984375,302.354248046875,0.9959142804145812,0.8976271748542786,0.8492040038108826,293.1272888183594,297.1499938964844,293.1499938964844,0.1281488984823227,-14332.6435546875,304.1512756347656,0.5323810577392578,0.1381283104419708,0.6580690741539001,286.13262939453125,291.1499938964844,251.8902587890625,251.34585571289065,279.1559753417969,293.13330078125,286.13287353515625,1.0,0.6705542206764221,0.4494836032390594,0.4494836032390594,1.0,1.0,-3.28674578666687,1.1141948699951172,2.172550916671753,0.3765458464622497,0.0,0.0,1.0,270.2747497558594,277.0,7.043951988220215,-23093.5703125,3538.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,305.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5336517691612244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005415886989794,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633240,293.1802673339844,297.1499938964844,293.1499938964844,0.5669593214988708,-9042.2265625,304.1713562011719,0.797267735004425,0.4537465870380401,0.4147019684314728,293.115478515625,297.1499938964844,293.1499938964844,0.4670745432376861,-8224.9169921875,304.1569519042969,0.758923351764679,0.3911450803279876,0.377519279718399,292.99481201171875,297.1499938964844,293.1499938964844,0.8428503274917603,-9518.0712890625,304.1291198730469,0.8803352117538452,0.621221125125885,0.4375503361225128,292.83807373046875,297.1499938964844,293.1499938964844,1.0,-16650.458984375,302.354248046875,0.9959142804145812,0.8976271748542786,0.8492040038108826,293.1272888183594,297.1499938964844,293.1499938964844,0.1281488984823227,-14332.6435546875,304.1512756347656,0.5323810577392578,0.1381283104419708,0.6580690741539001,286.13262939453125,291.1499938964844,251.8902587890625,251.34585571289065,279.1559753417969,293.13330078125,286.13287353515625,1.0,0.6705542206764221,0.4494836032390594,0.4494836032390594,1.0,1.0,-3.28674578666687,1.1141948699951172,2.172550916671753,0.3765458464622497,0.0,0.0,1.0,270.2747497558594,277.0,7.043951988220215,-23093.5703125,3538.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,305.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5336517691612244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005415886989794,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633300,293.18798828125,297.1499938964844,293.1499938964844,0.564056396484375,-9006.1865234375,304.1727600097656,0.7950365543365479,0.4518448710441589,0.4130960404872894,293.1234130859375,297.1499938964844,293.1499938964844,0.4655377864837646,-8203.3857421875,304.1584777832031,0.7572357058525085,0.3900212347507477,0.3765709698200226,293.0018005371094,297.1499938964844,293.1499938964844,0.8441094756126404,-9527.75,304.130615234375,0.8793889284133911,0.6218131184577942,0.4380423724651336,292.8439636230469,297.1499938964844,293.1499938964844,1.0,-16676.279296875,302.3313903808594,0.9956395626068116,0.9004189372062683,0.851900041103363,293.13018798828125,297.1499938964844,293.1499938964844,0.1279003769159317,-14310.3916015625,304.1514892578125,0.5311557054519653,0.1378470659255981,0.6571648120880127,286.135986328125,291.1499938964844,251.9146270751953,251.3691253662109,279.1561889648437,293.13604736328125,286.1362609863281,1.0,0.6713874340057373,0.4498080015182495,0.4498080015182495,1.0,1.0,-3.286421537399292,1.1148674488067627,2.1715540885925293,0.3772929310798645,0.0,0.0,1.0,271.978759765625,277.0,8.170687675476074,-23103.4140625,3547.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,305.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5338478088378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005417877109721,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633360,293.1954650878906,297.1499938964844,293.1499938964844,0.5610435605049133,-8968.8125,304.174072265625,0.7927771210670471,0.449887216091156,0.411440372467041,293.1312561035156,297.1499938964844,293.1499938964844,0.4638547301292419,-8179.884765625,304.15997314453125,0.7555074691772461,0.3888116478919983,0.375542014837265,293.0087280273437,297.1499938964844,293.1499938964844,0.845190703868866,-9535.8955078125,304.1321716308594,0.8784064650535583,0.6223276853561401,0.4384742081165313,292.8498229980469,297.1499938964844,293.1499938964844,1.0,-16701.123046875,302.3094177246094,0.9953455328941344,0.9031410813331604,0.8545323014259338,293.1329650878906,297.1499938964844,293.1499938964844,0.1276316791772842,-14286.3291015625,304.1517028808594,0.5299168229103088,0.1375508904457092,0.6561937928199768,286.1398010253906,291.1499938964844,251.9398651123047,251.39321899414065,279.15643310546875,293.1387634277344,286.1401062011719,1.0,0.6721708178520203,0.4501476287841797,0.4501476287841797,1.0,1.0,-3.2857108116149902,1.1154295206069946,2.170281410217285,0.3780158162117004,0.0,0.0,1.0,273.6766052246094,280.0,9.325604438781738,-23111.908203125,3554.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,305.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.534015417098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005419577937573,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633420,293.2098083496094,297.1499938964844,293.1499938964844,0.5547218918800354,-8890.431640625,304.17657470703125,0.7881896495819092,0.4458194971084595,0.4079919457435608,293.14666748046875,297.1499938964844,293.1499938964844,0.4600871205329895,-8127.45849609375,304.16290283203125,0.7519485354423523,0.3861562311649322,0.3732606768608093,293.02215576171875,297.1499938964844,293.1499938964844,0.8469257354736328,-9548.607421875,304.1351928710937,0.8763723373413086,0.6231748461723328,0.4392043352127075,292.8614196777344,297.1499938964844,293.1499938964844,1.0,-16748.068359375,302.2679748535156,0.9947068095207214,0.9083876013755798,0.8596141338348389,293.13818359375,297.1499938964844,293.1499938964844,0.1270424723625183,-14233.541015625,304.1521301269531,0.5274137258529663,0.1369212120771408,0.6540809869766235,286.1486511230469,291.1499938964844,251.9930725097656,251.4439392089844,279.156982421875,293.14422607421875,286.14898681640625,1.0,0.673604428768158,0.4508736431598663,0.4508736431598663,1.0,1.0,-3.2832705974578857,1.116276502609253,2.166994094848633,0.3794126808643341,0.0,0.0,1.0,277.0516662597656,283.0,11.609320640563965,-23125.35546875,3568.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,305.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5342724323272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005422185640782,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633480,293.2098083496094,297.1499938964844,293.1499938964844,0.5547218918800354,-8890.431640625,304.17657470703125,0.7881896495819092,0.4458194971084595,0.4079919457435608,293.14666748046875,297.1499938964844,293.1499938964844,0.4600871205329895,-8127.45849609375,304.16290283203125,0.7519485354423523,0.3861562311649322,0.3732606768608093,293.02215576171875,297.1499938964844,293.1499938964844,0.8469257354736328,-9548.607421875,304.1351928710937,0.8763723373413086,0.6231748461723328,0.4392043352127075,292.8614196777344,297.1499938964844,293.1499938964844,1.0,-16748.068359375,302.2679748535156,0.9947068095207214,0.9083876013755798,0.8596141338348389,293.13818359375,297.1499938964844,293.1499938964844,0.1270424723625183,-14233.541015625,304.1521301269531,0.5274137258529663,0.1369212120771408,0.6540809869766235,286.1486511230469,291.1499938964844,251.9930725097656,251.4439392089844,279.156982421875,293.14422607421875,286.14898681640625,1.0,0.673604428768158,0.4508736431598663,0.4508736431598663,1.0,1.0,-3.2832705974578857,1.116276502609253,2.166994094848633,0.3794126808643341,0.0,0.0,1.0,277.0516662597656,283.0,11.609320640563965,-23125.35546875,3568.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254211425781,305.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5342724323272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005422185640782,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633540,293.2232666015625,297.1499938964844,293.1499938964844,0.5480363368988037,-8807.541015625,304.1788330078125,0.7835274934768677,0.4415667653083801,0.4043731987476349,293.1615600585937,297.1499938964844,293.1499938964844,0.4558193683624267,-8068.26318359375,304.1656799316406,0.7482725381851196,0.3832163512706756,0.3707012832164764,293.0350036621094,297.1499938964844,293.1499938964844,0.8481407761573792,-9557.0322265625,304.1380920410156,0.8742667436599731,0.6238023638725281,0.4397785365581512,292.8729248046875,297.1499938964844,293.1499938964844,1.0,-16791.38671875,302.22979736328125,0.994002401828766,0.9133651852607728,0.8644472360610962,293.1429748535156,297.1499938964844,293.1499938964844,0.1263893693685531,-14174.98828125,304.1524963378906,0.5248876810073853,0.1362440437078476,0.6517574787139893,286.15899658203125,291.1499938964844,252.0500030517578,251.4981384277344,279.1575927734375,293.1496887207031,286.1593933105469,1.0,0.6748700141906738,0.4516639411449432,0.4516639411449432,1.0,1.0,-3.2795510292053223,1.116786241531372,2.16276478767395,0.3807593584060669,0.0,0.0,1.0,280.3969421386719,286.0,13.766286849975586,-23134.380859375,3578.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,305.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5344271659851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000542375666555,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633600,293.2232666015625,297.1499938964844,293.1499938964844,0.5480363368988037,-8807.541015625,304.1788330078125,0.7835274934768677,0.4415667653083801,0.4043731987476349,293.1615600585937,297.1499938964844,293.1499938964844,0.4558193683624267,-8068.26318359375,304.1656799316406,0.7482725381851196,0.3832163512706756,0.3707012832164764,293.0350036621094,297.1499938964844,293.1499938964844,0.8481407761573792,-9557.0322265625,304.1380920410156,0.8742667436599731,0.6238023638725281,0.4397785365581512,292.8729248046875,297.1499938964844,293.1499938964844,1.0,-16791.38671875,302.22979736328125,0.994002401828766,0.9133651852607728,0.8644472360610962,293.1429748535156,297.1499938964844,293.1499938964844,0.1263893693685531,-14174.98828125,304.1524963378906,0.5248876810073853,0.1362440437078476,0.6517574787139893,286.15899658203125,291.1499938964844,252.0500030517578,251.4981384277344,279.1575927734375,293.1496887207031,286.1593933105469,1.0,0.6748700141906738,0.4516639411449432,0.4516639411449432,1.0,1.0,-3.2795510292053223,1.116786241531372,2.16276478767395,0.3807593584060669,0.0,0.0,1.0,280.3969421386719,286.0,13.766286849975586,-23134.380859375,3578.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,305.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5344271659851074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000542375666555,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633660,293.2366027832031,297.1499938964844,293.1499938964844,0.5408986210823059,-8718.8525390625,304.1811218261719,0.7786682844161987,0.4370070695877075,0.4005325734615326,293.17657470703125,297.1499938964844,293.1499938964844,0.4509874582290649,-8001.27099609375,304.16851806640625,0.7443729639053345,0.3798800706863403,0.3678248226642608,293.0480041503906,297.1499938964844,293.1499938964844,0.8487227559089661,-9560.03515625,304.1410827636719,0.871958315372467,0.6240829825401306,0.4401538372039795,292.8851013183594,297.1499938964844,293.1499938964844,1.0,-16829.93359375,302.19586181640625,0.993116557598114,0.9179147481918336,0.8689478635787964,293.14825439453125,297.1499938964844,293.1499938964844,0.1255690902471542,-14101.294921875,304.1530456542969,0.5221350789070129,0.1353554874658584,0.6488064527511597,286.1714782714844,291.1499938964844,252.1143493652344,251.55943298339844,279.1587219238281,293.1560363769531,286.1719970703125,1.0,0.6759342551231384,0.4525842368602752,0.4525842368602752,1.0,1.0,-3.273792028427124,1.1168115139007568,2.156980514526367,0.3821080029010772,0.0,0.0,1.0,283.8334350585937,289.0,16.8367977142334,-23136.84765625,3584.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,305.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5344823002815247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005424316041171,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633720,293.2366027832031,297.1499938964844,293.1499938964844,0.5408986210823059,-8718.8525390625,304.1811218261719,0.7786682844161987,0.4370070695877075,0.4005325734615326,293.17657470703125,297.1499938964844,293.1499938964844,0.4509874582290649,-8001.27099609375,304.16851806640625,0.7443729639053345,0.3798800706863403,0.3678248226642608,293.0480041503906,297.1499938964844,293.1499938964844,0.8487227559089661,-9560.03515625,304.1410827636719,0.871958315372467,0.6240829825401306,0.4401538372039795,292.8851013183594,297.1499938964844,293.1499938964844,1.0,-16829.93359375,302.19586181640625,0.993116557598114,0.9179147481918336,0.8689478635787964,293.14825439453125,297.1499938964844,293.1499938964844,0.1255690902471542,-14101.294921875,304.1530456542969,0.5221350789070129,0.1353554874658584,0.6488064527511597,286.1714782714844,291.1499938964844,252.1143493652344,251.55943298339844,279.1587219238281,293.1560363769531,286.1719970703125,1.0,0.6759342551231384,0.4525842368602752,0.4525842368602752,1.0,1.0,-3.273792028427124,1.1168115139007568,2.156980514526367,0.3821080029010772,0.0,0.0,1.0,283.8334350585937,289.0,16.8367977142334,-23136.84765625,3584.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,305.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5344823002815247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005424316041171,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633780,293.24981689453125,297.1499938964844,293.1499938964844,0.5331385731697083,-8622.06640625,304.1836853027344,0.7735192775726318,0.4321338534355163,0.3963999450206756,293.1917724609375,297.1499938964844,293.1499938964844,0.4454135596752167,-7923.859375,304.171630859375,0.7401477098464966,0.3761237859725952,0.364543467760086,293.0607604980469,297.1499938964844,293.1499938964844,0.8485092520713806,-9556.15234375,304.1444091796875,0.8693713545799255,0.6240753531455994,0.4403055608272552,292.89825439453125,297.1499938964844,293.1499938964844,1.0,-16861.396484375,302.1683959960937,0.9919489622116088,0.9219563603401184,0.8729816675186157,293.1541442871094,297.1499938964844,293.1499938964844,0.1244291067123413,-13998.6484375,304.1539306640625,0.5189412236213684,0.1342060416936874,0.6446539163589478,286.1880798339844,291.1499938964844,252.18934631347656,251.63088989257807,279.1603698730469,293.1644287109375,286.188720703125,1.0,0.6767057776451111,0.4537069797515869,0.4537069797515869,1.0,1.0,-3.2649197578430176,1.1161227226257324,2.148796796798706,0.3834376335144043,0.0,0.0,1.0,287.4164733886719,292.0,21.76703453063965,-23130.869140625,3583.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,305.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5344229936599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005423714173957,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633840,293.24981689453125,297.1499938964844,293.1499938964844,0.5331385731697083,-8622.06640625,304.1836853027344,0.7735192775726318,0.4321338534355163,0.3963999450206756,293.1917724609375,297.1499938964844,293.1499938964844,0.4454135596752167,-7923.859375,304.171630859375,0.7401477098464966,0.3761237859725952,0.364543467760086,293.0607604980469,297.1499938964844,293.1499938964844,0.8485092520713806,-9556.15234375,304.1444091796875,0.8693713545799255,0.6240753531455994,0.4403055608272552,292.89825439453125,297.1499938964844,293.1499938964844,1.0,-16861.396484375,302.1683959960937,0.9919489622116088,0.9219563603401184,0.8729816675186157,293.1541442871094,297.1499938964844,293.1499938964844,0.1244291067123413,-13998.6484375,304.1539306640625,0.5189412236213684,0.1342060416936874,0.6446539163589478,286.1880798339844,291.1499938964844,252.18934631347656,251.63088989257807,279.1603698730469,293.1644287109375,286.188720703125,1.0,0.6767057776451111,0.4537069797515869,0.4537069797515869,1.0,1.0,-3.2649197578430176,1.1161227226257324,2.148796796798706,0.3834376335144043,0.0,0.0,1.0,287.4164733886719,292.0,21.76703453063965,-23130.869140625,3583.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,305.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5344229936599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005423714173957,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633900,293.2562255859375,297.1499938964844,293.1499938964844,0.5290712714195251,-8571.24609375,304.1849365234375,0.7709027528762817,0.4296093881130218,0.3942502737045288,293.1992492675781,297.1499938964844,293.1499938964844,0.4423916637897491,-7881.86962890625,304.1731872558594,0.7379703521728516,0.3741196691989898,0.3627778887748718,293.0669250488281,297.1499938964844,293.1499938964844,0.8481690287590027,-9552.2822265625,304.1460266113281,0.8680450916290283,0.6239944100379944,0.4403274059295654,292.90509033203125,297.1499938964844,293.1499938964844,1.0,-16874.671875,302.1568603515625,0.991304337978363,0.9238028526306152,0.8748336434364319,293.1571044921875,297.1499938964844,293.1499938964844,0.123770922422409,-13939.31640625,304.1544189453125,0.5172597169876099,0.1335669606924057,0.6422544121742249,286.19775390625,291.1499938964844,252.23062133789065,251.67022705078125,279.1612243652344,293.16876220703125,286.1984558105469,1.0,0.6769850850105286,0.4543317556381225,0.4543317556381225,1.0,1.0,-3.2595808506011963,1.1155774593353271,2.144003391265869,0.3841007649898529,0.0,0.0,1.0,289.2031555175781,292.0,24.250703811645508,-23125.73046875,3581.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234436035156,305.64324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5343459248542786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005422931862995,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
633960,293.2624816894531,297.1499938964844,293.1499938964844,0.5248972773551941,-8519.037109375,304.1861572265625,0.7682755589485168,0.4270340204238891,0.3920530676841736,293.2066650390625,297.1499938964844,293.1499938964844,0.4392330944538116,-7837.96728515625,304.1747131347656,0.7357640266418457,0.3720410168170929,0.3609395623207092,293.07293701171875,297.1499938964844,293.1499938964844,0.847680389881134,-9547.19140625,304.14764404296875,0.8667090535163879,0.6238610744476318,0.4403135478496551,292.9120483398437,297.1499938964844,293.1499938964844,1.0,-16886.435546875,302.146728515625,0.990630269050598,0.9255383610725404,0.8765811324119568,293.1600646972656,297.1499938964844,293.1499938964844,0.12306909263134,-13875.998046875,304.1548767089844,0.5155499577522278,0.1328959316015243,0.639697790145874,286.2082214355469,291.1499938964844,252.27430725097656,251.71188354492188,279.1620483398437,293.173095703125,286.2090148925781,1.0,0.6771993041038513,0.4549960196018219,0.4549960196018219,1.0,1.0,-3.253739595413208,1.114926815032959,2.138812780380249,0.3847703635692596,0.0,0.0,1.0,290.9741516113281,295.0,26.60335350036621,-23119.42578125,3577.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,305.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5342361927032471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005421818350441,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634020,293.27447509765625,297.1499938964844,293.1499938964844,0.5162745118141174,-8410.9873046875,304.1884765625,0.7630113959312439,0.4217468202114105,0.3875333070755005,293.2210693359375,297.1499938964844,293.1499938964844,0.4325563311576843,-7745.08642578125,304.1775817871094,0.7312759757041931,0.3676821589469909,0.3570683002471924,293.0845947265625,297.1499938964844,293.1499938964844,0.8462887406349182,-9533.6044921875,304.1507263183594,0.8640186190605164,0.6234465837478638,0.4401828050613403,292.9261779785156,297.1499938964844,293.1499938964844,1.0,-16905.798828125,302.13018798828125,0.9892048835754396,0.9286949634552002,0.8797814846038818,293.1658020019531,297.1499938964844,293.1499938964844,0.1215633675456047,-13739.955078125,304.15576171875,0.5120866894721985,0.1314784288406372,0.634218692779541,286.2313232421875,291.1499938964844,252.3685760498047,251.8017578125,279.1636047363281,293.1817626953125,286.2322082519531,1.0,0.6774557828903198,0.4564359784126282,0.4564359784126282,1.0,1.0,-3.2407546043396,1.1133637428283691,2.127390623092652,0.3861390054225921,0.0,0.0,1.0,294.4659118652344,298.0,30.886138916015625,-23103.662109375,3566.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,305.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.533921480178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000541862391401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634080,293.27447509765625,297.1499938964844,293.1499938964844,0.5162745118141174,-8410.9873046875,304.1884765625,0.7630113959312439,0.4217468202114105,0.3875333070755005,293.2210693359375,297.1499938964844,293.1499938964844,0.4325563311576843,-7745.08642578125,304.1775817871094,0.7312759757041931,0.3676821589469909,0.3570683002471924,293.0845947265625,297.1499938964844,293.1499938964844,0.8462887406349182,-9533.6044921875,304.1507263183594,0.8640186190605164,0.6234465837478638,0.4401828050613403,292.9261779785156,297.1499938964844,293.1499938964844,1.0,-16905.798828125,302.13018798828125,0.9892048835754396,0.9286949634552002,0.8797814846038818,293.1658020019531,297.1499938964844,293.1499938964844,0.1215633675456047,-13739.955078125,304.15576171875,0.5120866894721985,0.1314784288406372,0.634218692779541,286.2313232421875,291.1499938964844,252.3685760498047,251.8017578125,279.1636047363281,293.1817626953125,286.2322082519531,1.0,0.6774557828903198,0.4564359784126282,0.4564359784126282,1.0,1.0,-3.2407546043396,1.1133637428283691,2.127390623092652,0.3861390054225921,0.0,0.0,1.0,294.4659118652344,298.0,30.886138916015625,-23103.662109375,3566.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,305.6951599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.533921480178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000541862391401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634140,293.2835998535156,297.1499938964844,293.1499938964844,0.5091365575790405,-8321.3291015625,304.1901550292969,0.7587999105453491,0.4173937439918518,0.383804440498352,293.2322082519531,297.1499938964844,293.1499938964844,0.4268935918807983,-7666.19775390625,304.1797180175781,0.7276034951210022,0.3640091717243194,0.353793203830719,293.09356689453125,297.1499938964844,293.1499938964844,0.8447924256324768,-9519.59765625,304.1531066894531,0.861850917339325,0.6229760646820068,0.4399811923503876,292.937744140625,297.1499938964844,293.1499938964844,1.0,-16917.419921875,302.1204528808594,0.9879894852638244,0.930918514728546,0.8820602893829346,293.170166015625,297.1499938964844,293.1499938964844,0.1202770322561264,-13623.5029296875,304.1563720703125,0.5092942714691162,0.1302826106548309,0.6295415163040161,286.25164794921875,291.1499938964844,252.4502868652344,251.8796539306641,279.164794921875,293.18865966796875,286.2525939941406,1.0,0.6775093078613281,0.4576908648014068,0.4576908648014068,1.0,1.0,-3.229207754135132,1.111879825592041,2.117327928543091,0.3872599005699157,0.0,0.0,1.0,297.2139587402344,298.0,33.916343688964844,-23088.078125,3555.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927795410156,305.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5335777401924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005415135528892,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634200,293.28582763671875,297.1499938964844,293.1499938964844,0.5073229074478149,-8298.513671875,304.1905517578125,0.7577480673789978,0.4162900745868683,0.3828579485416412,293.23492431640625,297.1499938964844,293.1499938964844,0.4254372715950012,-7645.8876953125,304.18023681640625,0.7266722321510315,0.363066703081131,0.3529512584209442,293.09576416015625,297.1499938964844,293.1499938964844,0.8443685173988342,-9515.6875,304.1536865234375,0.8613070845603943,0.6228399872779846,0.4399179816246032,292.9406433105469,297.1499938964844,293.1499938964844,1.0,-16919.8125,302.1184997558594,0.9876750111579896,0.9314332604408264,0.8825917840003967,293.1712341308594,297.1499938964844,293.1499938964844,0.1199459955096244,-13593.49609375,304.1565246582031,0.5085949897766113,0.1299762278795242,0.6283378005027771,286.2569580078125,291.1499938964844,252.4715270996093,251.89990234375,279.1650695800781,293.1903686523437,286.2579345703125,1.0,0.677503764629364,0.4580182731151581,0.4580182731151581,1.0,1.0,-3.2261734008789062,1.1114791631698608,2.114694118499756,0.3875435292720794,0.0,0.0,1.0,297.8956604003906,301.0,34.628787994384766,-23083.7734375,3552.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,305.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5334793925285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005414137849584,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
