time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634260,293.2965087890625,297.1499938964844,293.1499938964844,0.4980883598327636,-8182.11572265625,304.1924133300781,0.7524962425231934,0.4106795191764831,0.3780417442321777,293.2482604980469,297.1499938964844,293.1499938964844,0.4179184138774872,-7540.8662109375,304.18267822265625,0.7219148278236389,0.3582088649272918,0.3486030399799347,293.1064147949219,297.1499938964844,293.1499938964844,0.8419548273086548,-9493.73046875,304.1564636230469,0.8585749268531799,0.6220501065254211,0.4395253658294678,292.9553527832031,297.1499938964844,293.1499938964844,1.0,-16928.689453125,302.1114501953125,0.9860339760780334,0.9337546229362488,0.8850150108337402,293.17633056640625,297.1499938964844,293.1499938964844,0.1182382926344871,-13438.4482421875,304.1571960449219,0.5050936937332153,0.1284027397632599,0.6221258640289307,286.2848815917969,291.1499938964844,252.58248901367188,252.0056610107422,279.1664733886719,293.19879150390625,286.2859191894531,1.0,0.6773667335510254,0.4597361981868744,0.4597361981868744,1.0,1.0,-3.210127830505371,1.109292984008789,2.100834846496582,0.3889749348163605,0.0,0.0,1.0,301.2758483886719,304.0,37.94593811035156,-23059.73046875,3533.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22979736328125,305.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5329127311706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005408386932685,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634320,293.2965087890625,297.1499938964844,293.1499938964844,0.4980883598327636,-8182.11572265625,304.1924133300781,0.7524962425231934,0.4106795191764831,0.3780417442321777,293.2482604980469,297.1499938964844,293.1499938964844,0.4179184138774872,-7540.8662109375,304.18267822265625,0.7219148278236389,0.3582088649272918,0.3486030399799347,293.1064147949219,297.1499938964844,293.1499938964844,0.8419548273086548,-9493.73046875,304.1564636230469,0.8585749268531799,0.6220501065254211,0.4395253658294678,292.9553527832031,297.1499938964844,293.1499938964844,1.0,-16928.689453125,302.1114501953125,0.9860339760780334,0.9337546229362488,0.8850150108337402,293.17633056640625,297.1499938964844,293.1499938964844,0.1182382926344871,-13438.4482421875,304.1571960449219,0.5050936937332153,0.1284027397632599,0.6221258640289307,286.2848815917969,291.1499938964844,252.58248901367188,252.0056610107422,279.1664733886719,293.19879150390625,286.2859191894531,1.0,0.6773667335510254,0.4597361981868744,0.4597361981868744,1.0,1.0,-3.210127830505371,1.109292984008789,2.100834846496582,0.3889749348163605,0.0,0.0,1.0,301.2758483886719,304.0,37.94593811035156,-23059.73046875,3533.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22979736328125,305.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5329127311706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005408386932685,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634380,293.3065490722656,297.1499938964844,293.1499938964844,0.488612949848175,-8062.25,304.1940612792969,0.7472630143165588,0.404930830001831,0.3730988800525665,293.2610778808594,297.1499938964844,293.1499938964844,0.4100368320941925,-7430.43994140625,304.1849060058594,0.7169411778450012,0.3531214892864227,0.3440361320972442,293.1166076660156,297.1499938964844,293.1499938964844,0.839078962802887,-9467.9833984375,304.1590881347656,0.8558223247528076,0.6210851073265076,0.4390110969543457,292.97027587890625,297.1499938964844,293.1499938964844,1.0,-16932.5703125,302.10888671875,0.984273374080658,0.9356576204299928,0.8870509266853333,293.1810913085937,297.1499938964844,293.1499938964844,0.1164546236395835,-13276.015625,304.15777587890625,0.5015893578529358,0.1267666518688202,0.6156273484230042,286.3148803710937,291.1499938964844,252.7008209228516,252.118392944336,279.1678161621094,293.20709228515625,286.3160095214844,1.0,0.6770631074905396,0.4615841507911682,0.4615841507911682,1.0,1.0,-3.192710876464844,1.1068133115768433,2.085897445678711,0.3904201090335846,0.0,0.0,1.0,304.6178894042969,307.0,40.95212936401367,-23031.453125,3512.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,305.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5322253108024597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005401410162448,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634440,293.3065490722656,297.1499938964844,293.1499938964844,0.488612949848175,-8062.25,304.1940612792969,0.7472630143165588,0.404930830001831,0.3730988800525665,293.2610778808594,297.1499938964844,293.1499938964844,0.4100368320941925,-7430.43994140625,304.1849060058594,0.7169411778450012,0.3531214892864227,0.3440361320972442,293.1166076660156,297.1499938964844,293.1499938964844,0.839078962802887,-9467.9833984375,304.1590881347656,0.8558223247528076,0.6210851073265076,0.4390110969543457,292.97027587890625,297.1499938964844,293.1499938964844,1.0,-16932.5703125,302.10888671875,0.984273374080658,0.9356576204299928,0.8870509266853333,293.1810913085937,297.1499938964844,293.1499938964844,0.1164546236395835,-13276.015625,304.15777587890625,0.5015893578529358,0.1267666518688202,0.6156273484230042,286.3148803710937,291.1499938964844,252.7008209228516,252.118392944336,279.1678161621094,293.20709228515625,286.3160095214844,1.0,0.6770631074905396,0.4615841507911682,0.4615841507911682,1.0,1.0,-3.192710876464844,1.1068133115768433,2.085897445678711,0.3904201090335846,0.0,0.0,1.0,304.6178894042969,307.0,40.95212936401367,-23031.453125,3512.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,305.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5322253108024597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005401410162448,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634500,293.31134033203125,297.1499938964844,293.1499938964844,0.4837972819805145,-8001.150390625,304.1947937011719,0.744654655456543,0.4020095467567444,0.3705844283103943,293.26727294921875,297.1499938964844,293.1499938964844,0.4059710800647735,-7373.3232421875,304.1859436035156,0.7143456339836121,0.3504958152770996,0.341674655675888,293.1215515136719,297.1499938964844,293.1499938964844,0.8374766707420349,-9453.7587890625,304.16033935546875,0.8544387817382812,0.6205396056175232,0.4387101829051971,292.9778137207031,297.1499938964844,293.1499938964844,1.0,-16932.66796875,302.1092834472656,0.9833459258079528,0.9364518523216248,0.8879234790802002,293.1833801269531,297.1499938964844,293.1499938964844,0.1155377551913261,-13192.314453125,304.15802001953125,0.4998359084129333,0.1259273141622543,0.6122810244560242,286.33062744140625,291.1499938964844,252.7625427246093,252.1771697998047,279.16845703125,293.211181640625,286.331787109375,1.0,0.6768535375595093,0.4625554084777832,0.4625554084777832,1.0,1.0,-3.1835124492645264,1.1054645776748655,2.078047752380371,0.3911434710025787,0.0,0.0,1.0,306.2772521972656,307.0,42.36700820922852,-23015.7109375,3500.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,305.8307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5318377017974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005397476488724,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634560,293.3159484863281,297.1499938964844,293.1499938964844,0.4789345860481262,-7939.3232421875,304.19549560546875,0.7420511841773987,0.3990593552589416,0.368042916059494,293.2733459472656,297.1499938964844,293.1499938964844,0.4018253087997436,-7314.9677734375,304.1869506835937,0.7116568684577942,0.3478164970874786,0.3392618000507355,293.1263732910156,297.1499938964844,293.1499938964844,0.835766613483429,-9438.646484375,304.1615600585937,0.8530502319335938,0.6199522614479065,0.4383802115917206,292.98541259765625,297.1499938964844,293.1499938964844,1.0,-16931.517578125,302.1107788085937,0.9823847413063048,0.9371376037597656,0.8886957168579102,293.185546875,297.1499938964844,293.1499938964844,0.1146054118871688,-13107.052734375,304.15826416015625,0.4980800151824951,0.1250743418931961,0.6088733673095703,286.3468322753906,291.1499938964844,252.8258514404297,252.23745727539065,279.1690673828125,293.2152404785156,286.3480224609375,1.0,0.6766066551208496,0.4635575711727142,0.4635575711727142,1.0,1.0,-3.173990726470948,1.1040406227111816,2.0699501037597656,0.3918638527393341,0.0,0.0,1.0,307.9297790527344,310.0,43.72943115234375,-22998.87109375,3488.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5314207673072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005393245373852,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634620,293.3246765136719,297.1499938964844,293.1499938964844,0.4690998494625091,-7813.86474609375,304.1967163085937,0.7368588447570801,0.3930834233760834,0.362890213727951,293.2850646972656,297.1499938964844,293.1499938964844,0.393325537443161,-7194.94189453125,304.18878173828125,0.7059606313705444,0.3423097431659698,0.3342946171760559,293.1356811523437,297.1499938964844,293.1499938964844,0.832054853439331,-9406.0166015625,304.16387939453125,0.8502621650695801,0.6186603903770447,0.4376388788223266,293.0007629394531,297.1499938964844,293.1499938964844,1.0,-16925.70703125,302.1169738769531,0.980362057685852,0.9381939172744752,0.8899485468864441,293.189697265625,297.1499938964844,293.1499938964844,0.1127013191580772,-12932.458984375,304.1586608886719,0.4945561587810516,0.1233317852020263,0.6018919944763184,286.3804626464844,291.1499938964844,252.95692443847656,252.3622283935547,279.1703186035156,293.22320556640625,286.3817138671875,1.0,0.6760109663009644,0.4656513333320617,0.4656513333320617,1.0,1.0,-3.154045820236206,1.1009780168533323,2.053067684173584,0.3932912945747375,0.0,0.0,1.0,311.216796875,313.0,46.1006088256836,-22960.595703125,3461.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,305.8930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5305027365684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005383928655646,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634680,293.3246765136719,297.1499938964844,293.1499938964844,0.4690998494625091,-7813.86474609375,304.1967163085937,0.7368588447570801,0.3930834233760834,0.362890213727951,293.2850646972656,297.1499938964844,293.1499938964844,0.393325537443161,-7194.94189453125,304.18878173828125,0.7059606313705444,0.3423097431659698,0.3342946171760559,293.1356811523437,297.1499938964844,293.1499938964844,0.832054853439331,-9406.0166015625,304.16387939453125,0.8502621650695801,0.6186603903770447,0.4376388788223266,293.0007629394531,297.1499938964844,293.1499938964844,1.0,-16925.70703125,302.1169738769531,0.980362057685852,0.9381939172744752,0.8899485468864441,293.189697265625,297.1499938964844,293.1499938964844,0.1127013191580772,-12932.458984375,304.1586608886719,0.4945561587810516,0.1233317852020263,0.6018919944763184,286.3804626464844,291.1499938964844,252.95692443847656,252.3622283935547,279.1703186035156,293.22320556640625,286.3817138671875,1.0,0.6760109663009644,0.4656513333320617,0.4656513333320617,1.0,1.0,-3.154045820236206,1.1009780168533323,2.053067684173584,0.3932912945747375,0.0,0.0,1.0,311.216796875,313.0,46.1006088256836,-22960.595703125,3461.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,305.8930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5305027365684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005383928655646,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634740,293.3327331542969,297.1499938964844,293.1499938964844,0.4591361582279205,-7686.15087890625,304.19775390625,0.7316729426383972,0.38701993227005,0.3576555550098419,293.2962646484375,297.1499938964844,293.1499938964844,0.3845639228820801,-7070.6318359375,304.1904602050781,0.7000402808189392,0.3366163372993469,0.3291484713554382,293.14459228515625,297.1499938964844,293.1499938964844,0.8279529809951782,-9370.1298828125,304.1661071777344,0.8474619388580322,0.6172172427177429,0.4367925524711609,293.01629638671875,297.1499938964844,293.1499938964844,1.0,-16915.03515625,302.12750244140625,0.9782006740570068,0.9388256669044496,0.8908091187477112,293.19354248046875,297.1499938964844,293.1499938964844,0.110748067498207,-12752.6572265625,304.1590270996094,0.4909976124763489,0.1215443238615989,0.5947068929672241,286.4159545898437,291.1499938964844,253.09341430664065,252.49205017089844,279.1715087890625,293.23095703125,286.4173278808594,1.0,0.6752870082855225,0.4678611755371094,0.4678611755371094,1.0,1.0,-3.1329445838928223,1.09762704372406,2.0353174209594727,0.3946877717971802,0.0,0.0,1.0,314.4815673828125,301.0,49.06560134887695,-22921.7421875,3431.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34912109375,305.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5294727683067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005373475723899,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634800,293.3327331542969,297.1499938964844,293.1499938964844,0.4591361582279205,-7686.15087890625,304.19775390625,0.7316729426383972,0.38701993227005,0.3576555550098419,293.2962646484375,297.1499938964844,293.1499938964844,0.3845639228820801,-7070.6318359375,304.1904602050781,0.7000402808189392,0.3366163372993469,0.3291484713554382,293.14459228515625,297.1499938964844,293.1499938964844,0.8279529809951782,-9370.1298828125,304.1661071777344,0.8474619388580322,0.6172172427177429,0.4367925524711609,293.01629638671875,297.1499938964844,293.1499938964844,1.0,-16915.03515625,302.12750244140625,0.9782006740570068,0.9388256669044496,0.8908091187477112,293.19354248046875,297.1499938964844,293.1499938964844,0.110748067498207,-12752.6572265625,304.1590270996094,0.4909976124763489,0.1215443238615989,0.5947068929672241,286.4159545898437,291.1499938964844,253.09341430664065,252.49205017089844,279.1715087890625,293.23095703125,286.4173278808594,1.0,0.6752870082855225,0.4678611755371094,0.4678611755371094,1.0,1.0,-3.1329445838928223,1.09762704372406,2.0353174209594727,0.3946877717971802,0.0,0.0,1.0,314.4815673828125,301.0,49.06560134887695,-22921.7421875,3431.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34912109375,305.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5294727683067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005373475723899,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634860,293.33984375,297.1499938964844,293.1499938964844,0.4485902488231659,-7549.82666015625,304.19940185546875,0.7293803095817566,0.3809482753276825,0.3521316051483154,293.3066711425781,297.1499938964844,293.1499938964844,0.3751104176044464,-6935.41650390625,304.1927490234375,0.6971569657325745,0.3308016955852508,0.3235963582992553,293.1528625488281,297.1499938964844,293.1499938964844,0.8228386640548706,-9324.97265625,304.1692810058594,0.8482221364974976,0.615675687789917,0.4356662631034851,293.0321044921875,297.1499938964844,293.1499938964844,1.0,-16893.87890625,302.1475524902344,0.9798437356948853,0.9390075206756592,0.8909939527511597,293.19683837890625,297.1499938964844,293.1499938964844,0.1084572225809097,-12540.486328125,304.15985107421875,0.4894213676452636,0.1197713240981102,0.5862077474594116,286.4586486816406,291.1499938964844,253.2346343994141,252.6262969970703,279.1728820800781,293.2383117675781,286.4604187011719,1.0,0.6702681183815002,0.4702207744121551,0.4702207744121551,1.0,1.0,-3.108282327651977,1.093086838722229,2.015195608139038,0.3957309424877167,0.0,0.0,1.0,310.7951965332031,289.0,57.81864929199219,-22886.95703125,3357.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,305.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5283659100532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000536224222742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634920,293.33984375,297.1499938964844,293.1499938964844,0.4485902488231659,-7549.82666015625,304.19940185546875,0.7293803095817566,0.3809482753276825,0.3521316051483154,293.3066711425781,297.1499938964844,293.1499938964844,0.3751104176044464,-6935.41650390625,304.1927490234375,0.6971569657325745,0.3308016955852508,0.3235963582992553,293.1528625488281,297.1499938964844,293.1499938964844,0.8228386640548706,-9324.97265625,304.1692810058594,0.8482221364974976,0.615675687789917,0.4356662631034851,293.0321044921875,297.1499938964844,293.1499938964844,1.0,-16893.87890625,302.1475524902344,0.9798437356948853,0.9390075206756592,0.8909939527511597,293.19683837890625,297.1499938964844,293.1499938964844,0.1084572225809097,-12540.486328125,304.15985107421875,0.4894213676452636,0.1197713240981102,0.5862077474594116,286.4586486816406,291.1499938964844,253.2346343994141,252.6262969970703,279.1728820800781,293.2383117675781,286.4604187011719,1.0,0.6702681183815002,0.4702207744121551,0.4702207744121551,1.0,1.0,-3.108282327651977,1.093086838722229,2.015195608139038,0.3957309424877167,0.0,0.0,1.0,310.7951965332031,289.0,57.81864929199219,-22886.95703125,3357.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,305.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5283659100532532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000536224222742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
634980,293.3458251953125,297.1499938964844,293.1499938964844,0.4378003478050232,-7409.578125,304.200927734375,0.7287560701370239,0.3749251663684845,0.3465034067630768,293.31610107421875,297.1499938964844,293.1499938964844,0.3652756810188293,-6793.93115234375,304.1948547363281,0.6960000395774841,0.3249174356460571,0.3178213238716125,293.1604309082031,297.1499938964844,293.1499938964844,0.8170308470726013,-9273.8603515625,304.1725158691406,0.8510611653327942,0.6140686869621277,0.4343821108341217,293.0484619140625,297.1499938964844,293.1499938964844,1.0,-16863.982421875,302.1755676269531,0.983532726764679,0.938677191734314,0.890560507774353,293.199462890625,297.1499938964844,293.1499938964844,0.1060402989387512,-12315.5126953125,304.1605834960937,0.4890569746494293,0.1180564388632774,0.5772406458854675,286.50665283203125,291.1499938964844,253.3799591064453,252.76431274414065,279.1741638183594,293.2450866699219,286.50848388671875,1.0,0.6632351875305176,0.4727002382278442,0.4727002382278442,1.0,1.0,-3.081728935241699,1.0879350900650024,1.9937938451766968,0.3965472877025604,0.0,0.0,1.0,303.20172119140625,277.0,64.51382446289062,-22845.3515625,3259.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,306.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5272075533866882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005350486026145,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635040,293.3458251953125,297.1499938964844,293.1499938964844,0.4378003478050232,-7409.578125,304.200927734375,0.7287560701370239,0.3749251663684845,0.3465034067630768,293.31610107421875,297.1499938964844,293.1499938964844,0.3652756810188293,-6793.93115234375,304.1948547363281,0.6960000395774841,0.3249174356460571,0.3178213238716125,293.1604309082031,297.1499938964844,293.1499938964844,0.8170308470726013,-9273.8603515625,304.1725158691406,0.8510611653327942,0.6140686869621277,0.4343821108341217,293.0484619140625,297.1499938964844,293.1499938964844,1.0,-16863.982421875,302.1755676269531,0.983532726764679,0.938677191734314,0.890560507774353,293.199462890625,297.1499938964844,293.1499938964844,0.1060402989387512,-12315.5126953125,304.1605834960937,0.4890569746494293,0.1180564388632774,0.5772406458854675,286.50665283203125,291.1499938964844,253.3799591064453,252.76431274414065,279.1741638183594,293.2450866699219,286.50848388671875,1.0,0.6632351875305176,0.4727002382278442,0.4727002382278442,1.0,1.0,-3.081728935241699,1.0879350900650024,1.9937938451766968,0.3965472877025604,0.0,0.0,1.0,303.20172119140625,277.0,64.51382446289062,-22845.3515625,3259.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,306.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5272075533866882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005350486026145,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635100,293.34844970703125,297.1499938964844,293.1499938964844,0.4323922991752624,-7339.03076171875,304.20147705078125,0.728815495967865,0.3719297647476196,0.3436746001243591,293.32049560546875,297.1499938964844,293.1499938964844,0.3602920770645141,-6721.9501953125,304.1957702636719,0.6957927346229553,0.3219509720802307,0.314879298210144,293.1639709472656,297.1499938964844,293.1499938964844,0.8139721751213074,-9247.064453125,304.1739807128906,0.8529607653617859,0.6132392883300781,0.4336995482444763,293.0567932128906,297.1499938964844,293.1499938964844,1.0,-16846.6953125,302.19171142578125,0.9857625365257264,0.9383261799812316,0.8901375532150269,293.2005310058594,297.1499938964844,293.1499938964844,0.1048207208514213,-12201.6015625,304.160888671875,0.4891547262668609,0.1172169744968414,0.5726961493492126,286.53131103515625,291.1499938964844,253.4539489746093,252.8345489501953,279.1747436523437,293.248291015625,286.5331420898437,1.0,0.6592467427253723,0.4739808142185211,0.4739808142185211,1.0,1.0,-3.067999124526977,1.0852144956588743,1.982784628868103,0.3969088494777679,0.0,0.0,1.0,298.6024780273437,277.0,66.22443389892578,-22817.01171875,3206.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063415527344,306.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.526604413986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005344364908523,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635160,293.350830078125,297.1499938964844,293.1499938964844,0.4270796775817871,-7269.65087890625,304.2017822265625,0.7290511727333069,0.3689456582069397,0.3408424854278564,293.3246765136719,297.1499938964844,293.1499938964844,0.3553550839424133,-6650.529296875,304.1964111328125,0.6957545876502991,0.3189692199230194,0.3119089603424072,293.1673583984375,297.1499938964844,293.1499938964844,0.8109905123710632,-9221.140625,304.1750183105469,0.8550985455513,0.6123934984207153,0.4329954087734222,293.0651550292969,297.1499938964844,293.1499938964844,1.0,-16829.7734375,302.2074279785156,0.988138735294342,0.9378678798675536,0.8895931839942932,293.2015075683594,297.1499938964844,293.1499938964844,0.103621669113636,-12089.546875,304.1610717773437,0.489387571811676,0.1163870468735694,0.5681361556053162,286.55322265625,291.1499938964844,253.5287170410156,252.90548706054688,279.17529296875,293.2514038085937,286.5548095703125,1.0,0.6550435423851013,0.4752868115901947,0.4752868115901947,1.0,1.0,-3.054041147232056,1.0824202299118042,1.971620798110962,0.3972459435462951,0.0,0.0,1.0,293.6630554199219,265.0,63.27683639526367,-22773.0546875,3151.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185485839844,306.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5259575843811035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005337800830602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635220,293.35498046875,297.1499938964844,293.1499938964844,0.4165623486042022,-7131.76806640625,304.2020263671875,0.7299317121505737,0.3630121052265167,0.3351841568946838,293.3324584960937,297.1499938964844,293.1499938964844,0.3454762399196625,-6506.9912109375,304.1973876953125,0.6960532069206238,0.312962919473648,0.3059007227420807,293.1737670898437,297.1499938964844,293.1499938964844,0.8049367070198059,-9168.6552734375,304.1767578125,0.8599535226821899,0.6106523275375366,0.4315344095230102,293.0816345214844,297.1499938964844,293.1499938964844,1.0,-16793.662109375,302.2408447265625,0.9931420087814332,0.9366711378097534,0.8882097005844116,293.203125,297.1499938964844,293.1499938964844,0.1012436598539352,-11866.5947265625,304.1613464355469,0.4901674389839172,0.1147508770227432,0.5590066313743591,286.5957336425781,291.1499938964844,253.6802520751953,253.0491638183593,279.1763000488281,293.2574157714844,286.59735107421875,1.0,0.6461770534515381,0.4779701232910156,0.4779701232910156,1.0,1.0,-3.0256218910217285,1.0766655206680298,1.9489563703536987,0.3978623449802398,0.0,0.0,1.0,283.1142578125,253.0,60.642765045166016,-22686.400390625,3037.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,306.1130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5244875550270081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005322881625033,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635280,293.35498046875,297.1499938964844,293.1499938964844,0.4165623486042022,-7131.76806640625,304.2020263671875,0.7299317121505737,0.3630121052265167,0.3351841568946838,293.3324584960937,297.1499938964844,293.1499938964844,0.3454762399196625,-6506.9912109375,304.1973876953125,0.6960532069206238,0.312962919473648,0.3059007227420807,293.1737670898437,297.1499938964844,293.1499938964844,0.8049367070198059,-9168.6552734375,304.1767578125,0.8599535226821899,0.6106523275375366,0.4315344095230102,293.0816345214844,297.1499938964844,293.1499938964844,1.0,-16793.662109375,302.2408447265625,0.9931420087814332,0.9366711378097534,0.8882097005844116,293.203125,297.1499938964844,293.1499938964844,0.1012436598539352,-11866.5947265625,304.1613464355469,0.4901674389839172,0.1147508770227432,0.5590066313743591,286.5957336425781,291.1499938964844,253.6802520751953,253.0491638183593,279.1763000488281,293.2574157714844,286.59735107421875,1.0,0.6461770534515381,0.4779701232910156,0.4779701232910156,1.0,1.0,-3.0256218910217285,1.0766655206680298,1.9489563703536987,0.3978623449802398,0.0,0.0,1.0,283.1142578125,253.0,60.642765045166016,-22686.400390625,3037.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,306.1130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5244875550270081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005322881625033,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635340,293.3583984375,297.1499938964844,293.1499938964844,0.4060958325862884,-6993.671875,304.2021484375,0.7312312126159668,0.3571279644966125,0.3295490741729736,293.33953857421875,297.1499938964844,293.1499938964844,0.3355238437652588,-6361.3740234375,304.1981811523437,0.6967105269432068,0.3069058060646057,0.2998217642307281,293.1797790527344,297.1499938964844,293.1499938964844,0.7985584735870361,-9113.3095703125,304.178466796875,0.8654354810714722,0.6088338494300842,0.4300074577331543,293.0981140136719,297.1499938964844,293.1499938964844,1.0,-16751.87890625,302.2797241210937,0.9982427954673768,0.9350619316101074,0.8864077925682068,293.2044372558594,297.1499938964844,293.1499938964844,0.0988733991980552,-11643.080078125,304.1614990234375,0.4912708103656769,0.113140620291233,0.5499057173728943,286.64117431640625,291.1499938964844,253.8339233398437,253.1947021484375,279.1772766113281,293.26318359375,286.6430969238281,1.0,0.6368718147277832,0.4807464182376861,0.4807464182376861,1.0,1.0,-2.996539831161499,1.0706758499145508,1.925863981246948,0.3983955979347229,0.0,0.0,1.0,272.0466003417969,241.0,63.82916259765625,-22613.17578125,2921.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916076660156,306.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5228011012077332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005305766244418,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635400,293.3583984375,297.1499938964844,293.1499938964844,0.4060958325862884,-6993.671875,304.2021484375,0.7312312126159668,0.3571279644966125,0.3295490741729736,293.33953857421875,297.1499938964844,293.1499938964844,0.3355238437652588,-6361.3740234375,304.1981811523437,0.6967105269432068,0.3069058060646057,0.2998217642307281,293.1797790527344,297.1499938964844,293.1499938964844,0.7985584735870361,-9113.3095703125,304.178466796875,0.8654354810714722,0.6088338494300842,0.4300074577331543,293.0981140136719,297.1499938964844,293.1499938964844,1.0,-16751.87890625,302.2797241210937,0.9982427954673768,0.9350619316101074,0.8864077925682068,293.2044372558594,297.1499938964844,293.1499938964844,0.0988733991980552,-11643.080078125,304.1614990234375,0.4912708103656769,0.113140620291233,0.5499057173728943,286.64117431640625,291.1499938964844,253.8339233398437,253.1947021484375,279.1772766113281,293.26318359375,286.6430969238281,1.0,0.6368718147277832,0.4807464182376861,0.4807464182376861,1.0,1.0,-2.996539831161499,1.0706758499145508,1.925863981246948,0.3983955979347229,0.0,0.0,1.0,272.0466003417969,241.0,63.82916259765625,-22613.17578125,2921.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916076660156,306.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5228011012077332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005305766244418,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635460,293.3609313964844,297.1499938964844,293.1499938964844,0.3955170512199402,-6852.931640625,304.202392578125,0.7320479154586792,0.3513313829898834,0.3240336775779724,293.3457336425781,297.1499938964844,293.1499938964844,0.3253984451293945,-6211.91943359375,304.1990051269531,0.6967466473579407,0.3008473813533783,0.2937808632850647,293.185302734375,297.1499938964844,293.1499938964844,0.7913933992385864,-9050.7158203125,304.18096923828125,0.8703521490097046,0.6069584488868713,0.4284778237342834,293.1139831542969,297.1499938964844,293.1499938964844,1.0,-16607.962890625,302.40728759765625,0.9990000128746032,0.933154284954071,0.8749247789382935,293.20526123046875,297.1499938964844,293.1499938964844,0.0965355932712555,-11420.7255859375,304.1615600585937,0.4920902252197265,0.1115919724106788,0.5412798523902893,286.7012634277344,291.1499938964844,253.9890594482422,253.3414764404297,279.1796875,293.269287109375,286.7040710449219,1.0,0.626714825630188,0.4838216006755829,0.4838216006755829,1.0,1.0,-2.956815004348755,1.0607645511627195,1.8960503339767456,0.3975688517093658,0.0,0.0,1.0,261.9357604980469,229.0,81.4747314453125,-22520.716796875,2791.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,306.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5209498405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005286978557705,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635520,293.3609313964844,297.1499938964844,293.1499938964844,0.3955170512199402,-6852.931640625,304.202392578125,0.7320479154586792,0.3513313829898834,0.3240336775779724,293.3457336425781,297.1499938964844,293.1499938964844,0.3253984451293945,-6211.91943359375,304.1990051269531,0.6967466473579407,0.3008473813533783,0.2937808632850647,293.185302734375,297.1499938964844,293.1499938964844,0.7913933992385864,-9050.7158203125,304.18096923828125,0.8703521490097046,0.6069584488868713,0.4284778237342834,293.1139831542969,297.1499938964844,293.1499938964844,1.0,-16607.962890625,302.40728759765625,0.9990000128746032,0.933154284954071,0.8749247789382935,293.20526123046875,297.1499938964844,293.1499938964844,0.0965355932712555,-11420.7255859375,304.1615600585937,0.4920902252197265,0.1115919724106788,0.5412798523902893,286.7012634277344,291.1499938964844,253.9890594482422,253.3414764404297,279.1796875,293.269287109375,286.7040710449219,1.0,0.626714825630188,0.4838216006755829,0.4838216006755829,1.0,1.0,-2.956815004348755,1.0607645511627195,1.8960503339767456,0.3975688517093658,0.0,0.0,1.0,261.9357604980469,229.0,81.4747314453125,-22520.716796875,2791.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,306.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5209498405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005286978557705,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635580,293.363037109375,297.1499938964844,293.1499938964844,0.3847051560878753,-6707.78173828125,304.20294189453125,0.7328879237174988,0.3455632328987121,0.3185724318027496,293.3514099121094,297.1499938964844,293.1499938964844,0.3150138258934021,-6057.16162109375,304.1999816894531,0.6967159509658813,0.2947362959384918,0.2877214848995209,293.1907653808594,297.1499938964844,293.1499938964844,0.7832049131393433,-8978.74609375,304.1842956542969,0.8753522634506226,0.6049538254737854,0.4268837571144104,293.1283874511719,297.1499938964844,293.1499938964844,1.0,-16390.17578125,302.603759765625,0.9990000128746032,0.931148886680603,0.8569852709770203,293.2059631347656,297.1499938964844,293.1499938964844,0.0941566377878189,-11192.7001953125,304.16168212890625,0.492963433265686,0.1100497618317604,0.532836377620697,286.7783203125,291.1499938964844,254.14503479003903,253.4888458251953,279.18218994140625,293.2757873535156,286.7816162109375,1.0,0.6155691146850586,0.4871699810028076,0.4871699810028076,1.0,1.0,-2.9092397689819336,1.0479767322540283,1.8612631559371948,0.3954582214355469,0.0,0.0,1.0,251.7957763671875,217.0,101.34386444091795,-22406.33203125,2650.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824584960937,306.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.51882004737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005265363724902,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635640,293.363037109375,297.1499938964844,293.1499938964844,0.3847051560878753,-6707.78173828125,304.20294189453125,0.7328879237174988,0.3455632328987121,0.3185724318027496,293.3514099121094,297.1499938964844,293.1499938964844,0.3150138258934021,-6057.16162109375,304.1999816894531,0.6967159509658813,0.2947362959384918,0.2877214848995209,293.1907653808594,297.1499938964844,293.1499938964844,0.7832049131393433,-8978.74609375,304.1842956542969,0.8753522634506226,0.6049538254737854,0.4268837571144104,293.1283874511719,297.1499938964844,293.1499938964844,1.0,-16390.17578125,302.603759765625,0.9990000128746032,0.931148886680603,0.8569852709770203,293.2059631347656,297.1499938964844,293.1499938964844,0.0941566377878189,-11192.7001953125,304.16168212890625,0.492963433265686,0.1100497618317604,0.532836377620697,286.7783203125,291.1499938964844,254.14503479003903,253.4888458251953,279.18218994140625,293.2757873535156,286.7816162109375,1.0,0.6155691146850586,0.4871699810028076,0.4871699810028076,1.0,1.0,-2.9092397689819336,1.0479767322540283,1.8612631559371948,0.3954582214355469,0.0,0.0,1.0,251.7957763671875,217.0,101.34386444091795,-22406.33203125,2650.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824584960937,306.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.51882004737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005265363724902,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635700,293.3639221191406,297.1499938964844,293.1499938964844,0.3792619705200195,-6634.27099609375,304.2032165527344,0.7334743738174438,0.3426917195320129,0.3158417046070099,293.3540954589844,297.1499938964844,293.1499938964844,0.3097589612007141,-5978.32861328125,304.200439453125,0.6968400478363037,0.2916573286056518,0.2846591770648956,293.1934814453125,297.1499938964844,293.1499938964844,0.778830885887146,-8940.2626953125,304.1860046386719,0.8780970573425293,0.6039050221443176,0.4260455965995788,293.1351928710937,297.1499938964844,293.1499938964844,1.0,-16272.689453125,302.7093811035156,0.9990000128746032,0.9300837516784668,0.8474393486976624,293.206298828125,297.1499938964844,293.1499938964844,0.0929411575198173,-11075.8388671875,304.1617736816406,0.4935115575790405,0.1092754900455474,0.5285542607307434,286.8203125,291.1499938964844,254.2231292724609,253.56256103515625,279.1832275390625,293.279052734375,286.82379150390625,1.0,0.6097450852394104,0.4889088273048401,0.4889088273048401,1.0,1.0,-2.88464903831482,1.041271686553955,1.8433772325515747,0.3942610621452331,0.0,0.0,1.0,246.50949096679688,217.0,108.99761962890624,-22347.830078125,2578.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61102294921875,306.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5176407694816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005253396229818,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635760,293.3646545410156,297.1499938964844,293.1499938964844,0.3738169372081756,-6560.453125,304.20343017578125,0.734164834022522,0.3398342728614807,0.3131182789802551,293.3566589355469,297.1499938964844,293.1499938964844,0.3044820129871368,-5898.81494140625,304.20086669921875,0.697047233581543,0.2885675728321075,0.2815811932086944,293.1961364746094,297.1499938964844,293.1499938964844,0.7743037939071655,-8900.4296875,304.18768310546875,0.8809956908226013,0.6028324365615845,0.4251866638660431,293.1417541503906,297.1499938964844,293.1499938964844,1.0,-16150.208984375,302.81951904296875,0.9990000128746032,0.9289782047271729,0.8375749588012695,293.20660400390625,297.1499938964844,293.1499938964844,0.0917162299156189,-10957.9013671875,304.161865234375,0.4941326677799225,0.1085030734539032,0.5242574214935303,286.8641967773437,291.1499938964844,254.3011779785156,253.6361846923828,279.18414306640625,293.28228759765625,286.86785888671875,1.0,0.6037836670875549,0.4906868636608124,0.4906868636608124,1.0,1.0,-2.859623432159424,1.0343866348266602,1.825236797332764,0.3929780721664428,0.0,0.0,1.0,241.1208953857422,205.0,115.54167175292967,-22288.25,2506.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6412048339844,306.43115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5163857936859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005240659229457,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635820,293.36578369140625,297.1499938964844,293.1499938964844,0.3629679977893829,-6412.5322265625,304.2037048339844,0.7358463406562805,0.3341666460037231,0.3077040314674377,293.3614196777344,297.1499938964844,293.1499938964844,0.2939077317714691,-5738.41650390625,304.2015380859375,0.6976949572563171,0.2823638021945953,0.2753912806510925,293.2012634277344,297.1499938964844,293.1499938964844,0.764872670173645,-8817.453125,304.1908264160156,0.8872396349906921,0.6006273031234741,0.4234188497066498,293.1541442871094,297.1499938964844,293.1499938964844,1.0,-15891.7607421875,303.0518798828125,0.9990000128746032,0.9266780018806458,0.8170233368873596,293.20709228515625,297.1499938964844,293.1499938964844,0.0892537385225296,-10720.505859375,304.1620178222656,0.4955942630767822,0.1069697514176368,0.5156674981117249,286.95672607421875,291.1499938964844,254.45681762695312,253.7828521728516,279.185791015625,293.2886657714844,286.960693359375,1.0,0.5915171504020691,0.4943500459194183,0.4943500459194183,1.0,1.0,-2.808527946472168,1.0201486349105835,1.788379430770874,0.3901714980602264,0.0,0.0,1.0,230.12643432617188,193.0,126.16969299316406,-22165.27734375,2362.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7048645019531,306.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5136568546295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005212964024394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635880,293.36578369140625,297.1499938964844,293.1499938964844,0.3629679977893829,-6412.5322265625,304.2037048339844,0.7358463406562805,0.3341666460037231,0.3077040314674377,293.3614196777344,297.1499938964844,293.1499938964844,0.2939077317714691,-5738.41650390625,304.2015380859375,0.6976949572563171,0.2823638021945953,0.2753912806510925,293.2012634277344,297.1499938964844,293.1499938964844,0.764872670173645,-8817.453125,304.1908264160156,0.8872396349906921,0.6006273031234741,0.4234188497066498,293.1541442871094,297.1499938964844,293.1499938964844,1.0,-15891.7607421875,303.0518798828125,0.9990000128746032,0.9266780018806458,0.8170233368873596,293.20709228515625,297.1499938964844,293.1499938964844,0.0892537385225296,-10720.505859375,304.1620178222656,0.4955942630767822,0.1069697514176368,0.5156674981117249,286.95672607421875,291.1499938964844,254.45681762695312,253.7828521728516,279.185791015625,293.2886657714844,286.960693359375,1.0,0.5915171504020691,0.4943500459194183,0.4943500459194183,1.0,1.0,-2.808527946472168,1.0201486349105835,1.788379430770874,0.3901714980602264,0.0,0.0,1.0,230.12643432617188,193.0,126.16969299316406,-22165.27734375,2362.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7048645019531,306.5345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5136568546295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005212964024394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
635940,293.366455078125,297.1499938964844,293.1499938964844,0.3522227108478546,-6264.88671875,304.2037048339844,0.7379258275032043,0.328565776348114,0.3023409843444824,293.36572265625,297.1499938964844,293.1499938964844,0.2833565771579742,-5576.9091796875,304.2019348144531,0.6986427307128906,0.2761344015598297,0.2691671550273895,293.2060546875,297.1499938964844,293.1499938964844,0.7550318837165833,-8730.85546875,304.193603515625,0.8940728306770325,0.5983520746231079,0.4215950667858124,293.1651916503906,297.1499938964844,293.1499938964844,1.0,-15616.72265625,303.2990417480469,0.9990000128746032,0.9243255257606506,0.7955095171928406,293.2074584960937,297.1499938964844,293.1499938964844,0.0867840051651001,-10482.3134765625,304.162109375,0.49734827876091,0.1054456979036331,0.5071014165878296,287.05450439453125,291.1499938964844,254.61134338378903,253.9282073974609,279.1869201660156,293.2927551269531,287.05877685546875,1.0,0.5788567662239075,0.4981003999710083,0.4981003999710083,1.0,1.0,-2.756260633468628,1.0052618980407717,1.750998854637146,0.3869723677635193,0.0,0.0,1.0,218.94049072265625,181.0,134.3033447265625,-22036.375,2219.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.6420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5106463432312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005182411405257,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636000,293.366455078125,297.1499938964844,293.1499938964844,0.3522227108478546,-6264.88671875,304.2037048339844,0.7379258275032043,0.328565776348114,0.3023409843444824,293.36572265625,297.1499938964844,293.1499938964844,0.2833565771579742,-5576.9091796875,304.2019348144531,0.6986427307128906,0.2761344015598297,0.2691671550273895,293.2060546875,297.1499938964844,293.1499938964844,0.7550318837165833,-8730.85546875,304.193603515625,0.8940728306770325,0.5983520746231079,0.4215950667858124,293.1651916503906,297.1499938964844,293.1499938964844,1.0,-15616.72265625,303.2990417480469,0.9990000128746032,0.9243255257606506,0.7955095171928406,293.2074584960937,297.1499938964844,293.1499938964844,0.0867840051651001,-10482.3134765625,304.162109375,0.49734827876091,0.1054456979036331,0.5071014165878296,287.05450439453125,291.1499938964844,254.61134338378903,253.9282073974609,279.1869201660156,293.2927551269531,287.05877685546875,1.0,0.5788567662239075,0.4981003999710083,0.4981003999710083,1.0,1.0,-2.756260633468628,1.0052618980407717,1.750998854637146,0.3869723677635193,0.0,0.0,1.0,218.94049072265625,181.0,134.3033447265625,-22036.375,2219.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.6420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5106463432312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005182411405257,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
