time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636060,293.36669921875,297.1499938964844,293.1499938964844,0.3416151106357574,-6117.96142578125,304.2034912109375,0.7404096126556396,0.3230327665805816,0.2970339953899383,293.3695983886719,297.1499938964844,293.1499938964844,0.2728678584098816,-5414.8359375,304.2020874023437,0.699884295463562,0.2698842287063598,0.2629176080226898,293.2105712890625,297.1499938964844,293.1499938964844,0.7448582053184509,-8641.2392578125,304.1960144042969,0.9014930129051208,0.5960158109664917,0.4197248220443725,293.1746520996094,297.1499938964844,293.1499938964844,1.0,-15326.080078125,303.56011962890625,0.9990000128746032,0.9220224022865297,0.7731583714485168,293.2077941894531,297.1499938964844,293.1499938964844,0.0842995345592498,-10242.9501953125,304.1622314453125,0.499380886554718,0.103921502828598,0.4985127449035644,287.1568298339844,291.1499938964844,254.76405334472656,254.0716247558593,279.18798828125,293.2958984375,287.161376953125,1.0,0.5658517479896545,0.5019538998603821,0.5019538998603821,1.0,1.0,-2.702943801879883,0.9897853136062622,1.7131584882736206,0.3834134042263031,0.0,0.0,1.0,207.6547393798828,184.0,141.1982421875,-21899.96484375,2079.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8367614746094,306.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5073702335357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005149163189344,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636120,293.36669921875,297.1499938964844,293.1499938964844,0.3416151106357574,-6117.96142578125,304.2034912109375,0.7404096126556396,0.3230327665805816,0.2970339953899383,293.3695983886719,297.1499938964844,293.1499938964844,0.2728678584098816,-5414.8359375,304.2020874023437,0.699884295463562,0.2698842287063598,0.2629176080226898,293.2105712890625,297.1499938964844,293.1499938964844,0.7448582053184509,-8641.2392578125,304.1960144042969,0.9014930129051208,0.5960158109664917,0.4197248220443725,293.1746520996094,297.1499938964844,293.1499938964844,1.0,-15326.080078125,303.56011962890625,0.9990000128746032,0.9220224022865297,0.7731583714485168,293.2077941894531,297.1499938964844,293.1499938964844,0.0842995345592498,-10242.9501953125,304.1622314453125,0.499380886554718,0.103921502828598,0.4985127449035644,287.1568298339844,291.1499938964844,254.76405334472656,254.0716247558593,279.18798828125,293.2958984375,287.161376953125,1.0,0.5658517479896545,0.5019538998603821,0.5019538998603821,1.0,1.0,-2.702943801879883,0.9897853136062622,1.7131584882736206,0.3834134042263031,0.0,0.0,1.0,207.6547393798828,184.0,141.1982421875,-21899.96484375,2079.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8367614746094,306.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5073702335357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005149163189344,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636180,293.3669738769531,297.1499938964844,293.1499938964844,0.3316314220428467,-5979.0009765625,304.2022705078125,0.7400678992271423,0.3174829483032226,0.2918983697891235,293.3734741210937,297.1499938964844,293.1499938964844,0.2628643214702606,-5259.15234375,304.2013854980469,0.6979740262031555,0.2635332643985748,0.256768137216568,293.21514892578125,297.1499938964844,293.1499938964844,0.7352436184883118,-8557.2041015625,304.1966247558594,0.9051339030265808,0.5935522317886353,0.4179056584835052,293.1845397949219,297.1499938964844,293.1499938964844,1.0,-15146.93359375,303.7235717773437,0.9990000128746032,0.9193984270095824,0.7609151601791382,293.20849609375,297.1499938964844,293.1499938964844,0.0820098295807838,-10023.373046875,304.1619567871094,0.499342143535614,0.1023184806108474,0.4905126094818115,287.2498779296875,291.1499938964844,254.91433715820312,254.2124938964844,279.1865234375,293.2986145019531,287.2535705566406,1.0,0.5576517581939697,0.5055428743362427,0.5055428743362427,1.0,1.0,-2.6628518104553223,0.9791439175605774,1.6837078332901,0.3815020024776459,0.0,0.0,1.0,201.2102203369141,187.0,129.4297332763672,-21801.095703125,1986.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949890136719,306.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5039185285568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005114132654853,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636240,293.3669738769531,297.1499938964844,293.1499938964844,0.3316314220428467,-5979.0009765625,304.2022705078125,0.7400678992271423,0.3174829483032226,0.2918983697891235,293.3734741210937,297.1499938964844,293.1499938964844,0.2628643214702606,-5259.15234375,304.2013854980469,0.6979740262031555,0.2635332643985748,0.256768137216568,293.21514892578125,297.1499938964844,293.1499938964844,0.7352436184883118,-8557.2041015625,304.1966247558594,0.9051339030265808,0.5935522317886353,0.4179056584835052,293.1845397949219,297.1499938964844,293.1499938964844,1.0,-15146.93359375,303.7235717773437,0.9990000128746032,0.9193984270095824,0.7609151601791382,293.20849609375,297.1499938964844,293.1499938964844,0.0820098295807838,-10023.373046875,304.1619567871094,0.499342143535614,0.1023184806108474,0.4905126094818115,287.2498779296875,291.1499938964844,254.91433715820312,254.2124938964844,279.1865234375,293.2986145019531,287.2535705566406,1.0,0.5576517581939697,0.5055428743362427,0.5055428743362427,1.0,1.0,-2.6628518104553223,0.9791439175605774,1.6837078332901,0.3815020024776459,0.0,0.0,1.0,201.2102203369141,187.0,129.4297332763672,-21801.095703125,1986.9693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949890136719,306.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5039185285568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005114132654853,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636300,293.3671264648437,297.1499938964844,293.1499938964844,0.3269237875938415,-5913.2724609375,304.2013244628906,0.7390167117118835,0.3147088289260864,0.2893707156181335,293.3753967285156,297.1499938964844,293.1499938964844,0.2580773532390594,-5184.28564453125,304.20074462890625,0.6960272192955017,0.2603265643119812,0.2537057101726532,293.2173767089844,297.1499938964844,293.1499938964844,0.7308253645896912,-8518.875,304.1961975097656,0.9057690501213074,0.5922893285751343,0.4170037508010864,293.19061279296875,297.1499938964844,293.1499938964844,1.0,-15093.3779296875,303.7726745605469,0.9990000128746032,0.9177703261375428,0.7577740550041199,293.2089538574219,297.1499938964844,293.1499938964844,0.0809276103973388,-9920.2197265625,304.1617431640625,0.4986476302146911,0.1014884784817695,0.4865916073322296,287.2889404296875,291.1499938964844,254.98834228515625,254.28176879882807,279.1855773925781,293.2999267578125,287.292236328125,1.0,0.554700493812561,0.5072510838508606,0.5072510838508606,1.0,1.0,-2.6465606689453125,0.975155770778656,1.6714048385620115,0.381104439496994,0.0,0.0,1.0,199.3646850585937,187.0,119.1861572265625,-21758.603515625,1953.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9158935546875,306.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5021970868110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005096662207506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636360,293.3672180175781,297.1499938964844,293.1499938964844,0.3223812878131866,-5849.69482421875,304.20025634765625,0.7375538945198059,0.3119401335716247,0.2868675291538238,293.37725830078125,297.1499938964844,293.1499938964844,0.2534126937389374,-5111.07080078125,304.1999816894531,0.6936030983924866,0.2571043670177459,0.2506492137908935,293.21954345703125,297.1499938964844,293.1499938964844,0.7266377210617065,-8482.6689453125,304.1954040527344,0.9058208465576172,0.5910112857818604,0.4161067008972168,293.1974182128906,297.1499938964844,293.1499938964844,1.0,-15057.123046875,303.80621337890625,0.9990000128746032,0.9159154891967772,0.7560226917266846,293.2094421386719,297.1499938964844,293.1499938964844,0.0798780545592308,-9820.580078125,304.1615295410156,0.497633159160614,0.1006437912583351,0.4827055633068084,287.3238220214844,291.1499938964844,255.0615081787109,254.35015869140625,279.18463134765625,293.3013000488281,287.3267822265625,1.0,0.5523270964622498,0.5089118480682373,0.5089118480682373,1.0,1.0,-2.6320247650146484,0.9717789888381958,1.6602458953857422,0.3809343874454498,0.0,0.0,1.0,198.1502990722656,190.0,108.31340026855467,-21717.953125,1925.6922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9306945800781,306.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.5005013346672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000507945253048,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636420,293.3672790527344,297.1499938964844,293.1499938964844,0.3137447237968445,-5728.3388671875,304.1978759765625,0.7336962223052979,0.3064256310462951,0.2819270193576813,293.380859375,297.1499938964844,293.1499938964844,0.244409292936325,-4968.9638671875,304.1983337402344,0.6876431703567505,0.2506215274333954,0.244546890258789,293.2236633300781,297.1499938964844,293.1499938964844,0.7189000844955444,-8415.9990234375,304.1931457519531,0.9045780301094056,0.5884131193161011,0.4143196046352386,293.21319580078125,297.1499938964844,293.1499938964844,1.0,-15025.1826171875,303.8368530273437,0.9990000128746032,0.9115225076675416,0.7557011246681213,293.2105407714844,297.1499938964844,293.1499938964844,0.0778598338365554,-9630.1533203125,304.1610412597656,0.4948686063289642,0.098919004201889,0.4749993681907654,287.38214111328125,291.1499938964844,255.2049255371093,254.4840087890625,279.18292236328125,293.30438232421875,287.3844909667969,1.0,0.5489067435264587,0.512116014957428,0.512116014957428,1.0,1.0,-2.6069576740264893,0.966395616531372,1.6405619382858276,0.381088525056839,0.0,0.0,1.0,197.15528869628903,193.0,87.06903076171875,-21638.35546875,1883.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94219970703125,306.942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4972332715988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005046285223215,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636480,293.3672790527344,297.1499938964844,293.1499938964844,0.3137447237968445,-5728.3388671875,304.1978759765625,0.7336962223052979,0.3064256310462951,0.2819270193576813,293.380859375,297.1499938964844,293.1499938964844,0.244409292936325,-4968.9638671875,304.1983337402344,0.6876431703567505,0.2506215274333954,0.244546890258789,293.2236633300781,297.1499938964844,293.1499938964844,0.7189000844955444,-8415.9990234375,304.1931457519531,0.9045780301094056,0.5884131193161011,0.4143196046352386,293.21319580078125,297.1499938964844,293.1499938964844,1.0,-15025.1826171875,303.8368530273437,0.9990000128746032,0.9115225076675416,0.7557011246681213,293.2105407714844,297.1499938964844,293.1499938964844,0.0778598338365554,-9630.1533203125,304.1610412597656,0.4948686063289642,0.098919004201889,0.4749993681907654,287.38214111328125,291.1499938964844,255.2049255371093,254.4840087890625,279.18292236328125,293.30438232421875,287.3844909667969,1.0,0.5489067435264587,0.512116014957428,0.512116014957428,1.0,1.0,-2.6069576740264893,0.966395616531372,1.6405619382858276,0.381088525056839,0.0,0.0,1.0,197.15528869628903,193.0,87.06903076171875,-21638.35546875,1883.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94219970703125,306.942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4972332715988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005046285223215,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636540,293.3671264648437,297.1499938964844,293.1499938964844,0.3056224882602691,-5613.5556640625,304.1954650878906,0.7289764285087585,0.3009511232376098,0.2770642638206482,293.3841552734375,297.1499938964844,293.1499938964844,0.2357711791992187,-4831.5439453125,304.1966247558594,0.6806322336196899,0.2440989762544632,0.2384505271911621,293.2275390625,297.1499938964844,293.1499938964844,0.7118912935256958,-8355.708984375,304.1904602050781,0.9021150469779968,0.5857614278793335,0.4125297665596008,293.23126220703125,297.1499938964844,293.1499938964844,1.0,-15032.384765625,303.8321838378906,0.9990000128746032,0.906261384487152,0.7583805918693542,293.2116394042969,297.1499938964844,293.1499938964844,0.0759272798895835,-9449.2998046875,304.1605834960937,0.4914091229438782,0.0971616134047508,0.4673536717891693,287.4276428222656,291.1499938964844,255.34393310546875,254.61338806152344,279.1815490722656,293.30816650390625,287.429443359375,1.0,0.5467483997344971,0.5151990652084351,0.5151990652084351,1.0,1.0,-2.5856688022613525,0.9622699022293092,1.6233989000320437,0.3816729485988617,0.0,0.0,1.0,197.51202392578125,196.0,68.53211212158203,-21557.7890625,1853.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9323425292969,306.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4941777884960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005015276256017,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636600,293.3671264648437,297.1499938964844,293.1499938964844,0.3056224882602691,-5613.5556640625,304.1954650878906,0.7289764285087585,0.3009511232376098,0.2770642638206482,293.3841552734375,297.1499938964844,293.1499938964844,0.2357711791992187,-4831.5439453125,304.1966247558594,0.6806322336196899,0.2440989762544632,0.2384505271911621,293.2275390625,297.1499938964844,293.1499938964844,0.7118912935256958,-8355.708984375,304.1904602050781,0.9021150469779968,0.5857614278793335,0.4125297665596008,293.23126220703125,297.1499938964844,293.1499938964844,1.0,-15032.384765625,303.8321838378906,0.9990000128746032,0.906261384487152,0.7583805918693542,293.2116394042969,297.1499938964844,293.1499938964844,0.0759272798895835,-9449.2998046875,304.1605834960937,0.4914091229438782,0.0971616134047508,0.4673536717891693,287.4276428222656,291.1499938964844,255.34393310546875,254.61338806152344,279.1815490722656,293.30816650390625,287.429443359375,1.0,0.5467483997344971,0.5151990652084351,0.5151990652084351,1.0,1.0,-2.5856688022613525,0.9622699022293092,1.6233989000320437,0.3816729485988617,0.0,0.0,1.0,197.51202392578125,196.0,68.53211212158203,-21557.7890625,1853.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9323425292969,306.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4941777884960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0005015276256017,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636660,293.36676025390625,297.1499938964844,293.1499938964844,0.2979262173175812,-5504.1201171875,304.1931457519531,0.723683774471283,0.2955261170864105,0.2722733318805694,293.38720703125,297.1499938964844,293.1499938964844,0.2274265587329864,-4697.68701171875,304.19500732421875,0.6729615926742554,0.2375481575727462,0.2323555797338485,293.231201171875,297.1499938964844,293.1499938964844,0.7054613828659058,-8300.306640625,304.18768310546875,0.898865282535553,0.5830569863319397,0.4107263386249542,293.250732421875,297.1499938964844,293.1499938964844,1.0,-15065.8134765625,303.8038024902344,0.9990000128746032,0.9002535939216614,0.7630366086959839,293.2127380371094,297.1499938964844,293.1499938964844,0.0740544125437736,-9275.423828125,304.1601867675781,0.4874574542045593,0.0953752174973487,0.4597341418266296,287.4630432128906,291.1499938964844,255.47789001464844,254.7377166748047,279.18048095703125,293.3128662109375,287.4644775390625,1.0,0.5454325675964355,0.5181899666786194,0.5181899666786194,1.0,1.0,-2.566859483718872,0.9589247107505798,1.607934832572937,0.3824950754642486,0.0,0.0,1.0,198.7679138183593,199.0,53.65841293334961,-21474.962890625,1831.0257568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9056701660156,306.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4913653433322906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004986733547411,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636720,293.36676025390625,297.1499938964844,293.1499938964844,0.2979262173175812,-5504.1201171875,304.1931457519531,0.723683774471283,0.2955261170864105,0.2722733318805694,293.38720703125,297.1499938964844,293.1499938964844,0.2274265587329864,-4697.68701171875,304.19500732421875,0.6729615926742554,0.2375481575727462,0.2323555797338485,293.231201171875,297.1499938964844,293.1499938964844,0.7054613828659058,-8300.306640625,304.18768310546875,0.898865282535553,0.5830569863319397,0.4107263386249542,293.250732421875,297.1499938964844,293.1499938964844,1.0,-15065.8134765625,303.8038024902344,0.9990000128746032,0.9002535939216614,0.7630366086959839,293.2127380371094,297.1499938964844,293.1499938964844,0.0740544125437736,-9275.423828125,304.1601867675781,0.4874574542045593,0.0953752174973487,0.4597341418266296,287.4630432128906,291.1499938964844,255.47789001464844,254.7377166748047,279.18048095703125,293.3128662109375,287.4644775390625,1.0,0.5454325675964355,0.5181899666786194,0.5181899666786194,1.0,1.0,-2.566859483718872,0.9589247107505798,1.607934832572937,0.3824950754642486,0.0,0.0,1.0,198.7679138183593,199.0,53.65841293334961,-21474.962890625,1831.0257568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9056701660156,306.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4913653433322906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004986733547411,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636780,293.3661499023437,297.1499938964844,293.1499938964844,0.2905719578266144,-5398.86669921875,304.1910400390625,0.7179580926895142,0.2901560068130493,0.2675497531890869,293.3899841308594,297.1499938964844,293.1499938964844,0.2193116545677185,-4566.3828125,304.19354248046875,0.6649284958839417,0.2309781908988952,0.2262606769800186,293.2345886230469,297.1499938964844,293.1499938964844,0.6994600296020508,-8248.3681640625,304.1851501464844,0.8951080441474915,0.5803072452545166,0.4089052379131317,293.2705993652344,297.1499938964844,293.1499938964844,1.0,-15116.1572265625,303.7601013183594,0.9990000128746032,0.8936744928359985,0.7689700722694397,293.2138977050781,297.1499938964844,293.1499938964844,0.0722042694687843,-9104.9609375,304.1598815917969,0.4830671548843384,0.0935515463352203,0.4520537555217743,287.4912109375,291.1499938964844,255.6061248779297,254.8563232421875,279.1796264648437,293.31842041015625,287.49237060546875,1.0,0.5446633100509644,0.5211064219474792,0.5211064219474792,1.0,1.0,-2.549572706222534,0.9559986591339112,1.5935739278793335,0.3834030628204345,0.0,0.0,1.0,200.6160888671875,187.0,42.510284423828125,-21390.103515625,1813.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8676147460937,306.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4887978136539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004960676305927,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636840,293.3661499023437,297.1499938964844,293.1499938964844,0.2905719578266144,-5398.86669921875,304.1910400390625,0.7179580926895142,0.2901560068130493,0.2675497531890869,293.3899841308594,297.1499938964844,293.1499938964844,0.2193116545677185,-4566.3828125,304.19354248046875,0.6649284958839417,0.2309781908988952,0.2262606769800186,293.2345886230469,297.1499938964844,293.1499938964844,0.6994600296020508,-8248.3681640625,304.1851501464844,0.8951080441474915,0.5803072452545166,0.4089052379131317,293.2705993652344,297.1499938964844,293.1499938964844,1.0,-15116.1572265625,303.7601013183594,0.9990000128746032,0.8936744928359985,0.7689700722694397,293.2138977050781,297.1499938964844,293.1499938964844,0.0722042694687843,-9104.9609375,304.1598815917969,0.4830671548843384,0.0935515463352203,0.4520537555217743,287.4912109375,291.1499938964844,255.6061248779297,254.8563232421875,279.1796264648437,293.31842041015625,287.49237060546875,1.0,0.5446633100509644,0.5211064219474792,0.5211064219474792,1.0,1.0,-2.549572706222534,0.9559986591339112,1.5935739278793335,0.3834030628204345,0.0,0.0,1.0,200.6160888671875,187.0,42.510284423828125,-21390.103515625,1813.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8676147460937,306.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4887978136539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004960676305927,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636900,293.3656005859375,297.1499938964844,293.1499938964844,0.2868690192699432,-5345.45458984375,304.1903076171875,0.7161232829093933,0.2875235974788666,0.2651612758636474,293.3910827636719,297.1499938964844,293.1499938964844,0.215211346745491,-4499.466796875,304.1930847167969,0.6619929671287537,0.2277178913354873,0.223158985376358,293.236083984375,297.1499938964844,293.1499938964844,0.6963516473770142,-8221.0322265625,304.1844177246094,0.8946966528892517,0.578944742679596,0.4079480469226837,293.2799072265625,297.1499938964844,293.1499938964844,1.0,-15100.1416015625,303.773681640625,0.9990000128746032,0.8903157711029053,0.7681973576545715,293.2143249511719,297.1499938964844,293.1499938964844,0.0712064802646637,-9013.310546875,304.1598815917969,0.4815692007541656,0.092656560242176,0.447920560836792,287.5064697265625,291.1499938964844,255.6678924560547,254.91329956054688,279.1804504394531,293.3212890625,287.5082397460937,1.0,0.5423175692558289,0.5226891040802002,0.5226891040802002,1.0,1.0,-2.5359442234039307,0.952508509159088,1.5834357738494873,0.3831033110618591,0.0,0.0,1.0,199.849853515625,187.0,44.67008590698242,-21328.017578125,1790.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8471069335937,306.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4875885248184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00049484038027,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
636960,293.3648986816406,297.1499938964844,293.1499938964844,0.2830663621425628,-5290.2314453125,304.1899108886719,0.7150040864944458,0.2849311530590057,0.2627765834331512,293.3920288085937,297.1499938964844,293.1499938964844,0.2110270708799362,-4430.70263671875,304.1928405761719,0.6597596406936646,0.2244785577058792,0.2200429141521453,293.2374572753906,297.1499938964844,293.1499938964844,0.6929281949996948,-8190.4609375,304.18438720703125,0.895257294178009,0.5775853991508484,0.4069710075855255,293.2879943847656,297.1499938964844,293.1499938964844,1.0,-15054.3193359375,303.8146057128906,0.9990000128746032,0.8870771527290344,0.7649614214897156,293.21466064453125,297.1499938964844,293.1499938964844,0.0701546370983123,-8916.6640625,304.1600036621094,0.4805960357189178,0.0917799770832061,0.4437035620212555,287.5282897949219,291.1499938964844,255.7279815673828,254.9686279296875,279.1814880371094,293.3238525390625,287.5305480957031,1.0,0.539111852645874,0.5243412256240845,0.5243412256240845,1.0,1.0,-2.5192108154296875,0.947774052619934,1.571436882019043,0.3821503818035126,0.0,0.0,1.0,197.97021484375,175.0,53.249961853027344,-21256.5859375,1758.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,306.9535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4863825440406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000493616447784,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637020,293.3631286621094,297.1499938964844,293.1499938964844,0.2752929925918579,-5176.41162109375,304.1895751953125,0.7142131924629211,0.2798450589179992,0.2580275535583496,293.3935241699219,297.1499938964844,293.1499938964844,0.202521413564682,-4289.5986328125,304.1927490234375,0.6566178202629089,0.2180466055870056,0.2137816548347473,293.239990234375,297.1499938964844,293.1499938964844,0.6853625774383545,-8122.06103515625,304.1855773925781,0.8983064293861389,0.5748527646064758,0.4049556851387024,293.30084228515625,297.1499938964844,293.1499938964844,1.0,-14903.169921875,303.9498596191406,0.9990000128746032,0.8809687495231628,0.7536786794662476,293.2149963378906,297.1499938964844,293.1499938964844,0.0679400339722633,-8713.6826171875,304.1603698730469,0.4797138273715973,0.0900703817605972,0.4351132214069366,287.5858459472656,291.1499938964844,255.84283447265625,255.073974609375,279.1835632324219,293.3280639648437,287.5889892578125,1.0,0.530677318572998,0.5278031826019287,0.5278031826019287,1.0,1.0,-2.479691505432129,0.935800552368164,1.5438909530639648,0.3790580630302429,0.0,0.0,1.0,192.09605407714844,163.0,75.47054290771484,-21099.630859375,1678.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81103515625,306.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.48389732837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004910942516289,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637080,293.3631286621094,297.1499938964844,293.1499938964844,0.2752929925918579,-5176.41162109375,304.1895751953125,0.7142131924629211,0.2798450589179992,0.2580275535583496,293.3935241699219,297.1499938964844,293.1499938964844,0.202521413564682,-4289.5986328125,304.1927490234375,0.6566178202629089,0.2180466055870056,0.2137816548347473,293.239990234375,297.1499938964844,293.1499938964844,0.6853625774383545,-8122.06103515625,304.1855773925781,0.8983064293861389,0.5748527646064758,0.4049556851387024,293.30084228515625,297.1499938964844,293.1499938964844,1.0,-14903.169921875,303.9498596191406,0.9990000128746032,0.8809687495231628,0.7536786794662476,293.2149963378906,297.1499938964844,293.1499938964844,0.0679400339722633,-8713.6826171875,304.1603698730469,0.4797138273715973,0.0900703817605972,0.4351132214069366,287.5858459472656,291.1499938964844,255.84283447265625,255.073974609375,279.1835632324219,293.3280639648437,287.5889892578125,1.0,0.530677318572998,0.5278031826019287,0.5278031826019287,1.0,1.0,-2.479691505432129,0.935800552368164,1.5438909530639648,0.3790580630302429,0.0,0.0,1.0,192.09605407714844,163.0,75.47054290771484,-21099.630859375,1678.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81103515625,306.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.48389732837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004910942516289,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637140,293.3609619140625,297.1499938964844,293.1499938964844,0.2673504054546356,-5058.9296875,304.18963623046875,0.7149465680122375,0.2748871743679046,0.2533256709575653,293.3945007324219,297.1499938964844,293.1499938964844,0.1938943266868591,-4144.70654296875,304.19287109375,0.6547825932502747,0.2116748690605163,0.2075050175189972,293.2423095703125,297.1499938964844,293.1499938964844,0.6768789887428284,-8044.587890625,304.1878662109375,0.9033761024475098,0.572101354598999,0.4028743803501129,293.30963134765625,297.1499938964844,293.1499938964844,0.9969496726989746,-14674.505859375,304.1300048828125,0.9990000128746032,0.8753613829612732,0.7376309037208557,293.21502685546875,297.1499938964844,293.1499938964844,0.0656099170446395,-8501.2041015625,304.1607971191406,0.4799760282039642,0.0884179398417472,0.4264400601387024,287.6609802246094,291.1499938964844,255.9499969482422,255.17176818847656,279.18524169921875,293.3309020996094,287.6650085449219,1.0,0.5202529430389404,0.5314174890518188,0.5314174890518188,1.0,1.0,-2.4343037605285645,0.9213101863861084,1.512993574142456,0.3747204542160034,0.0,0.0,1.0,184.2377014160156,166.0,99.21878814697266,-20932.412109375,1584.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145751953125,307.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4812177419662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004883748479187,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637200,293.3609619140625,297.1499938964844,293.1499938964844,0.2673504054546356,-5058.9296875,304.18963623046875,0.7149465680122375,0.2748871743679046,0.2533256709575653,293.3945007324219,297.1499938964844,293.1499938964844,0.1938943266868591,-4144.70654296875,304.19287109375,0.6547825932502747,0.2116748690605163,0.2075050175189972,293.2423095703125,297.1499938964844,293.1499938964844,0.6768789887428284,-8044.587890625,304.1878662109375,0.9033761024475098,0.572101354598999,0.4028743803501129,293.30963134765625,297.1499938964844,293.1499938964844,0.9969496726989746,-14674.505859375,304.1300048828125,0.9990000128746032,0.8753613829612732,0.7376309037208557,293.21502685546875,297.1499938964844,293.1499938964844,0.0656099170446395,-8501.2041015625,304.1607971191406,0.4799760282039642,0.0884179398417472,0.4264400601387024,287.6609802246094,291.1499938964844,255.9499969482422,255.17176818847656,279.18524169921875,293.3309020996094,287.6650085449219,1.0,0.5202529430389404,0.5314174890518188,0.5314174890518188,1.0,1.0,-2.4343037605285645,0.9213101863861084,1.512993574142456,0.3747204542160034,0.0,0.0,1.0,184.2377014160156,166.0,99.21878814697266,-20932.412109375,1584.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145751953125,307.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4812177419662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004883748479187,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637260,293.3580627441406,297.1499938964844,293.1499938964844,0.259834736585617,-4947.15966796875,304.1889038085937,0.7135659456253052,0.2701264321804046,0.2488838583230972,293.3946533203125,297.1499938964844,293.1499938964844,0.1856569498777389,-4005.06005859375,304.1922912597656,0.6508856415748596,0.2054487615823745,0.201446920633316,293.2439880371094,297.1499938964844,293.1499938964844,0.6685571074485779,-7968.97900390625,304.18902587890625,0.9055668711662292,0.5694233775138855,0.4009025692939758,293.310302734375,297.1499938964844,293.1499938964844,0.9815108776092528,-14466.287109375,304.1616516113281,0.9990000128746032,0.8711696267127991,0.7289724349975586,293.2142944335937,297.1499938964844,293.1499938964844,0.0635029301047325,-8310.7646484375,304.1606750488281,0.4787926375865936,0.0869166702032089,0.4188198149204254,287.73712158203125,291.1499938964844,256.0531311035156,255.26528930664065,279.1833190917969,293.3304138183594,287.74053955078125,1.0,0.5136968493461609,0.5346639752388,0.5346639752388,1.0,1.0,-2.3997480869293213,0.9108543992042542,1.488893747329712,0.3717487156391144,0.0,0.0,1.0,179.7406768798828,169.0,101.18795776367188,-20813.3671875,1520.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316650390625,307.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4783544242382049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004854689177591,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637320,293.3580627441406,297.1499938964844,293.1499938964844,0.259834736585617,-4947.15966796875,304.1889038085937,0.7135659456253052,0.2701264321804046,0.2488838583230972,293.3946533203125,297.1499938964844,293.1499938964844,0.1856569498777389,-4005.06005859375,304.1922912597656,0.6508856415748596,0.2054487615823745,0.201446920633316,293.2439880371094,297.1499938964844,293.1499938964844,0.6685571074485779,-7968.97900390625,304.18902587890625,0.9055668711662292,0.5694233775138855,0.4009025692939758,293.310302734375,297.1499938964844,293.1499938964844,0.9815108776092528,-14466.287109375,304.1616516113281,0.9990000128746032,0.8711696267127991,0.7289724349975586,293.2142944335937,297.1499938964844,293.1499938964844,0.0635029301047325,-8310.7646484375,304.1606750488281,0.4787926375865936,0.0869166702032089,0.4188198149204254,287.73712158203125,291.1499938964844,256.0531311035156,255.26528930664065,279.1833190917969,293.3304138183594,287.74053955078125,1.0,0.5136968493461609,0.5346639752388,0.5346639752388,1.0,1.0,-2.3997480869293213,0.9108543992042542,1.488893747329712,0.3717487156391144,0.0,0.0,1.0,179.7406768798828,169.0,101.18795776367188,-20813.3671875,1520.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316650390625,307.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4783544242382049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004854689177591,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637380,293.3544006347656,297.1499938964844,293.1499938964844,0.2530641257762909,-4846.17919921875,304.18719482421875,0.7106257677078247,0.2655985653400421,0.2447410076856613,293.39373779296875,297.1499938964844,293.1499938964844,0.1780757755041122,-3875.570068359375,304.1908264160156,0.6456388235092163,0.1994372606277465,0.195680484175682,293.2447204589844,297.1499938964844,293.1499938964844,0.6612200140953064,-7903.09619140625,304.188232421875,0.9055556058883668,0.566888689994812,0.3990953862667084,293.3102722167969,297.1499938964844,293.1499938964844,0.972551703453064,-14357.0029296875,304.1722717285156,0.9990000128746032,0.8671162724494934,0.7257118821144104,293.2126159667969,297.1499938964844,293.1499938964844,0.0617791004478931,-8156.63623046875,304.1600036621094,0.4767542481422424,0.0856283828616142,0.4126107096672058,287.7986755371094,291.1499938964844,256.15631103515625,255.35826110839844,279.180908203125,293.3289489746094,287.8014221191406,1.0,0.509547233581543,0.5376303195953369,0.5376303195953369,1.0,1.0,-2.3742899894714355,0.9037907719612122,1.4704992771148682,0.3702426850795746,0.0,0.0,1.0,177.67347717285156,172.0,88.12042236328125,-20723.30078125,1479.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8418273925781,307.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4755017757415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004825738433282,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637440,293.3544006347656,297.1499938964844,293.1499938964844,0.2530641257762909,-4846.17919921875,304.18719482421875,0.7106257677078247,0.2655985653400421,0.2447410076856613,293.39373779296875,297.1499938964844,293.1499938964844,0.1780757755041122,-3875.570068359375,304.1908264160156,0.6456388235092163,0.1994372606277465,0.195680484175682,293.2447204589844,297.1499938964844,293.1499938964844,0.6612200140953064,-7903.09619140625,304.188232421875,0.9055556058883668,0.566888689994812,0.3990953862667084,293.3102722167969,297.1499938964844,293.1499938964844,0.972551703453064,-14357.0029296875,304.1722717285156,0.9990000128746032,0.8671162724494934,0.7257118821144104,293.2126159667969,297.1499938964844,293.1499938964844,0.0617791004478931,-8156.63623046875,304.1600036621094,0.4767542481422424,0.0856283828616142,0.4126107096672058,287.7986755371094,291.1499938964844,256.15631103515625,255.35826110839844,279.180908203125,293.3289489746094,287.8014221191406,1.0,0.509547233581543,0.5376303195953369,0.5376303195953369,1.0,1.0,-2.3742899894714355,0.9037907719612122,1.4704992771148682,0.3702426850795746,0.0,0.0,1.0,177.67347717285156,172.0,88.12042236328125,-20723.30078125,1479.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8418273925781,307.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4755017757415771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004825738433282,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637500,293.3524475097656,297.1499938964844,293.1499938964844,0.2499027401208877,-4798.89697265625,304.1861877441406,0.7087010741233826,0.2633936405181885,0.2427482903003692,293.3930358886719,297.1499938964844,293.1499938964844,0.1744817197322845,-3813.813720703125,304.18994140625,0.6426833271980286,0.1964841932058334,0.1928746998310089,293.24493408203125,297.1499938964844,293.1499938964844,0.6578726768493652,-7873.2216796875,304.1873474121094,0.9049599766731262,0.5656501054763794,0.3982312977313995,293.3116455078125,297.1499938964844,293.1499938964844,0.9701136350631714,-14330.3232421875,304.1726379394531,0.9990000128746032,0.8648161888122559,0.7254868149757385,293.2116394042969,297.1499938964844,293.1499938964844,0.0610152296721935,-8088.876953125,304.1595764160156,0.4754623174667358,0.0850245058536529,0.4098365008831024,287.824462890625,291.1499938964844,256.2078857421875,255.40451049804688,279.17987060546875,293.3285827636719,287.826904296875,1.0,0.5081401467323303,0.5390452742576599,0.5390452742576599,1.0,1.0,-2.363882303237915,0.9011321663856506,1.4627501964569092,0.369851142168045,0.0,0.0,1.0,177.26194763183594,172.0,79.89891052246094,-20683.689453125,1464.5460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8418884277344,307.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4741172194480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004811687103938,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637560,293.3504333496094,297.1499938964844,293.1499938964844,0.2468712478876114,-4753.46630859375,304.18511962890625,0.7065207958221436,0.2612214684486389,0.2407973110675811,293.39227294921875,297.1499938964844,293.1499938964844,0.1709987223148346,-3753.7216796875,304.1889953613281,0.6395614147186279,0.1935581266880035,0.1901080161333084,293.2450561523437,297.1499938964844,293.1499938964844,0.6547217965126038,-7845.18212890625,304.186279296875,0.9040580987930298,0.5644245743751526,0.3973857760429382,293.3142395019531,297.1499938964844,293.1499938964844,0.968859851360321,-14319.1416015625,304.1707763671875,0.9990000128746032,0.8622642159461975,0.7260047793388367,293.2106628417969,297.1499938964844,293.1499938964844,0.0602968484163284,-8025.48779296875,304.1591186523437,0.4739836454391479,0.0844339951872825,0.4071967601776123,287.8471069335937,291.1499938964844,256.2594299316406,255.4506072998047,279.17901611328125,293.3286437988281,287.8492431640625,1.0,0.5070802569389343,0.5404296517372131,0.5404296517372131,1.0,1.0,-2.3546488285064697,0.8989186882972717,1.4557300806045532,0.369645357131958,0.0,0.0,1.0,177.17642211914062,175.0,71.4651870727539,-20646.09375,1452.6282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8381042480469,307.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4727743864059448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004798058944288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637620,293.34637451171875,297.1499938964844,293.1499938964844,0.2411503046751022,-4667.45703125,304.1829528808594,0.7016265988349915,0.256965696811676,0.2370026856660843,293.3905334472656,297.1499938964844,293.1499938964844,0.1643183082342147,-3637.748046875,304.1871337890625,0.6329483389854431,0.1877737939357757,0.1846691370010376,293.2451171875,297.1499938964844,293.1499938964844,0.648948073387146,-7793.94775390625,304.1838073730469,0.9015713930130004,0.5620033144950867,0.3957370817661285,293.32293701171875,297.1499938964844,293.1499938964844,0.9693785905838012,-14334.8134765625,304.16290283203125,0.9990000128746032,0.8563472032546997,0.7287870645523071,293.2088317871094,297.1499938964844,293.1499938964844,0.0589543543756008,-7907.9453125,304.1583251953125,0.4704493582248688,0.0832692831754684,0.4021547436714172,287.8839416503906,291.1499938964844,256.3623962402344,255.54229736328125,279.17779541015625,293.33013916015625,287.88555908203125,1.0,0.5057701468467712,0.5431411266326904,0.5431411266326904,1.0,1.0,-2.3388588428497314,0.8955162167549133,1.443342685699463,0.3696650564670563,0.0,0.0,1.0,177.77098083496094,178.0,55.45147705078125,-20574.162109375,1435.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196105957031,307.1643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4702401757240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004772339889314,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637680,293.34637451171875,297.1499938964844,293.1499938964844,0.2411503046751022,-4667.45703125,304.1829528808594,0.7016265988349915,0.256965696811676,0.2370026856660843,293.3905334472656,297.1499938964844,293.1499938964844,0.1643183082342147,-3637.748046875,304.1871337890625,0.6329483389854431,0.1877737939357757,0.1846691370010376,293.2451171875,297.1499938964844,293.1499938964844,0.648948073387146,-7793.94775390625,304.1838073730469,0.9015713930130004,0.5620033144950867,0.3957370817661285,293.32293701171875,297.1499938964844,293.1499938964844,0.9693785905838012,-14334.8134765625,304.16290283203125,0.9990000128746032,0.8563472032546997,0.7287870645523071,293.2088317871094,297.1499938964844,293.1499938964844,0.0589543543756008,-7907.9453125,304.1583251953125,0.4704493582248688,0.0832692831754684,0.4021547436714172,287.8839416503906,291.1499938964844,256.3623962402344,255.54229736328125,279.17779541015625,293.33013916015625,287.88555908203125,1.0,0.5057701468467712,0.5431411266326904,0.5431411266326904,1.0,1.0,-2.3388588428497314,0.8955162167549133,1.443342685699463,0.3696650564670563,0.0,0.0,1.0,177.77098083496094,178.0,55.45147705078125,-20574.162109375,1435.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196105957031,307.1643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4702401757240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004772339889314,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637740,293.3423156738281,297.1499938964844,293.1499938964844,0.2358169108629226,-4586.9091796875,304.1808776855469,0.696236252784729,0.2528190612792969,0.2333323210477829,293.3886108398437,297.1499938964844,293.1499938964844,0.1579558849334716,-3526.35009765625,304.18536376953125,0.6259623765945435,0.182068184018135,0.1793330013751983,293.2450256347656,297.1499938964844,293.1499938964844,0.643771767616272,-7748.07763671875,304.1811828613281,0.8984150290489197,0.5596122741699219,0.3941302895545959,293.33575439453125,297.1499938964844,293.1499938964844,0.9731500148773192,-14389.517578125,304.1523132324219,0.9990000128746032,0.8493712544441223,0.7332731485366821,293.2072448730469,297.1499938964844,293.1499938964844,0.0576906763017177,-7798.416015625,304.1576538085937,0.4660908579826355,0.0821049138903617,0.3972652852535248,287.911376953125,291.1499938964844,256.4651794433594,255.6332550048828,279.1771545410156,293.3334655761719,287.9125671386719,1.0,0.5052490830421448,0.5458193421363831,0.5458193421363831,1.0,1.0,-2.325623035430908,0.8931044936180115,1.4325186014175415,0.3701069355010986,0.0,0.0,1.0,179.1178436279297,166.0,41.77720642089844,-20504.2421875,1424.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886962890625,307.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4679303467273712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004748898209072,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637800,293.3423156738281,297.1499938964844,293.1499938964844,0.2358169108629226,-4586.9091796875,304.1808776855469,0.696236252784729,0.2528190612792969,0.2333323210477829,293.3886108398437,297.1499938964844,293.1499938964844,0.1579558849334716,-3526.35009765625,304.18536376953125,0.6259623765945435,0.182068184018135,0.1793330013751983,293.2450256347656,297.1499938964844,293.1499938964844,0.643771767616272,-7748.07763671875,304.1811828613281,0.8984150290489197,0.5596122741699219,0.3941302895545959,293.33575439453125,297.1499938964844,293.1499938964844,0.9731500148773192,-14389.517578125,304.1523132324219,0.9990000128746032,0.8493712544441223,0.7332731485366821,293.2072448730469,297.1499938964844,293.1499938964844,0.0576906763017177,-7798.416015625,304.1576538085937,0.4660908579826355,0.0821049138903617,0.3972652852535248,287.911376953125,291.1499938964844,256.4651794433594,255.6332550048828,279.1771545410156,293.3334655761719,287.9125671386719,1.0,0.5052490830421448,0.5458193421363831,0.5458193421363831,1.0,1.0,-2.325623035430908,0.8931044936180115,1.4325186014175415,0.3701069355010986,0.0,0.0,1.0,179.1178436279297,166.0,41.77720642089844,-20504.2421875,1424.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7886962890625,307.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4679303467273712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004748898209072,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
