time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637860,293.3377990722656,297.1499938964844,293.1499938964844,0.2304284423589706,-4504.69189453125,304.1795959472656,0.6940861940383911,0.2488586902618408,0.2296622544527053,293.3861694335937,297.1499938964844,293.1499938964844,0.15157051384449,-3413.203857421875,304.1842346191406,0.6213927268981934,0.1765141189098358,0.1739652603864669,293.2445068359375,297.1499938964844,293.1499938964844,0.6382592916488647,-7698.142578125,304.1800537109375,0.8993160724639893,0.5573094487190247,0.3924619853496551,293.3450622558594,297.1499938964844,293.1499938964844,0.9638983011245728,-14269.8974609375,304.16766357421875,0.9990000128746032,0.8427546620368958,0.728042721748352,293.2054138183594,297.1499938964844,293.1499938964844,0.0562772527337074,-7676.21240234375,304.157470703125,0.4644416570663452,0.0810232013463974,0.3918885886669159,287.9458312988281,291.1499938964844,256.5676574707031,255.72344970703125,279.1796569824219,293.3356018066406,287.9481506347656,1.0,0.500041663646698,0.5489067435264587,0.5489067435264587,1.0,1.0,-2.3000357151031494,0.8856562376022339,1.414379596710205,0.3684427738189697,0.0,0.0,1.0,176.30723571777344,154.0,50.755252838134766,-20382.9375,1382.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75653076171875,307.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4657657742500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004726930346805,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637920,293.3377990722656,297.1499938964844,293.1499938964844,0.2304284423589706,-4504.69189453125,304.1795959472656,0.6940861940383911,0.2488586902618408,0.2296622544527053,293.3861694335937,297.1499938964844,293.1499938964844,0.15157051384449,-3413.203857421875,304.1842346191406,0.6213927268981934,0.1765141189098358,0.1739652603864669,293.2445068359375,297.1499938964844,293.1499938964844,0.6382592916488647,-7698.142578125,304.1800537109375,0.8993160724639893,0.5573094487190247,0.3924619853496551,293.3450622558594,297.1499938964844,293.1499938964844,0.9638983011245728,-14269.8974609375,304.16766357421875,0.9990000128746032,0.8427546620368958,0.728042721748352,293.2054138183594,297.1499938964844,293.1499938964844,0.0562772527337074,-7676.21240234375,304.157470703125,0.4644416570663452,0.0810232013463974,0.3918885886669159,287.9458312988281,291.1499938964844,256.5676574707031,255.72344970703125,279.1796569824219,293.3356018066406,287.9481506347656,1.0,0.500041663646698,0.5489067435264587,0.5489067435264587,1.0,1.0,-2.3000357151031494,0.8856562376022339,1.414379596710205,0.3684427738189697,0.0,0.0,1.0,176.30723571777344,154.0,50.755252838134766,-20382.9375,1382.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75653076171875,307.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4657657742500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004726930346805,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
637980,293.3329467773437,297.1499938964844,293.1499938964844,0.2248585373163223,-4418.71484375,304.17901611328125,0.6945102214813232,0.245084062218666,0.2260601371526718,293.38330078125,297.1499938964844,293.1499938964844,0.1451119035482406,-3297.21142578125,304.18359375,0.6186903715133667,0.1711128801107406,0.1686366945505142,293.2437744140625,297.1499938964844,293.1499938964844,0.6318482756614685,-7638.841796875,304.1807556152344,0.9033991098403932,0.555059552192688,0.3907584846019745,293.3411560058594,297.1499938964844,293.1499938964844,0.9425569772720336,-13999.88671875,304.1975402832031,0.9990000128746032,0.8385776877403259,0.7153949737548828,293.2030944824219,297.1499938964844,293.1499938964844,0.0547809451818466,-7546.59912109375,304.157470703125,0.465451031923294,0.0800874680280685,0.3865960240364074,288.0008239746094,291.1499938964844,256.6697998046875,255.8128356933593,279.1820983886719,293.3320617675781,288.0041809082031,1.0,0.4919403493404388,0.5522440671920776,0.5522440671920776,1.0,1.0,-2.2657172679901123,0.8745831847190857,1.3911340236663818,0.3649495840072632,0.0,0.0,1.0,170.40643310546875,157.0,72.52753448486328,-20236.421875,1318.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7422790527344,307.1956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4635173380374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004704111779574,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638040,293.3329467773437,297.1499938964844,293.1499938964844,0.2248585373163223,-4418.71484375,304.17901611328125,0.6945102214813232,0.245084062218666,0.2260601371526718,293.38330078125,297.1499938964844,293.1499938964844,0.1451119035482406,-3297.21142578125,304.18359375,0.6186903715133667,0.1711128801107406,0.1686366945505142,293.2437744140625,297.1499938964844,293.1499938964844,0.6318482756614685,-7638.841796875,304.1807556152344,0.9033991098403932,0.555059552192688,0.3907584846019745,293.3411560058594,297.1499938964844,293.1499938964844,0.9425569772720336,-13999.88671875,304.1975402832031,0.9990000128746032,0.8385776877403259,0.7153949737548828,293.2030944824219,297.1499938964844,293.1499938964844,0.0547809451818466,-7546.59912109375,304.157470703125,0.465451031923294,0.0800874680280685,0.3865960240364074,288.0008239746094,291.1499938964844,256.6697998046875,255.8128356933593,279.1820983886719,293.3320617675781,288.0041809082031,1.0,0.4919403493404388,0.5522440671920776,0.5522440671920776,1.0,1.0,-2.2657172679901123,0.8745831847190857,1.3911340236663818,0.3649495840072632,0.0,0.0,1.0,170.40643310546875,157.0,72.52753448486328,-20236.421875,1318.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7422790527344,307.1956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4635173380374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004704111779574,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638100,293.33056640625,297.1499938964844,293.1499938964844,0.2221432477235794,-4376.58251953125,304.1786804199219,0.6940652132034302,0.2432350814342498,0.2243402451276779,293.3818664550781,297.1499938964844,293.1499938964844,0.1419675499200821,-3240.2724609375,304.1831970214844,0.6167473793029785,0.16844043135643,0.1660474240779876,293.2434997558594,297.1499938964844,293.1499938964844,0.6285529136657715,-7608.29736328125,304.18115234375,0.9045748710632324,0.5539258122444153,0.3899351954460144,293.3358764648437,297.1499938964844,293.1499938964844,0.9339751601219176,-13897.33984375,304.204345703125,0.9990000128746032,0.8371973037719727,0.71123206615448,293.2018737792969,297.1499938964844,293.1499938964844,0.0541044287383556,-7488.0126953125,304.1573486328125,0.4654451012611389,0.0796559080481529,0.3843375146389007,288.0320129394531,291.1499938964844,256.720703125,255.85720825195312,279.18170166015625,293.328857421875,288.0350036621094,1.0,0.489247590303421,0.553802490234375,0.553802490234375,1.0,1.0,-2.25182843208313,0.8703398108482361,1.381488561630249,0.3636125028133392,0.0,0.0,1.0,168.40472412109375,157.0,77.6017074584961,-20180.529296875,1294.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741943359375,307.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4623368978500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004692131769843,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638160,293.3282470703125,297.1499938964844,293.1499938964844,0.2195568084716797,-4336.41796875,304.1781616210937,0.6930599212646484,0.2414062470197677,0.2226583063602447,293.3804626464844,297.1499938964844,293.1499938964844,0.1389275789260864,-3185.017333984375,304.1827087402344,0.6142745018005371,0.1657821387052536,0.1634925156831741,293.2432556152344,297.1499938964844,293.1499938964844,0.625462532043457,-7579.82177734375,304.1810913085937,0.9050114750862122,0.5527899265289307,0.3891231417655945,293.3314514160156,297.1499938964844,293.1499938964844,0.927817404270172,-13827.47265625,304.2055969238281,0.9990000128746032,0.8357102274894714,0.7087796330451965,293.2006530761719,297.1499938964844,293.1499938964844,0.0534878820180892,-7434.90087890625,304.1571350097656,0.464937686920166,0.0792359486222267,0.3822523653507232,288.0589294433594,291.1499938964844,256.7715148925781,255.9013519287109,279.1810607910156,293.3260192871094,288.0616455078125,1.0,0.4871329069137573,0.5553080439567566,0.5553080439567566,1.0,1.0,-2.2403106689453125,0.8670266270637512,1.3732839822769165,0.3627628982067108,0.0,0.0,1.0,167.1346435546875,160.0,75.78230285644531,-20134.154296875,1276.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74188232421875,307.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4611535668373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004680122656282,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638220,293.3236694335937,297.1499938964844,293.1499938964844,0.2146755456924438,-4260.43798828125,304.1769104003906,0.6900389790534973,0.2378194034099578,0.2194005697965622,293.37762451171875,297.1499938964844,293.1499938964844,0.1330916732549667,-3078.26904296875,304.1815185546875,0.6081454753875732,0.1605176627635955,0.1584768295288086,293.24273681640625,297.1499938964844,293.1499938964844,0.6197106242179871,-7527.07275390625,304.1802978515625,0.9045021533966064,0.5505343675613403,0.3875406980514526,293.32696533203125,297.1499938964844,293.1499938964844,0.9201647639274596,-13748.74609375,304.1996154785156,0.9990000128746032,0.8320351839065552,0.7070263028144836,293.19842529296875,297.1499938964844,293.1499938964844,0.0523654893040657,-7338.81689453125,304.1566162109375,0.4629263281822204,0.0784090384840965,0.3784059882164001,288.10516357421875,291.1499938964844,256.8727111816406,255.9889678955078,279.17974853515625,293.3221435546875,288.1073608398437,1.0,0.4843099117279053,0.558214008808136,0.558214008808136,1.0,1.0,-2.221741437911988,0.8621693253517151,1.3595720529556274,0.3618526458740234,0.0,0.0,1.0,165.92750549316406,163.0,65.98545837402344,-20056.494140625,1250.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7375183105469,307.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4588361382484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004656603559851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638280,293.3236694335937,297.1499938964844,293.1499938964844,0.2146755456924438,-4260.43798828125,304.1769104003906,0.6900389790534973,0.2378194034099578,0.2194005697965622,293.37762451171875,297.1499938964844,293.1499938964844,0.1330916732549667,-3078.26904296875,304.1815185546875,0.6081454753875732,0.1605176627635955,0.1584768295288086,293.24273681640625,297.1499938964844,293.1499938964844,0.6197106242179871,-7527.07275390625,304.1802978515625,0.9045021533966064,0.5505343675613403,0.3875406980514526,293.32696533203125,297.1499938964844,293.1499938964844,0.9201647639274596,-13748.74609375,304.1996154785156,0.9990000128746032,0.8320351839065552,0.7070263028144836,293.19842529296875,297.1499938964844,293.1499938964844,0.0523654893040657,-7338.81689453125,304.1566162109375,0.4629263281822204,0.0784090384840965,0.3784059882164001,288.10516357421875,291.1499938964844,256.8727111816406,255.9889678955078,279.17974853515625,293.3221435546875,288.1073608398437,1.0,0.4843099117279053,0.558214008808136,0.558214008808136,1.0,1.0,-2.221741437911988,0.8621693253517151,1.3595720529556274,0.3618526458740234,0.0,0.0,1.0,165.92750549316406,163.0,65.98545837402344,-20056.494140625,1250.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7375183105469,307.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4588361382484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004656603559851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638340,293.3192138671875,297.1499938964844,293.1499938964844,0.2101580798625946,-4189.90576171875,304.17547607421875,0.6860358715057373,0.2343227863311767,0.216268852353096,293.37481689453125,297.1499938964844,293.1499938964844,0.1275537312030792,-2976.114013671875,304.18023681640625,0.6008027791976929,0.1553201228380203,0.1535713821649551,293.2421569824219,297.1499938964844,293.1499938964844,0.6145435571670532,-7479.94873046875,304.1788024902344,0.9026485681533812,0.5483035445213318,0.3860090374946594,293.32879638671875,297.1499938964844,293.1499938964844,0.917650043964386,-13734.3037109375,304.18719482421875,0.9990000128746032,0.827195942401886,0.7084056735038757,293.1965026855469,297.1499938964844,293.1499938964844,0.0513377636671066,-7251.671875,304.1561279296875,0.4598090052604675,0.0775687545537948,0.374758630990982,288.1411437988281,291.1499938964844,256.9733581542969,256.0756530761719,279.1787414550781,293.3209533691406,288.142822265625,1.0,0.482878029346466,0.561033308506012,0.561033308506012,1.0,1.0,-2.2075212001800537,0.8590441942214966,1.3484768867492676,0.3617198169231415,0.0,0.0,1.0,166.03550720214844,151.0,53.044471740722656,-19990.466796875,1235.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,307.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4566495418548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004634412471204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638400,293.3192138671875,297.1499938964844,293.1499938964844,0.2101580798625946,-4189.90576171875,304.17547607421875,0.6860358715057373,0.2343227863311767,0.216268852353096,293.37481689453125,297.1499938964844,293.1499938964844,0.1275537312030792,-2976.114013671875,304.18023681640625,0.6008027791976929,0.1553201228380203,0.1535713821649551,293.2421569824219,297.1499938964844,293.1499938964844,0.6145435571670532,-7479.94873046875,304.1788024902344,0.9026485681533812,0.5483035445213318,0.3860090374946594,293.32879638671875,297.1499938964844,293.1499938964844,0.917650043964386,-13734.3037109375,304.18719482421875,0.9990000128746032,0.827195942401886,0.7084056735038757,293.1965026855469,297.1499938964844,293.1499938964844,0.0513377636671066,-7251.671875,304.1561279296875,0.4598090052604675,0.0775687545537948,0.374758630990982,288.1411437988281,291.1499938964844,256.9733581542969,256.0756530761719,279.1787414550781,293.3209533691406,288.142822265625,1.0,0.482878029346466,0.561033308506012,0.561033308506012,1.0,1.0,-2.2075212001800537,0.8590441942214966,1.3484768867492676,0.3617198169231415,0.0,0.0,1.0,166.03550720214844,151.0,53.044471740722656,-19990.466796875,1235.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,307.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4566495418548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004634412471204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638460,293.3144836425781,297.1499938964844,293.1499938964844,0.2056039273738861,-4118.1689453125,304.1745910644531,0.6850547194480896,0.2309900969266891,0.2131356447935104,293.3716735839844,297.1499938964844,293.1499938964844,0.1220224052667617,-2872.881591796875,304.1794128417969,0.5958713293075562,0.1502616703510284,0.1486413329839706,293.2412109375,297.1499938964844,293.1499938964844,0.6091018915176392,-7429.56689453125,304.1783447265625,0.904679834842682,0.5461568236351013,0.3844265043735504,293.3292541503906,297.1499938964844,293.1499938964844,0.9036788940429688,-13564.3515625,304.19873046875,0.9990000128746032,0.8225477933883667,0.7009531259536743,293.1945495605469,297.1499938964844,293.1499938964844,0.0501689724624156,-7152.7705078125,304.1560363769531,0.4596686959266662,0.0767891407012939,0.370620459318161,288.1825561523437,291.1499938964844,257.0733337402344,256.16131591796875,279.1811828613281,293.3193054199219,288.1853942871094,1.0,0.4771057069301605,0.5642655491828918,0.5642655491828918,1.0,1.0,-2.182027101516724,0.851249098777771,1.3307781219482422,0.3595848977565765,0.0,0.0,1.0,162.5049591064453,154.0,60.99121856689453,-19874.41015625,1194.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079467773437,307.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4545470476150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004613074706867,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638520,293.3144836425781,297.1499938964844,293.1499938964844,0.2056039273738861,-4118.1689453125,304.1745910644531,0.6850547194480896,0.2309900969266891,0.2131356447935104,293.3716735839844,297.1499938964844,293.1499938964844,0.1220224052667617,-2872.881591796875,304.1794128417969,0.5958713293075562,0.1502616703510284,0.1486413329839706,293.2412109375,297.1499938964844,293.1499938964844,0.6091018915176392,-7429.56689453125,304.1783447265625,0.904679834842682,0.5461568236351013,0.3844265043735504,293.3292541503906,297.1499938964844,293.1499938964844,0.9036788940429688,-13564.3515625,304.19873046875,0.9990000128746032,0.8225477933883667,0.7009531259536743,293.1945495605469,297.1499938964844,293.1499938964844,0.0501689724624156,-7152.7705078125,304.1560363769531,0.4596686959266662,0.0767891407012939,0.370620459318161,288.1825561523437,291.1499938964844,257.0733337402344,256.16131591796875,279.1811828613281,293.3193054199219,288.1853942871094,1.0,0.4771057069301605,0.5642655491828918,0.5642655491828918,1.0,1.0,-2.182027101516724,0.851249098777771,1.3307781219482422,0.3595848977565765,0.0,0.0,1.0,162.5049591064453,154.0,60.99121856689453,-19874.41015625,1194.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079467773437,307.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4545470476150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004613074706867,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638580,293.3099670410156,297.1499938964844,293.1499938964844,0.2012274712324142,-4048.80615234375,304.1736755371094,0.6828054189682007,0.2277433425188064,0.2101693749427795,293.3685913085937,297.1499938964844,293.1499938964844,0.1166938319802284,-2772.360107421875,304.178466796875,0.5895601511001587,0.1452706009149551,0.1438672393560409,293.240478515625,297.1499938964844,293.1499938964844,0.6036050319671631,-7378.48583984375,304.1780090332031,0.9049389362335204,0.5440000891685486,0.382904976606369,293.3250427246094,297.1499938964844,293.1499938964844,0.8942435383796692,-13459.38671875,304.19775390625,0.9990000128746032,0.8188677430152893,0.6976116895675659,293.1926574707031,297.1499938964844,293.1499938964844,0.0491061694920063,-7062.82958984375,304.1557922363281,0.4583581686019897,0.0760434344410896,0.3670356869697571,288.2293395996094,291.1499938964844,257.1725769042969,256.2459716796875,279.1805725097656,293.31561279296875,288.2315673828125,1.0,0.4739392101764679,0.5672988891601562,0.5672988891601562,1.0,1.0,-2.162572860717773,0.8458871245384216,1.316685676574707,0.3582446575164795,0.0,0.0,1.0,160.69996643066406,157.0,61.19240951538086,-19788.875,1166.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000732421875,307.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4524092078208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004591378383338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638640,293.3099670410156,297.1499938964844,293.1499938964844,0.2012274712324142,-4048.80615234375,304.1736755371094,0.6828054189682007,0.2277433425188064,0.2101693749427795,293.3685913085937,297.1499938964844,293.1499938964844,0.1166938319802284,-2772.360107421875,304.178466796875,0.5895601511001587,0.1452706009149551,0.1438672393560409,293.240478515625,297.1499938964844,293.1499938964844,0.6036050319671631,-7378.48583984375,304.1780090332031,0.9049389362335204,0.5440000891685486,0.382904976606369,293.3250427246094,297.1499938964844,293.1499938964844,0.8942435383796692,-13459.38671875,304.19775390625,0.9990000128746032,0.8188677430152893,0.6976116895675659,293.1926574707031,297.1499938964844,293.1499938964844,0.0491061694920063,-7062.82958984375,304.1557922363281,0.4583581686019897,0.0760434344410896,0.3670356869697571,288.2293395996094,291.1499938964844,257.1725769042969,256.2459716796875,279.1805725097656,293.31561279296875,288.2315673828125,1.0,0.4739392101764679,0.5672988891601562,0.5672988891601562,1.0,1.0,-2.162572860717773,0.8458871245384216,1.316685676574707,0.3582446575164795,0.0,0.0,1.0,160.69996643066406,157.0,61.19240951538086,-19788.875,1166.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000732421875,307.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4524092078208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004591378383338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638700,293.3077697753906,297.1499938964844,293.1499938964844,0.1991706043481826,-4016.154541015625,304.1731262207031,0.6811739206314087,0.2261471301317215,0.2087297290563583,293.3670959472656,297.1499938964844,293.1499938964844,0.1141358911991119,-2723.80078125,304.1779479980469,0.5858333706855774,0.142795518040657,0.141520008444786,293.2401123046875,297.1499938964844,293.1499938964844,0.6010774970054626,-7355.125,304.1775207519531,0.9043648838996888,0.542923629283905,0.3821583390235901,293.3246154785156,297.1499938964844,293.1499938964844,0.8919010758399963,-13437.6767578125,304.1933288574219,0.9990000128746032,0.8167359828948975,0.6975084543228149,293.1918029785156,297.1499938964844,293.1499938964844,0.0486230105161666,-7022.2236328125,304.1556091308594,0.4571933150291443,0.0756722465157508,0.3653638958930969,288.2483825683594,291.1499938964844,257.221923828125,256.2878723144531,279.1800842285156,293.3144836425781,288.2503662109375,1.0,0.4729595482349396,0.5687686800956726,0.5687686800956726,1.0,1.0,-2.154994010925293,0.8440642356872559,1.3109298944473269,0.358000636100769,0.0,0.0,1.0,160.44692993164062,157.0,56.794464111328125,-19753.97265625,1157.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,307.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4513709545135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004580841341521,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638760,293.3056335449219,297.1499938964844,293.1499938964844,0.1971882134675979,-3984.6435546875,304.1725158691406,0.6793174743652344,0.2245664447546005,0.2073157131671905,293.3656616210937,297.1499938964844,293.1499938964844,0.111638069152832,-2676.17529296875,304.1773986816406,0.5818213820457458,0.1403309404850006,0.1391951888799667,293.23974609375,297.1499938964844,293.1499938964844,0.5986788868904114,-7333.01025390625,304.1768798828125,0.9034780859947203,0.5418509244918823,0.381421834230423,293.3255615234375,297.1499938964844,293.1499938964844,0.8907396197319031,-13430.703125,304.18756103515625,0.9990000128746032,0.8143410086631775,0.6981254816055298,293.1910095214844,297.1499938964844,293.1499938964844,0.0481606386601924,-6983.53564453125,304.1554260253906,0.4557900130748749,0.0752973705530166,0.3637343347072601,288.2650756835937,291.1499938964844,257.2710266113281,256.3295288085937,279.1796569824219,293.31396484375,288.2668151855469,1.0,0.4722990393638611,0.5702192187309265,0.5702192187309265,1.0,1.0,-2.148401498794556,0.8426384329795837,1.3057630062103271,0.3579386472702026,0.0,0.0,1.0,160.49085998535156,145.0,51.47591018676758,-19722.00390625,1150.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6868896484375,307.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4503654241561889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004570636665448,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638820,293.3013000488281,297.1499938964844,293.1499938964844,0.1930669397115707,-3918.602783203125,304.1719055175781,0.6787562370300293,0.2215053290128708,0.2044317871332168,293.36260986328125,297.1499938964844,293.1499938964844,0.1065553128719329,-2578.3125,304.1767578125,0.576535165309906,0.1354801952838897,0.1344683915376663,293.23876953125,297.1499938964844,293.1499938964844,0.5934387445449829,-7283.9365234375,304.1766967773437,0.905910313129425,0.5397751927375793,0.3798842430114746,293.32440185546875,297.1499938964844,293.1499938964844,0.8760469555854797,-13250.2431640625,304.2001647949219,0.9990000128746032,0.8101064562797546,0.6900190114974976,293.1892395019531,297.1499938964844,293.1499938964844,0.0470852740108966,-6893.4052734375,304.1554260253906,0.4561450481414795,0.0746162459254264,0.3599992096424103,288.30682373046875,291.1499938964844,257.3686218261719,256.4119873046875,279.1822204589844,293.3117980957031,288.3097839355469,1.0,0.4663933217525482,0.5735601782798767,0.5735601782798767,1.0,1.0,-2.123204469680786,0.8347795605659485,1.2884248495101929,0.3556221723556518,0.0,0.0,1.0,156.78955078125,148.0,61.16121292114258,-19606.216796875,1110.6151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67401123046875,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4483764767646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004550451121758,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638880,293.3013000488281,297.1499938964844,293.1499938964844,0.1930669397115707,-3918.602783203125,304.1719055175781,0.6787562370300293,0.2215053290128708,0.2044317871332168,293.36260986328125,297.1499938964844,293.1499938964844,0.1065553128719329,-2578.3125,304.1767578125,0.576535165309906,0.1354801952838897,0.1344683915376663,293.23876953125,297.1499938964844,293.1499938964844,0.5934387445449829,-7283.9365234375,304.1766967773437,0.905910313129425,0.5397751927375793,0.3798842430114746,293.32440185546875,297.1499938964844,293.1499938964844,0.8760469555854797,-13250.2431640625,304.2001647949219,0.9990000128746032,0.8101064562797546,0.6900190114974976,293.1892395019531,297.1499938964844,293.1499938964844,0.0470852740108966,-6893.4052734375,304.1554260253906,0.4561450481414795,0.0746162459254264,0.3599992096424103,288.30682373046875,291.1499938964844,257.3686218261719,256.4119873046875,279.1822204589844,293.3117980957031,288.3097839355469,1.0,0.4663933217525482,0.5735601782798767,0.5735601782798767,1.0,1.0,-2.123204469680786,0.8347795605659485,1.2884248495101929,0.3556221723556518,0.0,0.0,1.0,156.78955078125,148.0,61.16121292114258,-19606.216796875,1110.6151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67401123046875,307.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4483764767646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004550451121758,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
638940,293.2975158691406,297.1499938964844,293.1499938964844,0.1890253573656082,-3853.42333984375,304.1713256835937,0.6767913699150085,0.2184424251317978,0.201646089553833,293.36016845703125,297.1499938964844,293.1499938964844,0.1015823855996131,-2481.46875,304.1761169433594,0.569644033908844,0.130592867732048,0.1298137158155441,293.238037109375,297.1499938964844,293.1499938964844,0.5880879759788513,-7233.6484375,304.1766967773437,0.906439244747162,0.5376785397529602,0.3784016072750091,293.3186340332031,297.1499938964844,293.1499938964844,0.8660093545913696,-13136.7412109375,304.19970703125,0.9990000128746032,0.8068654537200928,0.6862053275108337,293.1875305175781,297.1499938964844,293.1499938964844,0.0461155362427234,-6811.8818359375,304.1552429199219,0.4552780985832214,0.0739669650793075,0.3568227887153625,288.3548278808594,291.1499938964844,257.4652404785156,256.4932861328125,279.1816101074219,293.3077697753906,288.3572082519531,1.0,0.4631517231464386,0.576697826385498,0.576697826385498,1.0,1.0,-2.104081630706787,0.8293933868408203,1.2746882438659668,0.3541500866413116,0.0,0.0,1.0,154.85659790039062,151.0,62.5189208984375,-19522.43359375,1083.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703186035156,307.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4463246762752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004529628204181,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639000,293.2975158691406,297.1499938964844,293.1499938964844,0.1890253573656082,-3853.42333984375,304.1713256835937,0.6767913699150085,0.2184424251317978,0.201646089553833,293.36016845703125,297.1499938964844,293.1499938964844,0.1015823855996131,-2481.46875,304.1761169433594,0.569644033908844,0.130592867732048,0.1298137158155441,293.238037109375,297.1499938964844,293.1499938964844,0.5880879759788513,-7233.6484375,304.1766967773437,0.906439244747162,0.5376785397529602,0.3784016072750091,293.3186340332031,297.1499938964844,293.1499938964844,0.8660093545913696,-13136.7412109375,304.19970703125,0.9990000128746032,0.8068654537200928,0.6862053275108337,293.1875305175781,297.1499938964844,293.1499938964844,0.0461155362427234,-6811.8818359375,304.1552429199219,0.4552780985832214,0.0739669650793075,0.3568227887153625,288.3548278808594,291.1499938964844,257.4652404785156,256.4932861328125,279.1816101074219,293.3077697753906,288.3572082519531,1.0,0.4631517231464386,0.576697826385498,0.576697826385498,1.0,1.0,-2.104081630706787,0.8293933868408203,1.2746882438659668,0.3541500866413116,0.0,0.0,1.0,154.85659790039062,151.0,62.5189208984375,-19522.43359375,1083.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703186035156,307.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4463246762752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004529628204181,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639060,293.2943115234375,297.1499938964844,293.1499938964844,0.1851999461650848,-3791.585205078125,304.17059326171875,0.6734299659729004,0.215353637933731,0.1988856196403503,293.3583984375,297.1499938964844,293.1499938964844,0.0967460572719574,-2386.441162109375,304.17547607421875,0.5610582828521729,0.1256278604269027,0.1251408606767654,293.2373962402344,297.1499938964844,293.1499938964844,0.5832629799842834,-7188.60107421875,304.1758117675781,0.9051002264022828,0.5355757474899292,0.3769492208957672,293.3179016113281,297.1499938964844,293.1499938964844,0.86202073097229,-13101.6181640625,304.18963623046875,0.9990000128746032,0.802754282951355,0.6864146590232849,293.18609619140625,297.1499938964844,293.1499938964844,0.0452552437782287,-6740.126953125,304.1549072265625,0.4530695974826813,0.0733074992895126,0.3539014458656311,288.3921203613281,291.1499938964844,257.56085205078125,256.57342529296875,279.18072509765625,293.3061828613281,288.3940124511719,1.0,0.4614711999893188,0.5797269344329834,0.5797269344329834,1.0,1.0,-2.090149402618408,0.8261038064956665,1.2640457153320312,0.3537216186523437,0.0,0.0,1.0,154.55113220214844,139.0,53.3784294128418,-19457.72265625,1068.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66168212890625,307.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4443446695804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004509533464442,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639120,293.2943115234375,297.1499938964844,293.1499938964844,0.1851999461650848,-3791.585205078125,304.17059326171875,0.6734299659729004,0.215353637933731,0.1988856196403503,293.3583984375,297.1499938964844,293.1499938964844,0.0967460572719574,-2386.441162109375,304.17547607421875,0.5610582828521729,0.1256278604269027,0.1251408606767654,293.2373962402344,297.1499938964844,293.1499938964844,0.5832629799842834,-7188.60107421875,304.1758117675781,0.9051002264022828,0.5355757474899292,0.3769492208957672,293.3179016113281,297.1499938964844,293.1499938964844,0.86202073097229,-13101.6181640625,304.18963623046875,0.9990000128746032,0.802754282951355,0.6864146590232849,293.18609619140625,297.1499938964844,293.1499938964844,0.0452552437782287,-6740.126953125,304.1549072265625,0.4530695974826813,0.0733074992895126,0.3539014458656311,288.3921203613281,291.1499938964844,257.56085205078125,256.57342529296875,279.18072509765625,293.3061828613281,288.3940124511719,1.0,0.4614711999893188,0.5797269344329834,0.5797269344329834,1.0,1.0,-2.090149402618408,0.8261038064956665,1.2640457153320312,0.3537216186523437,0.0,0.0,1.0,154.55113220214844,139.0,53.3784294128418,-19457.72265625,1068.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66168212890625,307.3675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4443446695804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004509533464442,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639180,293.291015625,297.1499938964844,293.1499938964844,0.1812502890825271,-3727.2060546875,304.1703186035156,0.6729233264923096,0.2123637199401855,0.1960598081350326,293.35662841796875,297.1499938964844,293.1499938964844,0.0918077528476715,-2288.591552734375,304.1752319335937,0.5548436641693115,0.1207102462649345,0.1203478723764419,293.2365417480469,297.1499938964844,293.1499938964844,0.5781058669090271,-7139.80126953125,304.1758728027344,0.9077508449554444,0.5335381031036377,0.3754379451274872,293.3158264160156,297.1499938964844,293.1499938964844,0.8470854759216309,-12917.3310546875,304.20196533203125,0.9990000128746032,0.7988971471786499,0.6781084537506104,293.1846008300781,297.1499938964844,293.1499938964844,0.0442565977573394,-6656.81005859375,304.1549377441406,0.4537234008312225,0.0726996585726738,0.3505059480667114,288.4355773925781,291.1499938964844,257.65533447265625,256.6523132324219,279.1834411621094,293.3041687011719,288.43878173828125,1.0,0.4555363059043884,0.5831983089447021,0.5831983089447021,1.0,1.0,-2.065143585205078,0.8181486129760742,1.246994972229004,0.3512211740016937,0.0,0.0,1.0,150.85455322265625,142.0,63.6535758972168,-19342.673828125,1030.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6535949707031,307.39617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4423996210098266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004489793791435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639240,293.291015625,297.1499938964844,293.1499938964844,0.1812502890825271,-3727.2060546875,304.1703186035156,0.6729233264923096,0.2123637199401855,0.1960598081350326,293.35662841796875,297.1499938964844,293.1499938964844,0.0918077528476715,-2288.591552734375,304.1752319335937,0.5548436641693115,0.1207102462649345,0.1203478723764419,293.2365417480469,297.1499938964844,293.1499938964844,0.5781058669090271,-7139.80126953125,304.1758728027344,0.9077508449554444,0.5335381031036377,0.3754379451274872,293.3158264160156,297.1499938964844,293.1499938964844,0.8470854759216309,-12917.3310546875,304.20196533203125,0.9990000128746032,0.7988971471786499,0.6781084537506104,293.1846008300781,297.1499938964844,293.1499938964844,0.0442565977573394,-6656.81005859375,304.1549377441406,0.4537234008312225,0.0726996585726738,0.3505059480667114,288.4355773925781,291.1499938964844,257.65533447265625,256.6523132324219,279.1834411621094,293.3041687011719,288.43878173828125,1.0,0.4555363059043884,0.5831983089447021,0.5831983089447021,1.0,1.0,-2.065143585205078,0.8181486129760742,1.246994972229004,0.3512211740016937,0.0,0.0,1.0,150.85455322265625,142.0,63.6535758972168,-19342.673828125,1030.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6535949707031,307.39617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4423996210098266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004489793791435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639300,293.2893981933594,297.1499938964844,293.1499938964844,0.1792914271354675,-3695.086669921875,304.1701965332031,0.6722394227981567,0.2108993381261825,0.1947072446346283,293.355712890625,297.1499938964844,293.1499938964844,0.0893679410219192,-2240.099853515625,304.1750793457031,0.5512475371360779,0.1182724758982658,0.1180021911859512,293.2361755371094,297.1499938964844,293.1499938964844,0.5753690004348755,-7113.74560546875,304.1761474609375,0.9084402918815612,0.5325132608413696,0.3747063875198364,293.3120422363281,297.1499938964844,293.1499938964844,0.8408731818199158,-12844.41015625,304.20367431640625,0.9990000128746032,0.7975386381149292,0.6753776669502258,293.183837890625,297.1499938964844,293.1499938964844,0.0437848791480064,-6617.14697265625,304.1549072265625,0.4536686241626739,0.0724087506532669,0.3490205407142639,288.4627990722656,291.1499938964844,257.7021484375,256.6913146972656,279.1832275390625,293.30194091796875,288.4656677246094,1.0,0.4536816477775574,0.5848475694656372,0.5848475694656372,1.0,1.0,-2.054751396179199,0.8150430917739868,1.239708423614502,0.3502015173435211,0.0,0.0,1.0,149.58607482910156,142.0,67.70924377441406,-19297.61328125,1016.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,307.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4413840770721435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004479487251956,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639360,293.28778076171875,297.1499938964844,293.1499938964844,0.177429050207138,-3664.548583984375,304.169921875,0.6710780262947083,0.2094501703977584,0.1933838129043579,293.3547668457031,297.1499938964844,293.1499938964844,0.0869873315095901,-2192.869384765625,304.1748352050781,0.5471540689468384,0.1158485189080238,0.115684688091278,293.23583984375,297.1499938964844,293.1499938964844,0.5728157758712769,-7089.5830078125,304.176025390625,0.9084293842315674,0.5314840078353882,0.3739818632602691,293.3092346191406,297.1499938964844,293.1499938964844,0.8367631435394287,-12799.4013671875,304.2013854980469,0.9990000128746032,0.7960429787635803,0.6740938425064087,293.1831359863281,297.1499938964844,293.1499938964844,0.0433540977537632,-6581.08837890625,304.15478515625,0.4531287550926208,0.0721185207366943,0.3476288914680481,288.48583984375,291.1499938964844,257.7486877441406,256.7299499511719,279.1827697753906,293.30010986328125,288.4884033203125,1.0,0.4522824883460998,0.5864505767822266,0.5864505767822266,1.0,1.0,-2.046293497085572,0.812716007232666,1.2335774898529053,0.3496131598949432,0.0,0.0,1.0,148.89730834960938,145.0,65.35468292236328,-19260.701171875,1005.4889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546936035156,307.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4403713941574096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004469210107345,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639420,293.2845764160156,297.1499938964844,293.1499938964844,0.1739177107810974,-3606.887451171875,304.16912841796875,0.6679555773735046,0.206609770655632,0.1908205300569534,293.3528137207031,297.1499938964844,293.1499938964844,0.0823582112789154,-2101.401611328125,304.1742858886719,0.5381489396095276,0.1110602766275405,0.1111369952559471,293.2352600097656,297.1499938964844,293.1499938964844,0.5680723190307617,-7044.88818359375,304.1752319335937,0.9071833491325378,0.5294313430786133,0.372560054063797,293.3076477050781,297.1499938964844,293.1499938964844,0.8324247598648071,-12759.3525390625,304.1913452148437,0.9990000128746032,0.792338490486145,0.6740735173225403,293.1819152832031,297.1499938964844,293.1499938964844,0.0425623767077922,-6515.1279296875,304.1545104980469,0.4511922895908355,0.0715290829539299,0.3450013697147369,288.52471923828125,291.1499938964844,257.8407592773437,256.8063049316406,279.18170166015625,293.29815673828125,288.5267333984375,1.0,0.450614333152771,0.5895660519599915,0.5895660519599915,1.0,1.0,-2.032862901687622,0.8094767928123474,1.22338604927063,0.3491013944149017,0.0,0.0,1.0,148.53274536132812,148.0,55.60406875610352,-19199.06640625,991.2817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6501770019531,307.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4384045004844665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004449248372111,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639480,293.2845764160156,297.1499938964844,293.1499938964844,0.1739177107810974,-3606.887451171875,304.16912841796875,0.6679555773735046,0.206609770655632,0.1908205300569534,293.3528137207031,297.1499938964844,293.1499938964844,0.0823582112789154,-2101.401611328125,304.1742858886719,0.5381489396095276,0.1110602766275405,0.1111369952559471,293.2352600097656,297.1499938964844,293.1499938964844,0.5680723190307617,-7044.88818359375,304.1752319335937,0.9071833491325378,0.5294313430786133,0.372560054063797,293.3076477050781,297.1499938964844,293.1499938964844,0.8324247598648071,-12759.3525390625,304.1913452148437,0.9990000128746032,0.792338490486145,0.6740735173225403,293.1819152832031,297.1499938964844,293.1499938964844,0.0425623767077922,-6515.1279296875,304.1545104980469,0.4511922895908355,0.0715290829539299,0.3450013697147369,288.52471923828125,291.1499938964844,257.8407592773437,256.8063049316406,279.18170166015625,293.29815673828125,288.5267333984375,1.0,0.450614333152771,0.5895660519599915,0.5895660519599915,1.0,1.0,-2.032862901687622,0.8094767928123474,1.22338604927063,0.3491013944149017,0.0,0.0,1.0,148.53274536132812,148.0,55.60406875610352,-19199.06640625,991.2817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6501770019531,307.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4384045004844665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004449248372111,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639540,293.2814025878906,297.1499938964844,293.1499938964844,0.1706736534833908,-3553.520263671875,304.16815185546875,0.6640778183937073,0.2038418054580688,0.1883581280708313,293.35064697265625,297.1499938964844,293.1499938964844,0.0778883025050163,-2013.835205078125,304.17364501953125,0.5284773707389832,0.1063630059361457,0.1067080646753311,293.23468017578125,297.1499938964844,293.1499938964844,0.5638190507888794,-7005.01904296875,304.1739196777344,0.9047628045082092,0.5273883938789368,0.3711712956428528,293.3118591308594,297.1499938964844,293.1499938964844,0.832362711429596,-12772.38671875,304.1776733398437,0.9990000128746032,0.7875038981437683,0.676607608795166,293.1809997558594,297.1499938964844,293.1499938964844,0.0418274104595184,-6454.40673828125,304.1542358398437,0.4483510851860046,0.070907786488533,0.342427521944046,288.553955078125,291.1499938964844,257.9315185546875,256.88134765625,279.18084716796875,293.2986755371094,288.555419921875,1.0,0.4500764906406402,0.592605471611023,0.592605471611023,1.0,1.0,-2.022869110107422,0.8076351881027222,1.2152339220046997,0.3492502570152282,0.0,0.0,1.0,149.1822509765625,136.0,43.2939682006836,-19146.935546875,983.9730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6359558105469,307.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4365715682506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004430646367836,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639600,293.2814025878906,297.1499938964844,293.1499938964844,0.1706736534833908,-3553.520263671875,304.16815185546875,0.6640778183937073,0.2038418054580688,0.1883581280708313,293.35064697265625,297.1499938964844,293.1499938964844,0.0778883025050163,-2013.835205078125,304.17364501953125,0.5284773707389832,0.1063630059361457,0.1067080646753311,293.23468017578125,297.1499938964844,293.1499938964844,0.5638190507888794,-7005.01904296875,304.1739196777344,0.9047628045082092,0.5273883938789368,0.3711712956428528,293.3118591308594,297.1499938964844,293.1499938964844,0.832362711429596,-12772.38671875,304.1776733398437,0.9990000128746032,0.7875038981437683,0.676607608795166,293.1809997558594,297.1499938964844,293.1499938964844,0.0418274104595184,-6454.40673828125,304.1542358398437,0.4483510851860046,0.070907786488533,0.342427521944046,288.553955078125,291.1499938964844,257.9315185546875,256.88134765625,279.18084716796875,293.2986755371094,288.555419921875,1.0,0.4500764906406402,0.592605471611023,0.592605471611023,1.0,1.0,-2.022869110107422,0.8076351881027222,1.2152339220046997,0.3492502570152282,0.0,0.0,1.0,149.1822509765625,136.0,43.2939682006836,-19146.935546875,983.9730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6359558105469,307.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4365715682506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004430646367836,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
