time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639660,293.2779235839844,297.1499938964844,293.1499938964844,0.1673523932695388,-3498.417724609375,304.16766357421875,0.6633399724960327,0.2012157142162323,0.1858745217323303,293.3477783203125,297.1499938964844,293.1499938964844,0.0733616277575492,-1925.9658203125,304.1733093261719,0.5217207074165344,0.1018541604280471,0.1022914499044418,293.2338562011719,297.1499938964844,293.1499938964844,0.5592324137687683,-6961.30859375,304.17364501953125,0.9067426919937134,0.5254113078117371,0.3697188794612884,293.31402587890625,297.1499938964844,293.1499938964844,0.8205950856208801,-12624.494140625,304.1887512207031,0.9990000128746032,0.7829374074935913,0.6698352098464966,293.1799621582031,297.1499938964844,293.1499938964844,0.0409331694245338,-6380.359375,304.1543273925781,0.4485616385936737,0.0703306421637535,0.3392846584320068,288.58953857421875,291.1499938964844,258.0208740234375,256.9550476074219,279.1838073730469,293.2983703613281,288.5924072265625,1.0,0.4449487328529358,0.5961244106292725,0.5961244106292725,1.0,1.0,-2.000943660736084,0.8007168769836426,1.200226664543152,0.3470830917358398,0.0,0.0,1.0,146.181640625,124.0,53.20535659790039,-19038.666015625,953.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62109375,307.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.434810608625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004412774869706,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639720,293.2779235839844,297.1499938964844,293.1499938964844,0.1673523932695388,-3498.417724609375,304.16766357421875,0.6633399724960327,0.2012157142162323,0.1858745217323303,293.3477783203125,297.1499938964844,293.1499938964844,0.0733616277575492,-1925.9658203125,304.1733093261719,0.5217207074165344,0.1018541604280471,0.1022914499044418,293.2338562011719,297.1499938964844,293.1499938964844,0.5592324137687683,-6961.30859375,304.17364501953125,0.9067426919937134,0.5254113078117371,0.3697188794612884,293.31402587890625,297.1499938964844,293.1499938964844,0.8205950856208801,-12624.494140625,304.1887512207031,0.9990000128746032,0.7829374074935913,0.6698352098464966,293.1799621582031,297.1499938964844,293.1499938964844,0.0409331694245338,-6380.359375,304.1543273925781,0.4485616385936737,0.0703306421637535,0.3392846584320068,288.58953857421875,291.1499938964844,258.0208740234375,256.9550476074219,279.1838073730469,293.2983703613281,288.5924072265625,1.0,0.4449487328529358,0.5961244106292725,0.5961244106292725,1.0,1.0,-2.000943660736084,0.8007168769836426,1.200226664543152,0.3470830917358398,0.0,0.0,1.0,146.181640625,124.0,53.20535659790039,-19038.666015625,953.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62109375,307.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.434810608625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004412774869706,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639780,293.274169921875,297.1499938964844,293.1499938964844,0.1638314425945282,-3439.30517578125,304.16766357421875,0.6652296185493469,0.1987380385398864,0.1834329813718795,293.34423828125,297.1499938964844,293.1499938964844,0.0687742829322815,-1837.8465576171875,304.1731872558594,0.5173320174217224,0.0975619480013847,0.0979853197932243,293.23291015625,297.1499938964844,293.1499938964844,0.5536823868751526,-6907.43603515625,304.175048828125,0.912569522857666,0.5234737992286682,0.3682272732257843,293.303466796875,297.1499938964844,293.1499938964844,0.7975166440010071,-12330.2431640625,304.2145080566406,0.9990000128746032,0.7809001207351685,0.655630886554718,293.178466796875,297.1499938964844,293.1499938964844,0.0399419851601123,-6296.9853515625,304.154541015625,0.4516230225563049,0.0698712915182113,0.3361288905143738,288.6482238769531,291.1499938964844,258.1087646484375,257.02734375,279.1867370605469,293.2922668457031,288.6524353027344,1.0,0.4368767738342285,0.5999512076377869,0.5999512076377869,1.0,1.0,-1.9702060222625728,0.790011465549469,1.1801944971084597,0.3429209887981415,0.0,0.0,1.0,140.36871337890625,127.0,77.99847412109375,-18900.111328125,905.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625732421875,307.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4328778684139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004393160052131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639840,293.274169921875,297.1499938964844,293.1499938964844,0.1638314425945282,-3439.30517578125,304.16766357421875,0.6652296185493469,0.1987380385398864,0.1834329813718795,293.34423828125,297.1499938964844,293.1499938964844,0.0687742829322815,-1837.8465576171875,304.1731872558594,0.5173320174217224,0.0975619480013847,0.0979853197932243,293.23291015625,297.1499938964844,293.1499938964844,0.5536823868751526,-6907.43603515625,304.175048828125,0.912569522857666,0.5234737992286682,0.3682272732257843,293.303466796875,297.1499938964844,293.1499938964844,0.7975166440010071,-12330.2431640625,304.2145080566406,0.9990000128746032,0.7809001207351685,0.655630886554718,293.178466796875,297.1499938964844,293.1499938964844,0.0399419851601123,-6296.9853515625,304.154541015625,0.4516230225563049,0.0698712915182113,0.3361288905143738,288.6482238769531,291.1499938964844,258.1087646484375,257.02734375,279.1867370605469,293.2922668457031,288.6524353027344,1.0,0.4368767738342285,0.5999512076377869,0.5999512076377869,1.0,1.0,-1.9702060222625728,0.790011465549469,1.1801944971084597,0.3429209887981415,0.0,0.0,1.0,140.36871337890625,127.0,77.99847412109375,-18900.111328125,905.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625732421875,307.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4328778684139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004393160052131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639900,293.2723388671875,297.1499938964844,293.1499938964844,0.1621034443378448,-3410.1318359375,304.1675720214844,0.6655235886573792,0.1975268870592117,0.1822800934314727,293.3424377441406,297.1499938964844,293.1499938964844,0.0665254369378089,-1795.119140625,304.1730651855469,0.5145992636680603,0.0954576060175895,0.0959197208285331,293.2325744628906,297.1499938964844,293.1499938964844,0.5507621169090271,-6879.033203125,304.17578125,0.9145072102546692,0.5224946737289429,0.3675059378147125,293.2947692871094,297.1499938964844,293.1499938964844,0.7880309224128723,-12214.251953125,304.2198791503906,0.9990000128746032,0.7806655168533325,0.6506820321083069,293.1776428222656,297.1499938964844,293.1499938964844,0.0395079441368579,-6259.95556640625,304.1545104980469,0.4526206254959106,0.0696726888418197,0.3348932862281799,288.6825561523437,291.1499938964844,258.1521301269531,257.0629577636719,279.1862487792969,293.2877197265625,288.6864624023437,1.0,0.4342045485973358,0.6017313003540039,0.6017313003540039,1.0,1.0,-1.9580386877059937,0.7859848737716675,1.1720538139343262,0.341338962316513,0.0,0.0,1.0,138.3312225341797,127.0,84.63055419921875,-18849.830078125,887.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6352844238281,307.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4318214058876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004382438200991,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
639960,293.2705383300781,297.1499938964844,293.1499938964844,0.1604705601930618,-3382.56982421875,304.1673583984375,0.6652276515960693,0.1963268816471099,0.181157574057579,293.34063720703125,297.1499938964844,293.1499938964844,0.064329907298088,-1753.81689453125,304.1728515625,0.5113884806632996,0.093372493982315,0.0938943475484848,293.23223876953125,297.1499938964844,293.1499938964844,0.5480315089225769,-6852.64453125,304.1760559082031,0.9155367016792296,0.5215106010437012,0.3667941391468048,293.2870178222656,297.1499938964844,293.1499938964844,0.7809778451919556,-12131.3095703125,304.2199401855469,0.9990000128746032,0.7803511023521423,0.6475036144256592,293.1768493652344,297.1499938964844,293.1499938964844,0.0391296744346618,-6227.69384765625,304.15435791015625,0.4530484080314636,0.0694814994931221,0.3338122069835663,288.71246337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1854248046875,293.2836608886719,288.7159729003906,1.0,0.4321362376213074,0.6034387946128845,0.6034387946128845,1.0,1.0,-1.948286056518555,0.7829422950744629,1.1653437614440918,0.3402930796146393,0.0,0.0,1.0,136.9831085205078,130.0,83.14608764648438,-18810.404296875,874.3551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.644775390625,307.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4307461082935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004371525428723,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640020,293.2671203613281,297.1499938964844,293.1499938964844,0.1574208289384842,-3331.049072265625,304.1666564941406,0.6635300517082214,0.1939691007137298,0.1789924502372741,293.3371887207031,297.1499938964844,293.1499938964844,0.0600411407649517,-1674.3446044921875,304.1723937988281,0.5041465163230896,0.0892452672123909,0.0899366587400436,293.2316589355469,297.1499938964844,293.1499938964844,0.5429888963699341,-6804.19873046875,304.1757507324219,0.915834367275238,0.5195469260215759,0.3654039800167084,293.27642822265625,297.1499938964844,293.1499938964844,0.7716958522796631,-12029.2900390625,304.2118835449219,0.9990000128746032,0.7790430784225464,0.6445000171661377,293.1753845214844,297.1499938964844,293.1499938964844,0.0384713448584079,-6171.611328125,304.1540222167969,0.4527674913406372,0.0690960586071014,0.3319012224674225,288.76336669921875,291.1499938964844,258.27984619140625,257.1676940917969,279.1835632324219,293.27764892578125,288.7661437988281,1.0,0.4294855892658233,0.6067007780075073,0.6067007780075073,1.0,1.0,-1.933358192443848,0.7787333726882935,1.1546248197555542,0.3391068875789642,0.0,0.0,1.0,135.57229614257812,133.0,72.13501739501953,-18748.6640625,856.6326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571655273437,307.59246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4286142885684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004349890223238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640080,293.2671203613281,297.1499938964844,293.1499938964844,0.1574208289384842,-3331.049072265625,304.1666564941406,0.6635300517082214,0.1939691007137298,0.1789924502372741,293.3371887207031,297.1499938964844,293.1499938964844,0.0600411407649517,-1674.3446044921875,304.1723937988281,0.5041465163230896,0.0892452672123909,0.0899366587400436,293.2316589355469,297.1499938964844,293.1499938964844,0.5429888963699341,-6804.19873046875,304.1757507324219,0.915834367275238,0.5195469260215759,0.3654039800167084,293.27642822265625,297.1499938964844,293.1499938964844,0.7716958522796631,-12029.2900390625,304.2118835449219,0.9990000128746032,0.7790430784225464,0.6445000171661377,293.1753845214844,297.1499938964844,293.1499938964844,0.0384713448584079,-6171.611328125,304.1540222167969,0.4527674913406372,0.0690960586071014,0.3319012224674225,288.76336669921875,291.1499938964844,258.27984619140625,257.1676940917969,279.1835632324219,293.27764892578125,288.7661437988281,1.0,0.4294855892658233,0.6067007780075073,0.6067007780075073,1.0,1.0,-1.933358192443848,0.7787333726882935,1.1546248197555542,0.3391068875789642,0.0,0.0,1.0,135.57229614257812,133.0,72.13501739501953,-18748.6640625,856.6326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571655273437,307.59246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4286142885684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004349890223238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640140,293.26385498046875,297.1499938964844,293.1499938964844,0.1546464413404464,-3284.154052734375,304.16571044921875,0.6607215404510498,0.191664457321167,0.176920086145401,293.3339538574219,297.1499938964844,293.1499938964844,0.0558463782072067,-1598.291259765625,304.1719055175781,0.4961183369159698,0.0851571708917617,0.0860665217041969,293.2311096191406,297.1499938964844,293.1499938964844,0.5385404825210571,-6761.78662109375,304.174560546875,0.91431325674057,0.5175904035568237,0.3640528917312622,293.2731628417969,297.1499938964844,293.1499938964844,0.7678228616714478,-11996.525390625,304.1976623535156,0.9990000128746032,0.7765183448791504,0.6449288129806519,293.17431640625,297.1499938964844,293.1499938964844,0.037891287356615,-6122.5869140625,304.15362548828125,0.4511950016021728,0.0686745047569274,0.330088198184967,288.8017578125,291.1499938964844,258.3628845214844,257.2356872558594,279.1820068359375,293.2746887207031,288.80377197265625,1.0,0.4283353388309479,0.6098194718360901,0.6098194718360901,1.0,1.0,-1.922934889793396,0.776370644569397,1.146564245223999,0.3388164937496185,0.0,0.0,1.0,135.46002197265625,136.0,56.40165710449219,-18699.923828125,847.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,307.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.426595538854599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004329402581788,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640200,293.26385498046875,297.1499938964844,293.1499938964844,0.1546464413404464,-3284.154052734375,304.16571044921875,0.6607215404510498,0.191664457321167,0.176920086145401,293.3339538574219,297.1499938964844,293.1499938964844,0.0558463782072067,-1598.291259765625,304.1719055175781,0.4961183369159698,0.0851571708917617,0.0860665217041969,293.2311096191406,297.1499938964844,293.1499938964844,0.5385404825210571,-6761.78662109375,304.174560546875,0.91431325674057,0.5175904035568237,0.3640528917312622,293.2731628417969,297.1499938964844,293.1499938964844,0.7678228616714478,-11996.525390625,304.1976623535156,0.9990000128746032,0.7765183448791504,0.6449288129806519,293.17431640625,297.1499938964844,293.1499938964844,0.037891287356615,-6122.5869140625,304.15362548828125,0.4511950016021728,0.0686745047569274,0.330088198184967,288.8017578125,291.1499938964844,258.3628845214844,257.2356872558594,279.1820068359375,293.2746887207031,288.80377197265625,1.0,0.4283353388309479,0.6098194718360901,0.6098194718360901,1.0,1.0,-1.922934889793396,0.776370644569397,1.146564245223999,0.3388164937496185,0.0,0.0,1.0,135.46002197265625,136.0,56.40165710449219,-18699.923828125,847.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559753417969,307.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.426595538854599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004329402581788,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640260,293.2607421875,297.1499938964844,293.1499938964844,0.1521149277687072,-3241.353271484375,304.1647033691406,0.6571707725524902,0.1894095242023468,0.1749241650104522,293.3309631347656,297.1499938964844,293.1499938964844,0.0517133474349975,-1525.014892578125,304.1715087890625,0.4874216318130493,0.0811048448085784,0.0822630077600479,293.2305908203125,297.1499938964844,293.1499938964844,0.5346538424491882,-6724.9677734375,304.1728515625,0.911538302898407,0.5156372785568237,0.3627291321754455,293.2767028808594,297.1499938964844,293.1499938964844,0.7682133913040161,-12016.3662109375,304.1811218261719,0.9990000128746032,0.7726929783821106,0.6477936506271362,293.1736145019531,297.1499938964844,293.1499938964844,0.0373480245471,-6077.23779296875,304.1533203125,0.4486298561096191,0.0682003945112228,0.3282094895839691,288.8282470703125,291.1499938964844,258.4441223144531,257.3022155761719,279.1809387207031,293.2746276855469,288.82958984375,1.0,0.4282358586788177,0.6128568053245544,0.6128568053245544,1.0,1.0,-1.915563583374024,0.775259256362915,1.1403043270111084,0.3391379415988922,0.0,0.0,1.0,136.26589965820312,139.0,40.21144485473633,-18657.072265625,843.5372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6400451660156,307.60504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4247590601444244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004310764197725,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640320,293.2607421875,297.1499938964844,293.1499938964844,0.1521149277687072,-3241.353271484375,304.1647033691406,0.6571707725524902,0.1894095242023468,0.1749241650104522,293.3309631347656,297.1499938964844,293.1499938964844,0.0517133474349975,-1525.014892578125,304.1715087890625,0.4874216318130493,0.0811048448085784,0.0822630077600479,293.2305908203125,297.1499938964844,293.1499938964844,0.5346538424491882,-6724.9677734375,304.1728515625,0.911538302898407,0.5156372785568237,0.3627291321754455,293.2767028808594,297.1499938964844,293.1499938964844,0.7682133913040161,-12016.3662109375,304.1811218261719,0.9990000128746032,0.7726929783821106,0.6477936506271362,293.1736145019531,297.1499938964844,293.1499938964844,0.0373480245471,-6077.23779296875,304.1533203125,0.4486298561096191,0.0682003945112228,0.3282094895839691,288.8282470703125,291.1499938964844,258.4441223144531,257.3022155761719,279.1809387207031,293.2746276855469,288.82958984375,1.0,0.4282358586788177,0.6128568053245544,0.6128568053245544,1.0,1.0,-1.915563583374024,0.775259256362915,1.1403043270111084,0.3391379415988922,0.0,0.0,1.0,136.26589965820312,139.0,40.21144485473633,-18657.072265625,843.5372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6400451660156,307.60504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4247590601444244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004310764197725,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640380,293.2577819824219,297.1499938964844,293.1499938964844,0.1497912406921386,-3202.0556640625,304.1636657714844,0.6531551480293274,0.1872036308050155,0.1729948371648788,293.328125,297.1499938964844,293.1499938964844,0.0476288571953773,-1454.10400390625,304.171142578125,0.4775754511356354,0.077095054090023,0.0785213261842727,293.23016357421875,297.1499938964844,293.1499938964844,0.5312566161155701,-6692.93310546875,304.1708984375,0.907956600189209,0.5136832594871521,0.36142298579216,293.28594970703125,297.1499938964844,293.1499938964844,0.7719442844390869,-12075.9873046875,304.16455078125,0.9990000128746032,0.7676178812980652,0.6523879766464233,293.1732788085937,297.1499938964844,293.1499938964844,0.0368174277245998,-6033.5166015625,304.1531066894531,0.4453423023223877,0.0676697790622711,0.3261923193931579,288.844482421875,291.1499938964844,258.5235595703125,257.3672180175781,279.1803894042969,293.2772216796875,288.84521484375,1.0,0.4288772940635681,0.6158643960952759,0.6158643960952759,1.0,1.0,-1.9102786779403689,0.7750053405761719,1.1352733373641968,0.3398838341236114,0.0,0.0,1.0,137.73013305664062,142.0,25.692541122436523,-18616.740234375,843.7709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111755371094,307.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4231427013874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004294360405765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640440,293.2577819824219,297.1499938964844,293.1499938964844,0.1497912406921386,-3202.0556640625,304.1636657714844,0.6531551480293274,0.1872036308050155,0.1729948371648788,293.328125,297.1499938964844,293.1499938964844,0.0476288571953773,-1454.10400390625,304.171142578125,0.4775754511356354,0.077095054090023,0.0785213261842727,293.23016357421875,297.1499938964844,293.1499938964844,0.5312566161155701,-6692.93310546875,304.1708984375,0.907956600189209,0.5136832594871521,0.36142298579216,293.28594970703125,297.1499938964844,293.1499938964844,0.7719442844390869,-12075.9873046875,304.16455078125,0.9990000128746032,0.7676178812980652,0.6523879766464233,293.1732788085937,297.1499938964844,293.1499938964844,0.0368174277245998,-6033.5166015625,304.1531066894531,0.4453423023223877,0.0676697790622711,0.3261923193931579,288.844482421875,291.1499938964844,258.5235595703125,257.3672180175781,279.1803894042969,293.2772216796875,288.84521484375,1.0,0.4288772940635681,0.6158643960952759,0.6158643960952759,1.0,1.0,-1.9102786779403689,0.7750053405761719,1.1352733373641968,0.3398838341236114,0.0,0.0,1.0,137.73013305664062,142.0,25.692541122436523,-18616.740234375,843.7709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111755371094,307.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4231427013874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004294360405765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640500,293.2563781738281,297.1499938964844,293.1499938964844,0.1486965119838714,-3183.534912109375,304.1631774902344,0.6510403156280518,0.1861192435026168,0.172053188085556,293.3267517089844,297.1499938964844,293.1499938964844,0.0456055477261543,-1419.451904296875,304.1709899902344,0.4717872142791748,0.0751100555062294,0.0766747444868087,293.22998046875,297.1499938964844,293.1499938964844,0.5297136306762695,-6678.41162109375,304.1698913574219,0.9059801697731018,0.5127047896385193,0.3607740700244903,293.29229736328125,297.1499938964844,293.1499938964844,0.7748181223869324,-12117.4384765625,304.1567077636719,0.9990000128746032,0.7646447420120239,0.6551658511161804,293.1732482910156,297.1499938964844,293.1499938964844,0.0365516692399978,-6011.80419921875,304.15301513671875,0.443500816822052,0.0673834979534149,0.3251211047172546,288.849365234375,291.1499938964844,258.56256103515625,257.3991394042969,279.1802673339844,293.2793884277344,288.849853515625,1.0,0.429403692483902,0.6173689961433411,0.6173689961433411,1.0,1.0,-1.9082002639770508,0.7751113772392273,1.1330889463424685,0.3403740525245666,0.0,0.0,1.0,138.64869689941406,142.0,19.379318237304688,-18597.05859375,844.9736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928649902344,307.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4224220514297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000428704690421,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640560,293.2549743652344,297.1499938964844,293.1499938964844,0.1476406306028366,-3165.6640625,304.1627197265625,0.6488833427429199,0.1850472837686538,0.17112597823143,293.32537841796875,297.1499938964844,293.1499938964844,0.043597787618637,-1385.3106689453125,304.1708068847656,0.4649869799613952,0.0731414556503295,0.074845902621746,293.2298278808594,297.1499938964844,293.1499938964844,0.5282574892044067,-6664.7119140625,304.1689453125,0.9039358496665956,0.5117247700691223,0.3601268231868744,293.29962158203125,297.1499938964844,293.1499938964844,0.7782443165779114,-12165.091796875,304.1492919921875,0.9990000128746032,0.7614045143127441,0.6581893563270569,293.1732482910156,297.1499938964844,293.1499938964844,0.036283403635025,-5989.986328125,304.1529541015625,0.4415623843669891,0.06708375364542,0.3240055739879608,288.8524475097656,291.1499938964844,258.6010437011719,257.4306640625,279.18023681640625,293.2821350097656,288.85272216796875,1.0,0.4300354421138763,0.6188790798187256,0.6188790798187256,1.0,1.0,-1.9064042568206787,0.7753344774246216,1.131069898605347,0.3409241735935211,0.0,0.0,1.0,139.66476440429688,130.0,13.764708518981934,-18577.6171875,846.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,307.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4217596352100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004280323919374,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640620,293.2518615722656,297.1499938964844,293.1499938964844,0.1453487873077392,-3126.47119140625,304.1623229980469,0.6479440927505493,0.1830138117074966,0.1692087352275848,293.3222045898437,297.1499938964844,293.1499938964844,0.039461649954319,-1315.186767578125,304.1707763671875,0.4534015357494354,0.0693404525518417,0.0711402222514152,293.229248046875,297.1499938964844,293.1499938964844,0.5248025059700012,-6631.26513671875,304.16845703125,0.904900074005127,0.5098157525062561,0.3587483167648315,293.3094177246094,297.1499938964844,293.1499938964844,0.7717868685722351,-12077.2509765625,304.1610107421875,0.9990000128746032,0.7556011080741882,0.6536803841590881,293.173095703125,297.1499938964844,293.1499938964844,0.0355586186051368,-5930.125,304.1531982421875,0.4410798549652099,0.0665294453501701,0.3211366534233093,288.8695068359375,291.1499938964844,258.67657470703125,257.4925842285156,279.18414306640625,293.28570556640625,288.8714904785156,1.0,0.4261218309402466,0.6224804520606995,0.6224804520606995,1.0,1.0,-1.8891503810882568,0.7698841691017151,1.119266152381897,0.339221179485321,0.0,0.0,1.0,137.6717071533203,118.0,27.387800216674805,-18475.177734375,825.6074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376281738281,307.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4204955697059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004267495532985,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640680,293.2518615722656,297.1499938964844,293.1499938964844,0.1453487873077392,-3126.47119140625,304.1623229980469,0.6479440927505493,0.1830138117074966,0.1692087352275848,293.3222045898437,297.1499938964844,293.1499938964844,0.039461649954319,-1315.186767578125,304.1707763671875,0.4534015357494354,0.0693404525518417,0.0711402222514152,293.229248046875,297.1499938964844,293.1499938964844,0.5248025059700012,-6631.26513671875,304.16845703125,0.904900074005127,0.5098157525062561,0.3587483167648315,293.3094177246094,297.1499938964844,293.1499938964844,0.7717868685722351,-12077.2509765625,304.1610107421875,0.9990000128746032,0.7556011080741882,0.6536803841590881,293.173095703125,297.1499938964844,293.1499938964844,0.0355586186051368,-5930.125,304.1531982421875,0.4410798549652099,0.0665294453501701,0.3211366534233093,288.8695068359375,291.1499938964844,258.67657470703125,257.4925842285156,279.18414306640625,293.28570556640625,288.8714904785156,1.0,0.4261218309402466,0.6224804520606995,0.6224804520606995,1.0,1.0,-1.8891503810882568,0.7698841691017151,1.119266152381897,0.339221179485321,0.0,0.0,1.0,137.6717071533203,118.0,27.387800216674805,-18475.177734375,825.6074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376281738281,307.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4204955697059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004267495532985,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640740,293.2485046386719,297.1499938964844,293.1499938964844,0.1427990645170211,-3082.210693359375,304.1624755859375,0.6497421264648438,0.1811146736145019,0.1673113703727722,293.3182373046875,297.1499938964844,293.1499938964844,0.0353386849164962,-1244.6973876953125,304.17071533203125,0.445232629776001,0.0657761245965957,0.0675293654203414,293.2286376953125,297.1499938964844,293.1499938964844,0.520214319229126,-6585.71337890625,304.16998291015625,0.9100427627563475,0.5079345703125,0.3573149144649505,293.3045349121094,297.1499938964844,293.1499938964844,0.7530259490013123,-11828.31640625,304.1888427734375,0.9990000128746032,0.75252366065979,0.640950083732605,293.17236328125,297.1499938964844,293.1499938964844,0.03471340239048,-5858.318359375,304.1535339355469,0.4435968697071075,0.0660917609930038,0.3181923031806946,288.9143371582031,291.1499938964844,258.75,257.55291748046875,279.18780517578125,293.2822265625,288.9180603027344,1.0,0.4188920855522156,0.6264526844024658,0.6264526844024658,1.0,1.0,-1.8619977235794067,0.7601169943809509,1.1018807888031006,0.3352184593677521,0.0,0.0,1.0,132.6238555908203,121.0,58.02510070800781,-18339.2578125,786.9412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5291442871094,307.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4190564453601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004252890357747,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640800,293.2485046386719,297.1499938964844,293.1499938964844,0.1427990645170211,-3082.210693359375,304.1624755859375,0.6497421264648438,0.1811146736145019,0.1673113703727722,293.3182373046875,297.1499938964844,293.1499938964844,0.0353386849164962,-1244.6973876953125,304.17071533203125,0.445232629776001,0.0657761245965957,0.0675293654203414,293.2286376953125,297.1499938964844,293.1499938964844,0.520214319229126,-6585.71337890625,304.16998291015625,0.9100427627563475,0.5079345703125,0.3573149144649505,293.3045349121094,297.1499938964844,293.1499938964844,0.7530259490013123,-11828.31640625,304.1888427734375,0.9990000128746032,0.75252366065979,0.640950083732605,293.17236328125,297.1499938964844,293.1499938964844,0.03471340239048,-5858.318359375,304.1535339355469,0.4435968697071075,0.0660917609930038,0.3181923031806946,288.9143371582031,291.1499938964844,258.75,257.55291748046875,279.18780517578125,293.2822265625,288.9180603027344,1.0,0.4188920855522156,0.6264526844024658,0.6264526844024658,1.0,1.0,-1.8619977235794067,0.7601169943809509,1.1018807888031006,0.3352184593677521,0.0,0.0,1.0,132.6238555908203,121.0,58.02510070800781,-18339.2578125,786.9412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5291442871094,307.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4190564453601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004252890357747,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640860,293.24530029296875,297.1499938964844,293.1499938964844,0.1403252929449081,-3038.992919921875,304.16241455078125,0.6499250531196594,0.1792711615562439,0.1655597984790802,293.31427001953125,297.1499938964844,293.1499938964844,0.0315414890646934,-1178.37158203125,304.1701354980469,0.4358000755310058,0.0623237267136573,0.0641636401414871,293.2282409667969,297.1499938964844,293.1499938964844,0.5153313279151917,-6537.2216796875,304.1714172363281,0.9125847220420836,0.5060206651687622,0.3559266626834869,293.292236328125,297.1499938964844,293.1499938964844,0.7395331263542175,-11659.2412109375,304.1977844238281,0.9990000128746032,0.7511069178581238,0.6337015628814697,293.1713256835937,297.1499938964844,293.1499938964844,0.0340244658291339,-5798.40283203125,304.15350341796875,0.4447415769100189,0.0657346546649932,0.3160741627216339,288.9692077636719,291.1499938964844,258.8217163085937,257.6117553710937,279.1866455078125,293.27508544921875,288.9724426269531,1.0,0.4147555232048034,0.6300755143165588,0.6300755143165588,1.0,1.0,-1.842928171157837,0.753744900226593,1.0891832113265991,0.3327029347419739,0.0,0.0,1.0,129.70408630371094,124.0,68.70130157470703,-18254.70703125,762.3134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419921875,307.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4173875749111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004235953383613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640920,293.24530029296875,297.1499938964844,293.1499938964844,0.1403252929449081,-3038.992919921875,304.16241455078125,0.6499250531196594,0.1792711615562439,0.1655597984790802,293.31427001953125,297.1499938964844,293.1499938964844,0.0315414890646934,-1178.37158203125,304.1701354980469,0.4358000755310058,0.0623237267136573,0.0641636401414871,293.2282409667969,297.1499938964844,293.1499938964844,0.5153313279151917,-6537.2216796875,304.1714172363281,0.9125847220420836,0.5060206651687622,0.3559266626834869,293.292236328125,297.1499938964844,293.1499938964844,0.7395331263542175,-11659.2412109375,304.1977844238281,0.9990000128746032,0.7511069178581238,0.6337015628814697,293.1713256835937,297.1499938964844,293.1499938964844,0.0340244658291339,-5798.40283203125,304.15350341796875,0.4447415769100189,0.0657346546649932,0.3160741627216339,288.9692077636719,291.1499938964844,258.8217163085937,257.6117553710937,279.1866455078125,293.27508544921875,288.9724426269531,1.0,0.4147555232048034,0.6300755143165588,0.6300755143165588,1.0,1.0,-1.842928171157837,0.753744900226593,1.0891832113265991,0.3327029347419739,0.0,0.0,1.0,129.70408630371094,124.0,68.70130157470703,-18254.70703125,762.3134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419921875,307.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4173875749111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004235953383613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
640980,293.2422790527344,297.1499938964844,293.1499938964844,0.1380806416273117,-2999.77880859375,304.1620178222656,0.6485843658447266,0.1774692833423614,0.1639033555984497,293.3111877441406,297.1499938964844,293.1499938964844,0.0279585607349872,-1113.4959716796875,304.1694030761719,0.4249572157859802,0.0587882213294506,0.0608104094862937,293.2279357910156,297.1499938964844,293.1499938964844,0.5108956694602966,-6493.56298828125,304.1716613769531,0.912584900856018,0.5040987730026245,0.3545725047588348,293.2847595214844,297.1499938964844,293.1499938964844,0.732435405254364,-11577.8828125,304.1934814453125,0.9990000128746032,0.7490312457084656,0.6312902569770813,293.1703491210937,297.1499938964844,293.1499938964844,0.0334756597876548,-5750.48046875,304.1532287597656,0.4443593919277191,0.0653894543647766,0.3143797218799591,289.0135803222656,291.1499938964844,258.8921203613281,257.669189453125,279.1849365234375,293.2704467773437,289.01617431640625,1.0,0.4125792980194092,0.6334812641143799,0.6334812641143799,1.0,1.0,-1.8303533792495728,0.7500848174095154,1.080268621444702,0.3315952122211456,0.0,0.0,1.0,128.59521484375,127.0,61.869136810302734,-18200.265625,748.8446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,307.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4156811535358429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004218635440338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641040,293.2422790527344,297.1499938964844,293.1499938964844,0.1380806416273117,-2999.77880859375,304.1620178222656,0.6485843658447266,0.1774692833423614,0.1639033555984497,293.3111877441406,297.1499938964844,293.1499938964844,0.0279585607349872,-1113.4959716796875,304.1694030761719,0.4249572157859802,0.0587882213294506,0.0608104094862937,293.2279357910156,297.1499938964844,293.1499938964844,0.5108956694602966,-6493.56298828125,304.1716613769531,0.912584900856018,0.5040987730026245,0.3545725047588348,293.2847595214844,297.1499938964844,293.1499938964844,0.732435405254364,-11577.8828125,304.1934814453125,0.9990000128746032,0.7490312457084656,0.6312902569770813,293.1703491210937,297.1499938964844,293.1499938964844,0.0334756597876548,-5750.48046875,304.1532287597656,0.4443593919277191,0.0653894543647766,0.3143797218799591,289.0135803222656,291.1499938964844,258.8921203613281,257.669189453125,279.1849365234375,293.2704467773437,289.01617431640625,1.0,0.4125792980194092,0.6334812641143799,0.6334812641143799,1.0,1.0,-1.8303533792495728,0.7500848174095154,1.080268621444702,0.3315952122211456,0.0,0.0,1.0,128.59521484375,127.0,61.869136810302734,-18200.265625,748.8446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,307.6660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4156811535358429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004218635440338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641100,293.2408447265625,297.1499938964844,293.1499938964844,0.1370368599891662,-2981.547607421875,304.1617431640625,0.6475182771682739,0.1765845119953155,0.1631059497594833,293.3099975585937,297.1499938964844,293.1499938964844,0.0262385979294776,-1081.078125,304.16900634765625,0.4192641675472259,0.0569779798388481,0.0591124258935451,293.2278137207031,297.1499938964844,293.1499938964844,0.5088489055633545,-6473.53125,304.1714172363281,0.9119025468826294,0.5031381845474243,0.353907972574234,293.28350830078125,297.1499938964844,293.1499938964844,0.7307366132736206,-11561.6953125,304.18865966796875,0.9990000128746032,0.7475744485855103,0.6313650012016296,293.16998291015625,297.1499938964844,293.1499938964844,0.0332282148301601,-5728.93408203125,304.1531066894531,0.4437106549739837,0.0652053579688072,0.3135808706283569,289.0318908691406,291.1499938964844,258.92681884765625,257.6974182128906,279.1842041015625,293.26934814453125,289.0341491699219,1.0,0.4120464622974396,0.6351356506347656,0.6351356506347656,1.0,1.0,-1.825688362121582,0.7489358186721802,1.076752543449402,0.3313820958137512,0.0,0.0,1.0,128.5117645263672,127.0,55.98686599731445,-18178.921875,744.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555419921875,307.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4148497283458709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004210197366774,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641160,293.23944091796875,297.1499938964844,293.1499938964844,0.1360435783863067,-2964.205322265625,304.1614074707031,0.6462443470954895,0.1757103502750396,0.1623268723487854,293.3090515136719,297.1499938964844,293.1499938964844,0.0245723333209753,-1048.584228515625,304.1685791015625,0.4134746789932251,0.0551388822495937,0.0573960542678833,293.2276916503906,297.1499938964844,293.1499938964844,0.5069204568862915,-6454.7236328125,304.1710510253906,0.9108560085296632,0.5021775960922241,0.3532502651214599,293.2839050292969,297.1499938964844,293.1499938964844,0.7301187515258789,-11559.4443359375,304.1827697753906,0.9990000128746032,0.7458019852638245,0.6321343183517456,293.1697082519531,297.1499938964844,293.1499938964844,0.0329904109239578,-5708.32470703125,304.1529846191406,0.4427926242351532,0.0650084987282753,0.3127757012844085,289.04754638671875,291.1499938964844,258.961181640625,257.72528076171875,279.1836242675781,293.2690734863281,289.0494384765625,1.0,0.4118097126483917,0.6367706656455994,0.6367706656455994,1.0,1.0,-1.821858167648316,0.7481386661529541,1.073719501495361,0.3313460648059845,0.0,0.0,1.0,128.68234252929688,130.0,49.37364959716797,-18159.955078125,742.4213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55474853515625,307.6805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4140469431877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004202050040476,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641220,293.2367248535156,297.1499938964844,293.1499938964844,0.1341946125030517,-2931.94580078125,304.1606750488281,0.643233597278595,0.1739933788776397,0.160817489027977,293.3077392578125,297.1499938964844,293.1499938964844,0.0214321929961442,-983.1652221679688,304.16754150390625,0.401434063911438,0.0513805225491523,0.0539075620472431,293.2274475097656,297.1499938964844,293.1499938964844,0.5033965706825256,-6420.50830078125,304.1698913574219,0.90794575214386,0.5002550482749939,0.3519503474235534,293.2893371582031,297.1499938964844,293.1499938964844,0.7316039204597473,-11589.2119140625,304.1693420410156,0.9990000128746032,0.7413216829299927,0.6353102326393127,293.1694030761719,297.1499938964844,293.1499938964844,0.0325272381305694,-5668.5302734375,304.1527404785156,0.4402941763401031,0.0645708888769149,0.311082512140274,289.0712890625,291.1499938964844,259.0289611816406,257.7799987792969,279.1828918457031,293.2708740234375,289.0725402832031,1.0,0.4120252132415771,0.6400167346000671,0.6400167346000671,1.0,1.0,-1.8160749673843384,0.7473393082618713,1.0687357187271118,0.3316763639450073,0.0,0.0,1.0,129.62326049804688,118.0,35.66938781738281,-18126.125,740.7977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,307.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4125525951385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004186884325463,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641280,293.2367248535156,297.1499938964844,293.1499938964844,0.1341946125030517,-2931.94580078125,304.1606750488281,0.643233597278595,0.1739933788776397,0.160817489027977,293.3077392578125,297.1499938964844,293.1499938964844,0.0214321929961442,-983.1652221679688,304.16754150390625,0.401434063911438,0.0513805225491523,0.0539075620472431,293.2274475097656,297.1499938964844,293.1499938964844,0.5033965706825256,-6420.50830078125,304.1698913574219,0.90794575214386,0.5002550482749939,0.3519503474235534,293.2893371582031,297.1499938964844,293.1499938964844,0.7316039204597473,-11589.2119140625,304.1693420410156,0.9990000128746032,0.7413216829299927,0.6353102326393127,293.1694030761719,297.1499938964844,293.1499938964844,0.0325272381305694,-5668.5302734375,304.1527404785156,0.4402941763401031,0.0645708888769149,0.311082512140274,289.0712890625,291.1499938964844,259.0289611816406,257.7799987792969,279.1828918457031,293.2708740234375,289.0725402832031,1.0,0.4120252132415771,0.6400167346000671,0.6400167346000671,1.0,1.0,-1.8160749673843384,0.7473393082618713,1.0687357187271118,0.3316763639450073,0.0,0.0,1.0,129.62326049804688,118.0,35.66938781738281,-18126.125,740.7977905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5440673828125,307.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4125525951385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004186884325463,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641340,293.2337951660156,297.1499938964844,293.1499938964844,0.1322487294673919,-2897.71875,304.1603698730469,0.6434391736984253,0.1723875999450683,0.1592601388692855,293.30718994140625,297.1499938964844,293.1499938964844,0.0192614160478115,-935.8801879882812,304.12548828125,0.3954083025455475,0.050000000745058,0.0516049526631832,293.2270202636719,297.1499938964844,293.1499938964844,0.4995579421520233,-6382.6337890625,304.1697082519531,0.9102159142494202,0.4983803629875183,0.3505752682685852,293.2925720214844,297.1499938964844,293.1499938964844,0.7211393117904663,-11452.0859375,304.1810913085937,0.9990000128746032,0.7371110320091248,0.6285371780395508,293.1690673828125,297.1499938964844,293.1499938964844,0.0318942852318286,-5613.90283203125,304.15289306640625,0.4410112798213959,0.0641473531723022,0.3086955845355987,289.1006164550781,291.1499938964844,259.0954284667969,257.8334045410156,279.18634033203125,293.2720947265625,289.1033630371094,1.0,0.4074923396110534,0.6438233852386475,0.6438233852386475,1.0,1.0,-1.7988005876541138,0.741515040397644,1.0572855472564695,0.3295516967773437,0.0,0.0,1.0,126.94579315185548,121.0,44.90242385864258,-18032.6015625,719.1552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,307.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4111265838146209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000417241215473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641400,293.2337951660156,297.1499938964844,293.1499938964844,0.1322487294673919,-2897.71875,304.1603698730469,0.6434391736984253,0.1723875999450683,0.1592601388692855,293.30718994140625,297.1499938964844,293.1499938964844,0.0192614160478115,-935.8801879882812,304.12548828125,0.3954083025455475,0.050000000745058,0.0516049526631832,293.2270202636719,297.1499938964844,293.1499938964844,0.4995579421520233,-6382.6337890625,304.1697082519531,0.9102159142494202,0.4983803629875183,0.3505752682685852,293.2925720214844,297.1499938964844,293.1499938964844,0.7211393117904663,-11452.0859375,304.1810913085937,0.9990000128746032,0.7371110320091248,0.6285371780395508,293.1690673828125,297.1499938964844,293.1499938964844,0.0318942852318286,-5613.90283203125,304.15289306640625,0.4410112798213959,0.0641473531723022,0.3086955845355987,289.1006164550781,291.1499938964844,259.0954284667969,257.8334045410156,279.18634033203125,293.2720947265625,289.1033630371094,1.0,0.4074923396110534,0.6438233852386475,0.6438233852386475,1.0,1.0,-1.7988005876541138,0.741515040397644,1.0572855472564695,0.3295516967773437,0.0,0.0,1.0,126.94579315185548,121.0,44.90242385864258,-18032.6015625,719.1552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,307.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4111265838146209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000417241215473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
