time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641460,293.23095703125,297.1499938964844,293.1499938964844,0.1303818225860595,-2864.702392578125,304.1600341796875,0.6427919268608093,0.1708415001630783,0.1578189581632614,293.3116455078125,297.1499938964844,293.1499938964844,0.0188259501010179,-927.4971923828124,304.0443420410156,0.3963021039962768,0.050000000745058,0.0515400879085063,293.22674560546875,297.1499938964844,293.1499938964844,0.4955890774726867,-6343.31640625,304.1697082519531,0.9109400510787964,0.4964857995510101,0.3492330014705658,293.2886657714844,297.1499938964844,293.1499938964844,0.7135235667228699,-11358.38671875,304.1829528808594,0.9990000128746032,0.7342908978462219,0.6247904896736145,293.1687316894531,297.1499938964844,293.1499938964844,0.0313127897679805,-5562.92919921875,304.15289306640625,0.4408219456672668,0.0637317448854446,0.3066117763519287,289.1362609863281,291.1499938964844,259.1605834960937,257.8855285644531,279.1855163574219,293.2709350585937,289.1381530761719,1.0,0.4054076075553894,0.6473429203033447,0.6473429203033447,1.0,1.0,-1.7883710861206057,0.7386437058448792,1.0497273206710815,0.3287044763565063,0.0,0.0,1.0,125.4518585205078,124.0,44.69647979736328,-17979.048828125,706.6317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,307.712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4096468091011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004157394287176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641520,293.23095703125,297.1499938964844,293.1499938964844,0.1303818225860595,-2864.702392578125,304.1600341796875,0.6427919268608093,0.1708415001630783,0.1578189581632614,293.3116455078125,297.1499938964844,293.1499938964844,0.0188259501010179,-927.4971923828124,304.0443420410156,0.3963021039962768,0.050000000745058,0.0515400879085063,293.22674560546875,297.1499938964844,293.1499938964844,0.4955890774726867,-6343.31640625,304.1697082519531,0.9109400510787964,0.4964857995510101,0.3492330014705658,293.2886657714844,297.1499938964844,293.1499938964844,0.7135235667228699,-11358.38671875,304.1829528808594,0.9990000128746032,0.7342908978462219,0.6247904896736145,293.1687316894531,297.1499938964844,293.1499938964844,0.0313127897679805,-5562.92919921875,304.15289306640625,0.4408219456672668,0.0637317448854446,0.3066117763519287,289.1362609863281,291.1499938964844,259.1605834960937,257.8855285644531,279.1855163574219,293.2709350585937,289.1381530761719,1.0,0.4054076075553894,0.6473429203033447,0.6473429203033447,1.0,1.0,-1.7883710861206057,0.7386437058448792,1.0497273206710815,0.3287044763565063,0.0,0.0,1.0,125.4518585205078,124.0,44.69647979736328,-17979.048828125,706.6317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,307.712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4096468091011047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004157394287176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641580,293.2282409667969,297.1499938964844,293.1499938964844,0.1287400424480438,-2835.75732421875,304.159423828125,0.6409919261932373,0.169340044260025,0.1564620733261108,293.32037353515625,297.1499938964844,293.1499938964844,0.0184129886329174,-920.0836181640624,303.9491577148437,0.3962907195091247,0.050000000745058,0.0515407472848892,293.2265319824219,297.1499938964844,293.1499938964844,0.4921625256538391,-6309.70947265625,304.1688537597656,0.9096426963806152,0.4945857524871826,0.3479173183441162,293.2883605957031,297.1499938964844,293.1499938964844,0.711238443851471,-11336.880859375,304.1756591796875,0.9990000128746032,0.73084956407547,0.624836266040802,293.1685791015625,297.1499938964844,293.1499938964844,0.0308111924678087,-5519.3134765625,304.1527709960937,0.439294159412384,0.0632859542965889,0.304661214351654,289.1588439941406,291.1499938964844,259.2244567871094,257.9364013671875,279.1844177246094,293.2725830078125,289.1600036621094,1.0,0.4048037528991699,0.6507264375686646,0.6507264375686646,1.0,1.0,-1.7828733921051023,0.7378675937652588,1.0450057983398438,0.3289836645126343,0.0,0.0,1.0,125.341552734375,112.0,32.93704605102539,-17945.90234375,702.1316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,307.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4082736372947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004143458500038,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641640,293.2282409667969,297.1499938964844,293.1499938964844,0.1287400424480438,-2835.75732421875,304.159423828125,0.6409919261932373,0.169340044260025,0.1564620733261108,293.32037353515625,297.1499938964844,293.1499938964844,0.0184129886329174,-920.0836181640624,303.9491577148437,0.3962907195091247,0.050000000745058,0.0515407472848892,293.2265319824219,297.1499938964844,293.1499938964844,0.4921625256538391,-6309.70947265625,304.1688537597656,0.9096426963806152,0.4945857524871826,0.3479173183441162,293.2883605957031,297.1499938964844,293.1499938964844,0.711238443851471,-11336.880859375,304.1756591796875,0.9990000128746032,0.73084956407547,0.624836266040802,293.1685791015625,297.1499938964844,293.1499938964844,0.0308111924678087,-5519.3134765625,304.1527709960937,0.439294159412384,0.0632859542965889,0.304661214351654,289.1588439941406,291.1499938964844,259.2244567871094,257.9364013671875,279.1844177246094,293.2725830078125,289.1600036621094,1.0,0.4048037528991699,0.6507264375686646,0.6507264375686646,1.0,1.0,-1.7828733921051023,0.7378675937652588,1.0450057983398438,0.3289836645126343,0.0,0.0,1.0,125.341552734375,112.0,32.93704605102539,-17945.90234375,702.1316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,307.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4082736372947693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004143458500038,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641700,293.226806640625,297.1499938964844,293.1499938964844,0.1279158592224121,-2821.187744140625,304.1592102050781,0.6411339640617371,0.1686293333768844,0.1557670831680297,293.3256530761719,297.1499938964844,293.1499938964844,0.0181704256683588,-915.4650268554688,303.8978881835937,0.3970987200736999,0.050000000745058,0.0514986477792263,293.226318359375,297.1499938964844,293.1499938964844,0.4904550015926361,-6292.87353515625,304.16851806640625,0.9107125401496888,0.4936554133892059,0.3472340106964111,293.2885437011719,297.1499938964844,293.1499938964844,0.7064288854598999,-11274.4052734375,304.17987060546875,0.9990000128746032,0.7290593981742859,0.6216316819190979,293.16851806640625,297.1499938964844,293.1499938964844,0.0305138770490884,-5493.51220703125,304.1528015136719,0.4395622313022613,0.0630652979016304,0.3034437596797943,289.1687927246094,291.1499938964844,259.25592041015625,257.9613647460937,279.18603515625,293.27392578125,289.1706848144531,1.0,0.4026993811130523,0.6526442766189575,0.6526442766189575,1.0,1.0,-1.7758667469024658,0.735595703125,1.0402710437774658,0.3282519280910492,0.0,0.0,1.0,124.12020111083984,112.0,33.44918441772461,-17905.7578125,693.1566772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5080871582031,307.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4076298773288727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004136924981139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641760,293.2253112792969,297.1499938964844,293.1499938964844,0.1270269751548767,-2805.32421875,304.1591491699219,0.642074465751648,0.1679530888795852,0.1550764441490173,293.3313293457031,297.1499938964844,293.1499938964844,0.0178913660347461,-909.7322998046876,303.8448181152344,0.39849454164505,0.050000000745058,0.051426000893116,293.22607421875,297.1499938964844,293.1499938964844,0.4884657561779022,-6272.94921875,304.1687927246094,0.9131024479866028,0.4927374422550201,0.3465410470962524,293.2857971191406,297.1499938964844,293.1499938964844,0.6982977986335754,-11167.1513671875,304.18927001953125,0.9990000128746032,0.7278395295143127,0.6160619854927063,293.1683654785156,297.1499938964844,293.1499938964844,0.0301739852875471,-5463.45751953125,304.1529235839844,0.4406748116016388,0.062859445810318,0.3021413385868072,289.18621826171875,291.1499938964844,259.2870483398437,257.9859924316406,279.1880187988281,293.27410888671875,289.18902587890625,1.0,0.3997509777545929,0.6546938419342041,0.6546938419342041,1.0,1.0,-1.7658697366714478,0.7320238947868347,1.0338459014892578,0.326781690120697,0.0,0.0,1.0,122.05699920654295,115.0,42.92116928100586,-17852.431640625,679.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,307.728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4069592952728271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004130119341425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641820,293.22247314453125,297.1499938964844,293.1499938964844,0.1253668218851089,-2775.612548828125,304.1588439941406,0.6419775485992432,0.1666228622198104,0.1538197249174118,293.3437805175781,297.1499938964844,293.1499938964844,0.0173831786960363,-899.30419921875,303.732666015625,0.3996691703796386,0.050000000745058,0.0513651818037033,293.2257995605469,297.1499938964844,293.1499938964844,0.4845139384269714,-6233.4091796875,304.1690673828125,0.9144206643104552,0.4908670485019684,0.3452083766460418,293.277587890625,297.1499938964844,293.1499938964844,0.6892401576042175,-11055.2314453125,304.1907958984375,0.9990000128746032,0.7260705232620239,0.6113557815551758,293.16815185546875,297.1499938964844,293.1499938964844,0.0295882746577262,-5410.94873046875,304.1529235839844,0.4407948851585388,0.0624384954571723,0.299984723329544,289.2237548828125,291.1499938964844,259.3483581542969,258.0343933105469,279.1876220703125,293.2735900878906,289.22589111328125,1.0,0.3972776532173157,0.6584526896476746,0.6584526896476746,1.0,1.0,-1.7544386386871338,0.7286158204078674,1.0258228778839111,0.3256006836891174,0.0,0.0,1.0,120.25765991210938,118.0,46.46924209594727,-17794.4375,665.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030517578125,307.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4055543839931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004115861374884,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641880,293.22247314453125,297.1499938964844,293.1499938964844,0.1253668218851089,-2775.612548828125,304.1588439941406,0.6419775485992432,0.1666228622198104,0.1538197249174118,293.3437805175781,297.1499938964844,293.1499938964844,0.0173831786960363,-899.30419921875,303.732666015625,0.3996691703796386,0.050000000745058,0.0513651818037033,293.2257995605469,297.1499938964844,293.1499938964844,0.4845139384269714,-6233.4091796875,304.1690673828125,0.9144206643104552,0.4908670485019684,0.3452083766460418,293.277587890625,297.1499938964844,293.1499938964844,0.6892401576042175,-11055.2314453125,304.1907958984375,0.9990000128746032,0.7260705232620239,0.6113557815551758,293.16815185546875,297.1499938964844,293.1499938964844,0.0295882746577262,-5410.94873046875,304.1529235839844,0.4407948851585388,0.0624384954571723,0.299984723329544,289.2237548828125,291.1499938964844,259.3483581542969,258.0343933105469,279.1876220703125,293.2735900878906,289.22589111328125,1.0,0.3972776532173157,0.6584526896476746,0.6584526896476746,1.0,1.0,-1.7544386386871338,0.7286158204078674,1.0258228778839111,0.3256006836891174,0.0,0.0,1.0,120.25765991210938,118.0,46.46924209594727,-17794.4375,665.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5030517578125,307.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4055543839931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004115861374884,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
641940,293.21978759765625,297.1499938964844,293.1499938964844,0.1239100992679596,-2749.62158203125,304.1583251953125,0.6406114101409912,0.1653314381837844,0.1526437401771545,293.3570861816406,297.1499938964844,293.1499938964844,0.0169251319020986,-890.1062622070312,303.61309814453125,0.3998286128044128,0.050000000745058,0.0513570085167884,293.2256164550781,297.1499938964844,293.1499938964844,0.4810428917407989,-6198.99560546875,304.1684875488281,0.913468062877655,0.4889849126338959,0.3438992500305176,293.2742004394531,297.1499938964844,293.1499938964844,0.6857613325119019,-11019.07421875,304.182861328125,0.9990000128746032,0.7235374450683594,0.6107169985771179,293.1681213378906,297.1499938964844,293.1499938964844,0.0290772281587123,-5365.3310546875,304.1528015136719,0.4394419193267822,0.0619867332279682,0.2979637682437897,289.2494506835937,291.1499938964844,259.40838623046875,258.0816345214844,279.1866760253906,293.2757873535156,289.2508544921875,1.0,0.396398663520813,0.6620728969573975,0.6620728969573975,1.0,1.0,-1.748249053955078,0.7274535298347473,1.020795464515686,0.3256339430809021,0.0,0.0,1.0,119.91120147705078,121.0,36.56512069702149,-17760.037109375,660.1694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,307.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4042174816131592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004102293751202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642000,293.21978759765625,297.1499938964844,293.1499938964844,0.1239100992679596,-2749.62158203125,304.1583251953125,0.6406114101409912,0.1653314381837844,0.1526437401771545,293.3570861816406,297.1499938964844,293.1499938964844,0.0169251319020986,-890.1062622070312,303.61309814453125,0.3998286128044128,0.050000000745058,0.0513570085167884,293.2256164550781,297.1499938964844,293.1499938964844,0.4810428917407989,-6198.99560546875,304.1684875488281,0.913468062877655,0.4889849126338959,0.3438992500305176,293.2742004394531,297.1499938964844,293.1499938964844,0.6857613325119019,-11019.07421875,304.182861328125,0.9990000128746032,0.7235374450683594,0.6107169985771179,293.1681213378906,297.1499938964844,293.1499938964844,0.0290772281587123,-5365.3310546875,304.1528015136719,0.4394419193267822,0.0619867332279682,0.2979637682437897,289.2494506835937,291.1499938964844,259.40838623046875,258.0816345214844,279.1866760253906,293.2757873535156,289.2508544921875,1.0,0.396398663520813,0.6620728969573975,0.6620728969573975,1.0,1.0,-1.748249053955078,0.7274535298347473,1.020795464515686,0.3256339430809021,0.0,0.0,1.0,119.91120147705078,121.0,36.56512069702149,-17760.037109375,660.1694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,307.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4042174816131592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004102293751202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642060,293.2172241210937,297.1499938964844,293.1499938964844,0.1226323544979095,-2726.90771484375,304.1576843261719,0.6384473443031311,0.1640838384628296,0.1515391767024994,293.3709411621094,297.1499938964844,293.1499938964844,0.0165013130754232,-881.744384765625,303.4867858886719,0.3993207514286041,0.050000000745058,0.0513833463191986,293.2254638671875,297.1499938964844,293.1499938964844,0.4780174195766449,-6169.23388671875,304.1673583984375,0.9110460877418518,0.4870992600917816,0.3426125645637512,293.27685546875,297.1499938964844,293.1499938964844,0.6863417029380798,-11036.0478515625,304.1708984375,0.9990000128746032,0.7198646664619446,0.6127545833587646,293.1683654785156,297.1499938964844,293.1499938964844,0.0285934191197156,-5322.50537109375,304.1526794433594,0.4370278716087341,0.0614789985120296,0.2958803474903106,289.2645263671875,291.1499938964844,259.4671630859375,258.127685546875,279.1859436035156,293.281005859375,289.2652282714844,1.0,0.3966706991195678,0.6656267642974854,0.6656267642974854,1.0,1.0,-1.7453527450561523,0.7277103066444397,1.017642378807068,0.3264031708240509,0.0,0.0,1.0,120.51184844970705,124.0,23.13361549377441,-17736.87109375,659.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4797668457031,307.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4030297696590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004090239817742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642120,293.2172241210937,297.1499938964844,293.1499938964844,0.1226323544979095,-2726.90771484375,304.1576843261719,0.6384473443031311,0.1640838384628296,0.1515391767024994,293.3709411621094,297.1499938964844,293.1499938964844,0.0165013130754232,-881.744384765625,303.4867858886719,0.3993207514286041,0.050000000745058,0.0513833463191986,293.2254638671875,297.1499938964844,293.1499938964844,0.4780174195766449,-6169.23388671875,304.1673583984375,0.9110460877418518,0.4870992600917816,0.3426125645637512,293.27685546875,297.1499938964844,293.1499938964844,0.6863417029380798,-11036.0478515625,304.1708984375,0.9990000128746032,0.7198646664619446,0.6127545833587646,293.1683654785156,297.1499938964844,293.1499938964844,0.0285934191197156,-5322.50537109375,304.1526794433594,0.4370278716087341,0.0614789985120296,0.2958803474903106,289.2645263671875,291.1499938964844,259.4671630859375,258.127685546875,279.1859436035156,293.281005859375,289.2652282714844,1.0,0.3966706991195678,0.6656267642974854,0.6656267642974854,1.0,1.0,-1.7453527450561523,0.7277103066444397,1.017642378807068,0.3264031708240509,0.0,0.0,1.0,120.51184844970705,124.0,23.13361549377441,-17736.87109375,659.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4797668457031,307.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4030297696590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004090239817742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642180,293.2147521972656,297.1499938964844,293.1499938964844,0.1215180903673172,-2707.196044921875,304.156982421875,0.6357470154762268,0.1628821790218353,0.1504993587732315,293.3851013183594,297.1499938964844,293.1499938964844,0.0161036066710948,-874.0185546875,303.3539123535156,0.3983256816864013,0.050000000745058,0.0514350645244121,293.2253723144531,297.1499938964844,293.1499938964844,0.4754101634025574,-6143.77294921875,304.1659240722656,0.9076353311538696,0.485209196805954,0.3413416445255279,293.2851257324219,297.1499938964844,293.1499938964844,0.6901822686195374,-11094.3056640625,304.15753173828125,0.9990000128746032,0.714981198310852,0.6167406439781189,293.1689147949219,297.1499938964844,293.1499938964844,0.028110297396779,-5280.134765625,304.152587890625,0.4338035583496094,0.0609030351042747,0.2936211228370666,289.2696533203125,291.1499938964844,259.524658203125,258.172607421875,279.18560791015625,293.2889099121094,289.2696838378906,1.0,0.3977654874324798,0.669166088104248,0.669166088104248,1.0,1.0,-1.7447125911712646,0.72894287109375,1.0157697200775146,0.3276811242103576,0.0,0.0,1.0,121.80519104003906,112.0,9.572686195373535,-17719.45703125,663.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,307.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4020383059978485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004080177750438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642240,293.2147521972656,297.1499938964844,293.1499938964844,0.1215180903673172,-2707.196044921875,304.156982421875,0.6357470154762268,0.1628821790218353,0.1504993587732315,293.3851013183594,297.1499938964844,293.1499938964844,0.0161036066710948,-874.0185546875,303.3539123535156,0.3983256816864013,0.050000000745058,0.0514350645244121,293.2253723144531,297.1499938964844,293.1499938964844,0.4754101634025574,-6143.77294921875,304.1659240722656,0.9076353311538696,0.485209196805954,0.3413416445255279,293.2851257324219,297.1499938964844,293.1499938964844,0.6901822686195374,-11094.3056640625,304.15753173828125,0.9990000128746032,0.714981198310852,0.6167406439781189,293.1689147949219,297.1499938964844,293.1499938964844,0.028110297396779,-5280.134765625,304.152587890625,0.4338035583496094,0.0609030351042747,0.2936211228370666,289.2696533203125,291.1499938964844,259.524658203125,258.172607421875,279.18560791015625,293.2889099121094,289.2696838378906,1.0,0.3977654874324798,0.669166088104248,0.669166088104248,1.0,1.0,-1.7447125911712646,0.72894287109375,1.0157697200775146,0.3276811242103576,0.0,0.0,1.0,121.80519104003906,112.0,9.572686195373535,-17719.45703125,663.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,307.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4020383059978485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004080177750438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642300,293.2134094238281,297.1499938964844,293.1499938964844,0.1209447160363197,-2697.01220703125,304.1567687988281,0.6355655789375305,0.1623220294713974,0.1499586254358291,293.39215087890625,297.1499938964844,293.1499938964844,0.0158779118210077,-869.2501220703125,303.2856140136719,0.3987405896186828,0.050000000745058,0.0514135137200355,293.2252197265625,297.1499938964844,293.1499938964844,0.4740809202194214,-6130.65087890625,304.1654357910156,0.9078803062438964,0.4842819273471832,0.3406758308410644,293.2894897460937,297.1499938964844,293.1499938964844,0.6880080103874207,-11064.9951171875,304.1602783203125,0.9990000128746032,0.7124117612838745,0.6150804758071899,293.1691589355469,297.1499938964844,293.1499938964844,0.0278095789253711,-5253.6044921875,304.15264892578125,0.4333117008209228,0.060611430555582,0.2921890020370483,289.2716064453125,291.1499938964844,259.55291748046875,258.1946716308594,279.1877136230469,293.2931823730469,289.2724609375,1.0,0.3963154852390289,0.6712067723274231,0.6712067723274231,1.0,1.0,-1.7395340204238892,0.7273972034454346,1.0121368169784546,0.3272888660430908,0.0,0.0,1.0,121.14833068847656,112.0,10.813814163208008,-17684.044921875,657.5264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369506835937,307.71636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4016028642654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004075758624821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642360,293.2120056152344,297.1499938964844,293.1499938964844,0.1202989593148231,-2685.381103515625,304.1567077636719,0.6362404227256775,0.1617974489927292,0.1494200676679611,293.3990783691406,297.1499938964844,293.1499938964844,0.0156238172203302,-863.3701782226562,303.2168273925781,0.3998043537139892,0.050000000745058,0.0513584315776824,293.2250366210937,297.1499938964844,293.1499938964844,0.4724425375461578,-6114.11181640625,304.1656188964844,0.9095308184623718,0.4833662211894989,0.3399974405765533,293.2906188964844,297.1499938964844,293.1499938964844,0.6822472810745239,-10986.83203125,304.1689147949219,0.9990000128746032,0.7104176878929138,0.6108165979385376,293.1693420410156,297.1499938964844,293.1499938964844,0.0274625737220048,-5222.22216796875,304.1528015136719,0.4336873590946197,0.0603344477713108,0.2906502187252044,289.2818298339844,291.1499938964844,259.5809020996094,258.2164306640625,279.19024658203125,293.296142578125,289.28375244140625,1.0,0.3939137160778045,0.673410177230835,0.673410177230835,1.0,1.0,-1.7310428619384766,0.7244014739990234,1.0066412687301636,0.3260741829872131,0.0,0.0,1.0,119.56837463378906,100.0,21.85732650756836,-17634.123046875,646.7577514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4265441894531,307.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4011443257331848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004071104922331,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642420,293.2089538574219,297.1499938964844,293.1499938964844,0.118847832083702,-2658.880859375,304.1568908691406,0.6395225524902344,0.1608433574438095,0.148365631699562,293.41265869140625,297.1499938964844,293.1499938964844,0.0150627568364143,-849.1399536132812,303.0779724121094,0.4033181071281433,0.050000000745058,0.0511795990169048,293.224609375,297.1499938964844,293.1499938964844,0.4683751463890075,-6072.43115234375,304.167236328125,0.91610848903656,0.4815523326396942,0.3386054635047912,293.2816162109375,297.1499938964844,293.1499938964844,0.6626411080360413,-10722.8369140625,304.1955261230469,0.9990000128746032,0.7086492776870728,0.5967648029327393,293.1692810058594,297.1499938964844,293.1499938964844,0.0267054866999387,-5151.67138671875,304.15313720703125,0.4365285336971283,0.0598585531115531,0.2875357866287231,289.3232116699219,291.1499938964844,259.6358642578125,258.2591857910156,279.19537353515625,293.2974853515625,289.3271179199219,1.0,0.3867383599281311,0.6782058477401733,0.6782058477401733,1.0,1.0,-1.707284688949585,0.7154014110565186,0.9918832182884216,0.3220284879207611,0.0,0.0,1.0,114.5265884399414,103.0,53.87169647216797,-17509.8984375,615.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,307.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4000385701656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004059882776346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642480,293.2089538574219,297.1499938964844,293.1499938964844,0.118847832083702,-2658.880859375,304.1568908691406,0.6395225524902344,0.1608433574438095,0.148365631699562,293.41265869140625,297.1499938964844,293.1499938964844,0.0150627568364143,-849.1399536132812,303.0779724121094,0.4033181071281433,0.050000000745058,0.0511795990169048,293.224609375,297.1499938964844,293.1499938964844,0.4683751463890075,-6072.43115234375,304.167236328125,0.91610848903656,0.4815523326396942,0.3386054635047912,293.2816162109375,297.1499938964844,293.1499938964844,0.6626411080360413,-10722.8369140625,304.1955261230469,0.9990000128746032,0.7086492776870728,0.5967648029327393,293.1692810058594,297.1499938964844,293.1499938964844,0.0267054866999387,-5151.67138671875,304.15313720703125,0.4365285336971283,0.0598585531115531,0.2875357866287231,289.3232116699219,291.1499938964844,259.6358642578125,258.2591857910156,279.19537353515625,293.2974853515625,289.3271179199219,1.0,0.3867383599281311,0.6782058477401733,0.6782058477401733,1.0,1.0,-1.707284688949585,0.7154014110565186,0.9918832182884216,0.3220284879207611,0.0,0.0,1.0,114.5265884399414,103.0,53.87169647216797,-17509.8984375,615.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,307.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4000385701656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004059882776346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642540,293.2060241699219,297.1499938964844,293.1499938964844,0.1174435093998909,-2633.022216796875,304.15692138671875,0.6411759257316589,0.1599431931972503,0.1474523395299911,293.4261169433594,297.1499938964844,293.1499938964844,0.0145426867529749,-835.2930908203125,302.9359436035156,0.4054584503173828,0.050000000745058,0.0510742925107479,293.224365234375,297.1499938964844,293.1499938964844,0.463964432477951,-6027.1923828125,304.1687927246094,0.9197250604629515,0.4797089993953705,0.3372584879398346,293.2649841308594,297.1499938964844,293.1499938964844,0.6483327746391296,-10538.8564453125,304.20361328125,0.9990000128746032,0.7086963653564453,0.588329553604126,293.1688842773437,297.1499938964844,293.1499938964844,0.0260725058615207,-5090.6279296875,304.15313720703125,0.4378980100154876,0.0594483539462089,0.2851543724536896,289.376708984375,291.1499938964844,259.6896057128906,258.3009033203125,279.19512939453125,293.2961730957031,289.380126953125,1.0,0.3826884329319,0.6827281713485718,0.6827281713485718,1.0,1.0,-1.691447615623474,0.7098868489265442,0.98156076669693,0.3196365237236023,0.0,0.0,1.0,111.51714324951172,106.0,66.10518646240234,-17439.271484375,595.7462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498291015625,307.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.398660808801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004045900423079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642600,293.2060241699219,297.1499938964844,293.1499938964844,0.1174435093998909,-2633.022216796875,304.15692138671875,0.6411759257316589,0.1599431931972503,0.1474523395299911,293.4261169433594,297.1499938964844,293.1499938964844,0.0145426867529749,-835.2930908203125,302.9359436035156,0.4054584503173828,0.050000000745058,0.0510742925107479,293.224365234375,297.1499938964844,293.1499938964844,0.463964432477951,-6027.1923828125,304.1687927246094,0.9197250604629515,0.4797089993953705,0.3372584879398346,293.2649841308594,297.1499938964844,293.1499938964844,0.6483327746391296,-10538.8564453125,304.20361328125,0.9990000128746032,0.7086963653564453,0.588329553604126,293.1688842773437,297.1499938964844,293.1499938964844,0.0260725058615207,-5090.6279296875,304.15313720703125,0.4378980100154876,0.0594483539462089,0.2851543724536896,289.376708984375,291.1499938964844,259.6896057128906,258.3009033203125,279.19512939453125,293.2961730957031,289.380126953125,1.0,0.3826884329319,0.6827281713485718,0.6827281713485718,1.0,1.0,-1.691447615623474,0.7098868489265442,0.98156076669693,0.3196365237236023,0.0,0.0,1.0,111.51714324951172,106.0,66.10518646240234,-17439.271484375,595.7462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498291015625,307.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.398660808801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004045900423079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642660,293.2032775878906,297.1499938964844,293.1499938964844,0.116235613822937,-2610.8359375,304.1566162109375,0.6412222385406494,0.1590802520513534,0.1466288715600967,293.439453125,297.1499938964844,293.1499938964844,0.0140805849805474,-822.8968505859375,302.788818359375,0.4063371419906616,0.050000000745058,0.0510320849716663,293.2242126464844,297.1499938964844,293.1499938964844,0.4599907994270324,-5986.81689453125,304.16912841796875,0.920408308506012,0.4778566360473633,0.3359441757202148,293.2533569335937,297.1499938964844,293.1499938964844,0.6404621005058289,-10444.4228515625,304.1986389160156,0.9990000128746032,0.7081518173217773,0.5849124193191528,293.1685485839844,297.1499938964844,293.1499938964844,0.0255544763058424,-5040.2314453125,304.1529541015625,0.4376028478145599,0.0590400509536266,0.2831383645534515,289.4189758300781,291.1499938964844,259.7420959472656,258.3415832519531,279.1937561035156,293.2975158691406,289.421630859375,1.0,0.3806760609149933,0.6870359778404236,0.6870359778404236,1.0,1.0,-1.6823039054870603,0.7072683572769165,0.9750354886054992,0.3188139796257019,0.0,0.0,1.0,110.25225830078124,109.0,58.59483337402344,-17401.810546875,585.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692077636719,307.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3972255885601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004031334829051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642720,293.2032775878906,297.1499938964844,293.1499938964844,0.116235613822937,-2610.8359375,304.1566162109375,0.6412222385406494,0.1590802520513534,0.1466288715600967,293.439453125,297.1499938964844,293.1499938964844,0.0140805849805474,-822.8968505859375,302.788818359375,0.4063371419906616,0.050000000745058,0.0510320849716663,293.2242126464844,297.1499938964844,293.1499938964844,0.4599907994270324,-5986.81689453125,304.16912841796875,0.920408308506012,0.4778566360473633,0.3359441757202148,293.2533569335937,297.1499938964844,293.1499938964844,0.6404621005058289,-10444.4228515625,304.1986389160156,0.9990000128746032,0.7081518173217773,0.5849124193191528,293.1685485839844,297.1499938964844,293.1499938964844,0.0255544763058424,-5040.2314453125,304.1529541015625,0.4376028478145599,0.0590400509536266,0.2831383645534515,289.4189758300781,291.1499938964844,259.7420959472656,258.3415832519531,279.1937561035156,293.2975158691406,289.421630859375,1.0,0.3806760609149933,0.6870359778404236,0.6870359778404236,1.0,1.0,-1.6823039054870603,0.7072683572769165,0.9750354886054992,0.3188139796257019,0.0,0.0,1.0,110.25225830078124,109.0,58.59483337402344,-17401.810546875,585.9518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692077636719,307.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3972255885601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004031334829051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642780,293.20068359375,297.1499938964844,293.1499938964844,0.115217387676239,-2592.21826171875,304.1560974121094,0.6401689648628235,0.1582584232091903,0.1458821594715118,293.4527587890625,297.1499938964844,293.1499938964844,0.0136615242809057,-811.614990234375,302.63629150390625,0.4063341915607452,0.050000000745058,0.0510322824120521,293.2240905761719,297.1499938964844,293.1499938964844,0.4565036594867706,-5951.7001953125,304.1685485839844,0.919040322303772,0.4760039746761322,0.3346603214740753,293.2489318847656,297.1499938964844,293.1499938964844,0.6374707818031311,-10415.62890625,304.18731689453125,0.9990000128746032,0.7064470648765564,0.5849245190620422,293.16845703125,297.1499938964844,293.1499938964844,0.0250901784747838,-4995.17333984375,304.1527404785156,0.4359956085681915,0.0585901699960231,0.2811774611473083,289.4490966796875,291.1499938964844,259.7933654785156,258.3813171386719,279.1923217773437,293.3016967773437,289.4508056640625,1.0,0.3801543116569519,0.6911953687667847,0.6911953687667847,1.0,1.0,-1.6775240898132324,0.7065349221229553,0.9709891080856324,0.3189774751663208,0.0,0.0,1.0,110.15430450439452,112.0,43.84016799926758,-17380.619140625,582.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759216308594,307.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3958637416362762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004017513711005,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642840,293.20068359375,297.1499938964844,293.1499938964844,0.115217387676239,-2592.21826171875,304.1560974121094,0.6401689648628235,0.1582584232091903,0.1458821594715118,293.4527587890625,297.1499938964844,293.1499938964844,0.0136615242809057,-811.614990234375,302.63629150390625,0.4063341915607452,0.050000000745058,0.0510322824120521,293.2240905761719,297.1499938964844,293.1499938964844,0.4565036594867706,-5951.7001953125,304.1685485839844,0.919040322303772,0.4760039746761322,0.3346603214740753,293.2489318847656,297.1499938964844,293.1499938964844,0.6374707818031311,-10415.62890625,304.18731689453125,0.9990000128746032,0.7064470648765564,0.5849245190620422,293.16845703125,297.1499938964844,293.1499938964844,0.0250901784747838,-4995.17333984375,304.1527404785156,0.4359956085681915,0.0585901699960231,0.2811774611473083,289.4490966796875,291.1499938964844,259.7933654785156,258.3813171386719,279.1923217773437,293.3016967773437,289.4508056640625,1.0,0.3801543116569519,0.6911953687667847,0.6911953687667847,1.0,1.0,-1.6775240898132324,0.7065349221229553,0.9709891080856324,0.3189774751663208,0.0,0.0,1.0,110.15430450439452,112.0,43.84016799926758,-17380.619140625,582.4743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759216308594,307.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3958637416362762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004017513711005,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642900,293.1994323730469,297.1499938964844,293.1499938964844,0.1147775575518608,-2584.21923828125,304.1557922363281,0.6393304467201233,0.1578630656003952,0.1455343663692474,293.4593811035156,297.1499938964844,293.1499938964844,0.0134651195257902,-806.3276977539062,302.5578308105469,0.4060755372047424,0.050000000745058,0.051044687628746,293.2240295410156,297.1499938964844,293.1499938964844,0.4549503326416015,-5936.1669921875,304.1679992675781,0.9177646636962892,0.4750769436359405,0.3340270817279815,293.2494201660156,297.1499938964844,293.1499938964844,0.6375206112861633,-10421.5146484375,304.1804504394531,0.9990000128746032,0.7050981521606445,0.5859276652336121,293.16851806640625,297.1499938964844,293.1499938964844,0.0248676985502243,-4973.72509765625,304.15264892578125,0.4347816109657287,0.0583430640399456,0.2801629900932312,289.4593505859375,291.1499938964844,259.81854248046875,258.4007873535156,279.19171142578125,293.3047180175781,289.4606018066406,1.0,0.3803202509880066,0.6932340264320374,0.6932340264320374,1.0,1.0,-1.676346778869629,0.7066897749900818,0.9696570038795472,0.3193313777446747,0.0,0.0,1.0,110.4426040649414,112.0,35.415061950683594,-17373.392578125,582.5110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,307.8538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3952385187149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004011168493889,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
642960,293.1982116699219,297.1499938964844,293.1499938964844,0.1143814921379089,-2577.04931640625,304.15545654296875,0.6383301615715027,0.1574781239032745,0.1452022790908813,293.4659729003906,297.1499938964844,293.1499938964844,0.0132761495187878,-801.2421264648438,302.4779052734375,0.4056791961193084,0.050000000745058,0.0510637909173965,293.2239685058594,297.1499938964844,293.1499938964844,0.4535199999809265,-5921.93017578125,304.1673278808594,0.9161784648895264,0.4741488695144653,0.333398163318634,293.2516174316406,297.1499938964844,293.1499938964844,0.6384626030921936,-10438.888671875,304.1731872558594,0.9990000128746032,0.7034105658531189,0.5874699354171753,293.1686706542969,297.1499938964844,293.1499938964844,0.0246556084603071,-4952.6025390625,304.1525573730469,0.4333396255970001,0.0580791197717189,0.2791077792644501,289.46649169921875,291.1499938964844,259.8434143066406,258.4200439453125,279.1911926269531,293.30828857421875,289.46728515625,1.0,0.3807142674922943,0.6952533721923828,0.6952533721923828,1.0,1.0,-1.6757999658584597,0.7071149945259094,0.9686850309371948,0.3198262453079223,0.0,0.0,1.0,110.91375732421876,115.0,26.882436752319336,-17367.470703125,583.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46710205078125,307.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3946611881256103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004005309310741,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643020,293.1958312988281,297.1499938964844,293.1499938964844,0.1137108281254768,-2565.01025390625,304.1547546386719,0.6359572410583496,0.1567401587963104,0.1445823013782501,293.4791564941406,297.1499938964844,293.1499938964844,0.0129166115075349,-791.5582275390625,302.3133850097656,0.4045556783676147,0.050000000745058,0.051118578761816,293.2239074707031,297.1499938964844,293.1499938964844,0.451000839471817,-5897.01953125,304.1657409667969,0.9122923016548156,0.472287654876709,0.332149475812912,293.2605285644531,297.1499938964844,293.1499938964844,0.6426606774330139,-10502.890625,304.15850830078125,0.9990000128746032,0.6990375518798828,0.5918729305267334,293.169189453125,297.1499938964844,293.1499938964844,0.0241044070571661,-4912.69091796875,304.15264892578125,0.4298974871635437,0.057497464120388,0.276839405298233,289.4720764160156,291.1499938964844,259.8922119140625,258.4578552246094,279.1904602050781,293.31689453125,289.4721069335937,1.0,0.3820534348487854,0.6992599368095398,0.6992599368095398,1.0,1.0,-1.676184058189392,0.7085986733436584,0.9675853252410888,0.3211460411548614,0.0,0.0,1.0,112.30711364746094,118.0,10.660238265991213,-17357.82421875,587.7197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,307.8291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3936708867549896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003995259176008,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643080,293.1958312988281,297.1499938964844,293.1499938964844,0.1137108281254768,-2565.01025390625,304.1547546386719,0.6359572410583496,0.1567401587963104,0.1445823013782501,293.4791564941406,297.1499938964844,293.1499938964844,0.0129166115075349,-791.5582275390625,302.3133850097656,0.4045556783676147,0.050000000745058,0.051118578761816,293.2239074707031,297.1499938964844,293.1499938964844,0.451000839471817,-5897.01953125,304.1657409667969,0.9122923016548156,0.472287654876709,0.332149475812912,293.2605285644531,297.1499938964844,293.1499938964844,0.6426606774330139,-10502.890625,304.15850830078125,0.9990000128746032,0.6990375518798828,0.5918729305267334,293.169189453125,297.1499938964844,293.1499938964844,0.0241044070571661,-4912.69091796875,304.15264892578125,0.4298974871635437,0.057497464120388,0.276839405298233,289.4720764160156,291.1499938964844,259.8922119140625,258.4578552246094,279.1904602050781,293.31689453125,289.4721069335937,1.0,0.3820534348487854,0.6992599368095398,0.6992599368095398,1.0,1.0,-1.676184058189392,0.7085986733436584,0.9675853252410888,0.3211460411548614,0.0,0.0,1.0,112.30711364746094,118.0,10.660238265991213,-17357.82421875,587.7197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,307.8291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3936708867549896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003995259176008,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643140,293.1935119628906,297.1499938964844,293.1499938964844,0.1131813451647758,-2555.641357421875,304.154052734375,0.6332457661628723,0.1560452580451965,0.1440170258283615,293.49224853515625,297.1499938964844,293.1499938964844,0.0125765921548008,-782.34326171875,302.1427917480469,0.4031062126159668,0.050000000745058,0.0511905774474144,293.2239074707031,297.1499938964844,293.1499938964844,0.448868066072464,-5876.0869140625,304.1640625,0.9077880382537842,0.4704169631004333,0.3309073746204376,293.2744140625,297.1499938964844,293.1499938964844,0.6493706107139587,-10597.884765625,304.1445617675781,0.9990000128746032,0.6934252381324768,0.5976108908653259,293.1700439453125,297.1499938964844,293.1499938964844,0.0234522372484207,-4867.55078125,304.1527709960937,0.4259078800678253,0.0568424575030803,0.2743244469165802,289.4678955078125,291.1499938964844,259.9397888183594,258.4947814941406,279.19024658203125,293.3274230957031,289.46728515625,1.0,0.383941650390625,0.7032693028450012,0.7032693028450012,1.0,1.0,-1.6779693365097046,0.710684061050415,0.9672853350639344,0.3227806091308594,0.0,0.0,1.0,114.16587829589844,106.0,-3.2616686820983887,-17349.490234375,594.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40869140625,307.796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3929140567779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003987578093074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643200,293.1935119628906,297.1499938964844,293.1499938964844,0.1131813451647758,-2555.641357421875,304.154052734375,0.6332457661628723,0.1560452580451965,0.1440170258283615,293.49224853515625,297.1499938964844,293.1499938964844,0.0125765921548008,-782.34326171875,302.1427917480469,0.4031062126159668,0.050000000745058,0.0511905774474144,293.2239074707031,297.1499938964844,293.1499938964844,0.448868066072464,-5876.0869140625,304.1640625,0.9077880382537842,0.4704169631004333,0.3309073746204376,293.2744140625,297.1499938964844,293.1499938964844,0.6493706107139587,-10597.884765625,304.1445617675781,0.9990000128746032,0.6934252381324768,0.5976108908653259,293.1700439453125,297.1499938964844,293.1499938964844,0.0234522372484207,-4867.55078125,304.1527709960937,0.4259078800678253,0.0568424575030803,0.2743244469165802,289.4678955078125,291.1499938964844,259.9397888183594,258.4947814941406,279.19024658203125,293.3274230957031,289.46728515625,1.0,0.383941650390625,0.7032693028450012,0.7032693028450012,1.0,1.0,-1.6779693365097046,0.710684061050415,0.9672853350639344,0.3227806091308594,0.0,0.0,1.0,114.16587829589844,106.0,-3.2616686820983887,-17349.490234375,594.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40869140625,307.796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3929140567779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003987578093074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
