time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643260,293.1909484863281,297.1499938964844,293.1499938964844,0.112532153725624,-2543.889404296875,304.15380859375,0.6339694857597351,0.1554611325263977,0.1434052288532257,293.5049743652344,297.1499938964844,293.1499938964844,0.0121853603050112,-770.4546508789062,301.9695739746094,0.4042920172214508,0.050000000745058,0.051131647080183,293.22369384765625,297.1499938964844,293.1499938964844,0.4463391602039337,-5850.4990234375,304.1636657714844,0.909078061580658,0.46858611702919,0.3295855224132538,293.2845764160156,297.1499938964844,293.1499938964844,0.6438889503479004,-10519.7177734375,304.1562194824219,0.9990000128746032,0.688190221786499,0.5929134488105774,293.1707458496094,297.1499938964844,293.1499938964844,0.0230028219521045,-4808.2353515625,304.152587890625,0.4250753223896026,0.0561933852732181,0.2710777223110199,289.4718933105469,291.1499938964844,259.9861755371094,258.53082275390625,279.19580078125,293.33746337890625,289.4733581542969,1.0,0.380646288394928,0.7081024050712585,0.7081024050712585,1.0,1.0,-1.666050910949707,0.706615149974823,0.9594358205795288,0.3212605714797973,0.0,0.0,1.0,112.42733764648438,94.0,10.77922248840332,-17267.87890625,581.2922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,307.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3922682702541351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003981024492532,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643320,293.1909484863281,297.1499938964844,293.1499938964844,0.112532153725624,-2543.889404296875,304.15380859375,0.6339694857597351,0.1554611325263977,0.1434052288532257,293.5049743652344,297.1499938964844,293.1499938964844,0.0121853603050112,-770.4546508789062,301.9695739746094,0.4042920172214508,0.050000000745058,0.051131647080183,293.22369384765625,297.1499938964844,293.1499938964844,0.4463391602039337,-5850.4990234375,304.1636657714844,0.909078061580658,0.46858611702919,0.3295855224132538,293.2845764160156,297.1499938964844,293.1499938964844,0.6438889503479004,-10519.7177734375,304.1562194824219,0.9990000128746032,0.688190221786499,0.5929134488105774,293.1707458496094,297.1499938964844,293.1499938964844,0.0230028219521045,-4808.2353515625,304.152587890625,0.4250753223896026,0.0561933852732181,0.2710777223110199,289.4718933105469,291.1499938964844,259.9861755371094,258.53082275390625,279.19580078125,293.33746337890625,289.4733581542969,1.0,0.380646288394928,0.7081024050712585,0.7081024050712585,1.0,1.0,-1.666050910949707,0.706615149974823,0.9594358205795288,0.3212605714797973,0.0,0.0,1.0,112.42733764648438,94.0,10.77922248840332,-17267.87890625,581.2922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,307.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3922682702541351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003981024492532,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643380,293.1881103515625,297.1499938964844,293.1499938964844,0.1116266697645187,-2526.94970703125,304.154052734375,0.6376879215240479,0.1549993306398391,0.1428084075450897,293.51715087890625,297.1499938964844,293.1499938964844,0.0117405112832784,-755.1444091796875,301.7983093261719,0.4077163636684418,0.050000000745058,0.0509673431515693,293.2234191894531,297.1499938964844,293.1499938964844,0.4426462650299072,-5812.01611328125,304.1653137207031,0.9153990149497986,0.4667780101299286,0.3282087445259094,293.27886962890625,297.1499938964844,293.1499938964844,0.6262916922569275,-10277.1982421875,304.1837158203125,0.9990000128746032,0.6859045624732971,0.5796172618865967,293.1708374023437,297.1499938964844,293.1499938964844,0.0224613733589649,-4736.3125,304.15264892578125,0.4271816313266754,0.0556426122784614,0.2676858901977539,289.50787353515625,291.1499938964844,260.0313415527344,258.5660400390625,279.2023620605469,293.34234619140625,289.5116882324219,1.0,0.3738183975219726,0.7136661410331726,0.7136661410331726,1.0,1.0,-1.6434532403945925,0.6977866291999817,0.9456666707992554,0.3171095550060272,0.0,0.0,1.0,107.80027770996094,97.0,46.33943176269531,-17143.939453125,553.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37506103515625,307.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3913935124874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003972146660089,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643440,293.1881103515625,297.1499938964844,293.1499938964844,0.1116266697645187,-2526.94970703125,304.154052734375,0.6376879215240479,0.1549993306398391,0.1428084075450897,293.51715087890625,297.1499938964844,293.1499938964844,0.0117405112832784,-755.1444091796875,301.7983093261719,0.4077163636684418,0.050000000745058,0.0509673431515693,293.2234191894531,297.1499938964844,293.1499938964844,0.4426462650299072,-5812.01611328125,304.1653137207031,0.9153990149497986,0.4667780101299286,0.3282087445259094,293.27886962890625,297.1499938964844,293.1499938964844,0.6262916922569275,-10277.1982421875,304.1837158203125,0.9990000128746032,0.6859045624732971,0.5796172618865967,293.1708374023437,297.1499938964844,293.1499938964844,0.0224613733589649,-4736.3125,304.15264892578125,0.4271816313266754,0.0556426122784614,0.2676858901977539,289.50787353515625,291.1499938964844,260.0313415527344,258.5660400390625,279.2023620605469,293.34234619140625,289.5116882324219,1.0,0.3738183975219726,0.7136661410331726,0.7136661410331726,1.0,1.0,-1.6434532403945925,0.6977866291999817,0.9456666707992554,0.3171095550060272,0.0,0.0,1.0,107.80027770996094,97.0,46.33943176269531,-17143.939453125,553.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37506103515625,307.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3913935124874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003972146660089,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643500,293.1867370605469,297.1499938964844,293.1499938964844,0.1111517250537872,-2517.947265625,304.1541748046875,0.6390315294265747,0.154787927865982,0.142562448978424,293.52313232421875,297.1499938964844,293.1499938964844,0.0115259150043129,-747.35302734375,301.7130126953125,0.4089897572994232,0.050000000745058,0.0509088113903999,293.2233581542969,297.1499938964844,293.1499938964844,0.4405247569084167,-5789.80029296875,304.1663818359375,0.917603611946106,0.4658608734607696,0.3275362849235534,293.2714233398437,297.1499938964844,293.1499938964844,0.618842601776123,-10177.876953125,304.19097900390625,0.9990000128746032,0.6857340931892395,0.5748045444488525,293.1707458496094,297.1499938964844,293.1499938964844,0.0221305321902036,-4702.83154296875,304.1527709960937,0.4278427958488464,0.0554017722606658,0.2662935853004455,289.5349426269531,291.1499938964844,260.0534973144531,258.5833435058594,279.203125,293.34332275390625,289.53875732421875,1.0,0.3716313242912292,0.7163873910903931,0.7163873910903931,1.0,1.0,-1.634823203086853,0.6945840716362,0.9402391314506532,0.3155784010887146,0.0,0.0,1.0,106.13867950439452,97.0,59.12471008300781,-17102.884765625,543.3161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858337402344,307.8533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3908255994319916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003966382937505,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643560,293.1854248046875,297.1499938964844,293.1499938964844,0.110723927617073,-2509.8515625,304.1542053222656,0.639833927154541,0.1545799970626831,0.1423376202583313,293.5290832519531,297.1499938964844,293.1499938964844,0.0113244038075208,-739.9833374023438,301.62652587890625,0.4098373055458069,0.050000000745058,0.0508706830441951,293.22332763671875,297.1499938964844,293.1499938964844,0.4385076761245727,-5768.79638671875,304.16705322265625,0.9188292622566224,0.4649351835250854,0.3268690109252929,293.264404296875,297.1499938964844,293.1499938964844,0.6133842468261719,-10107.009765625,304.19342041015625,0.9990000128746032,0.6855712532997131,0.5716471672058105,293.1705627441406,297.1499938964844,293.1499938964844,0.0218569654971361,-4673.31494140625,304.1527404785156,0.4280245006084442,0.0551725104451179,0.2650573253631592,289.55914306640625,291.1499938964844,260.0753173828125,258.6004333496094,279.2031555175781,293.3445739746094,289.56256103515625,1.0,0.3699977099895477,0.7190476655960083,0.7190476655960083,1.0,1.0,-1.6284295320510864,0.692359447479248,0.9360700845718384,0.3146201372146606,0.0,0.0,1.0,105.04180145263672,100.0,62.19693374633789,-17074.83203125,536.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39849853515625,307.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3902143836021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003960179747082,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643620,293.18292236328125,297.1499938964844,293.1499938964844,0.1099806204438209,-2495.8076171875,304.1540222167969,0.6403871774673462,0.1541876643896103,0.1419423967599868,293.5408020019531,297.1499938964844,293.1499938964844,0.0109487604349851,-726.0366821289062,301.4502258300781,0.410686582326889,0.050000000745058,0.0508331768214702,293.22332763671875,297.1499938964844,293.1499938964844,0.4347275495529175,-5729.6650390625,304.1676330566406,0.919343888759613,0.4630766808986664,0.3255544900894165,293.25439453125,297.1499938964844,293.1499938964844,0.6064508557319641,-10021.30859375,304.1902770996094,0.9990000128746032,0.6847198009490967,0.5685224533081055,293.17022705078125,297.1499938964844,293.1499938964844,0.0213785953819751,-4621.1826171875,304.1526184082031,0.4274073839187622,0.0547181516885757,0.2628428339958191,289.6005554199219,291.1499938964844,260.1181030273437,258.634033203125,279.20220947265625,293.3485412597656,289.603271484375,1.0,0.3681465089321136,0.7242297530174255,0.7242297530174255,1.0,1.0,-1.6199185848236084,0.6897891759872437,0.9301294088363647,0.3137067854404449,0.0,0.0,1.0,103.9175033569336,103.0,56.886695861816406,-17040.4609375,527.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210510253906,307.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3889468014240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003947315562982,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643680,293.18292236328125,297.1499938964844,293.1499938964844,0.1099806204438209,-2495.8076171875,304.1540222167969,0.6403871774673462,0.1541876643896103,0.1419423967599868,293.5408020019531,297.1499938964844,293.1499938964844,0.0109487604349851,-726.0366821289062,301.4502258300781,0.410686582326889,0.050000000745058,0.0508331768214702,293.22332763671875,297.1499938964844,293.1499938964844,0.4347275495529175,-5729.6650390625,304.1676330566406,0.919343888759613,0.4630766808986664,0.3255544900894165,293.25439453125,297.1499938964844,293.1499938964844,0.6064508557319641,-10021.30859375,304.1902770996094,0.9990000128746032,0.6847198009490967,0.5685224533081055,293.17022705078125,297.1499938964844,293.1499938964844,0.0213785953819751,-4621.1826171875,304.1526184082031,0.4274073839187622,0.0547181516885757,0.2628428339958191,289.6005554199219,291.1499938964844,260.1181030273437,258.634033203125,279.20220947265625,293.3485412597656,289.603271484375,1.0,0.3681465089321136,0.7242297530174255,0.7242297530174255,1.0,1.0,-1.6199185848236084,0.6897891759872437,0.9301294088363647,0.3137067854404449,0.0,0.0,1.0,103.9175033569336,103.0,56.886695861816406,-17040.4609375,527.7705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4210510253906,307.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3889468014240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003947315562982,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643740,293.1806030273437,297.1499938964844,293.1499938964844,0.1094015911221504,-2484.92529296875,304.1536560058594,0.6398382782936096,0.153829276561737,0.1416159272193908,293.55230712890625,297.1499938964844,293.1499938964844,0.0106044625863432,-713.0592651367188,301.26873779296875,0.4106281697750091,0.050000000745058,0.0508357882499694,293.2233581542969,297.1499938964844,293.1499938964844,0.4313721656799316,-5695.22265625,304.1673278808594,0.9178062677383424,0.4612127244472503,0.3242649734020233,293.2511901855469,297.1499938964844,293.1499938964844,0.6040774583816528,-9998.078125,304.1806945800781,0.9990000128746032,0.682736873626709,0.5687366127967834,293.17010498046875,297.1499938964844,293.1499938964844,0.0209499634802341,-4574.3359375,304.1524658203125,0.4256228804588318,0.0542293675243854,0.260712593793869,289.6306457519531,291.1499938964844,260.1596984863281,258.6669006347656,279.2008056640625,293.3543701171875,289.6324462890625,1.0,0.3677517175674438,0.7292426824569702,0.7292426824569702,1.0,1.0,-1.6156790256500244,0.6890809535980225,0.9265981316566468,0.3137829005718231,0.0,0.0,1.0,103.89618682861328,106.0,43.35665130615234,-17023.498046875,525.0699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,307.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.387725293636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003934918786399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643800,293.1806030273437,297.1499938964844,293.1499938964844,0.1094015911221504,-2484.92529296875,304.1536560058594,0.6398382782936096,0.153829276561737,0.1416159272193908,293.55230712890625,297.1499938964844,293.1499938964844,0.0106044625863432,-713.0592651367188,301.26873779296875,0.4106281697750091,0.050000000745058,0.0508357882499694,293.2233581542969,297.1499938964844,293.1499938964844,0.4313721656799316,-5695.22265625,304.1673278808594,0.9178062677383424,0.4612127244472503,0.3242649734020233,293.2511901855469,297.1499938964844,293.1499938964844,0.6040774583816528,-9998.078125,304.1806945800781,0.9990000128746032,0.682736873626709,0.5687366127967834,293.17010498046875,297.1499938964844,293.1499938964844,0.0209499634802341,-4574.3359375,304.1524658203125,0.4256228804588318,0.0542293675243854,0.260712593793869,289.6306457519531,291.1499938964844,260.1596984863281,258.6669006347656,279.2008056640625,293.3543701171875,289.6324462890625,1.0,0.3677517175674438,0.7292426824569702,0.7292426824569702,1.0,1.0,-1.6156790256500244,0.6890809535980225,0.9265981316566468,0.3137829005718231,0.0,0.0,1.0,103.89618682861328,106.0,43.35665130615234,-17023.498046875,525.0699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,307.9256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.387725293636322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003934918786399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643860,293.17840576171875,297.1499938964844,293.1499938964844,0.108982928097248,-2477.146484375,304.15313720703125,0.6384817361831665,0.1535003185272216,0.1413449198007583,293.5636291503906,297.1499938964844,293.1499938964844,0.0102853141725063,-700.8942260742188,301.0814819335937,0.4098944962024688,0.050000000745058,0.0508682914078235,293.2234191894531,297.1499938964844,293.1499938964844,0.4284802377223968,-5665.80419921875,304.1663513183594,0.914770781993866,0.4593427777290344,0.3229933977127075,293.25494384765625,297.1499938964844,293.1499938964844,0.6054695248603821,-10024.990234375,304.1681213378906,0.9990000128746032,0.679423987865448,0.5714371204376221,293.1703186035156,297.1499938964844,293.1499938964844,0.020540177822113,-4529.76513671875,304.15234375,0.4228920936584472,0.0536815375089645,0.2584804594516754,289.6482849121094,291.1499938964844,260.2001037597656,258.69903564453125,279.19940185546875,293.3616943359375,289.6491394042969,1.0,0.3684189021587372,0.7341120839118958,0.7341120839118958,1.0,1.0,-1.6144269704818726,0.6896612644195557,0.9247657656669616,0.3145386874675751,0.0,0.0,1.0,104.69210052490234,109.0,26.92363166809082,-17015.16015625,526.4778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,307.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.386642187833786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003923926851712,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643920,293.17840576171875,297.1499938964844,293.1499938964844,0.108982928097248,-2477.146484375,304.15313720703125,0.6384817361831665,0.1535003185272216,0.1413449198007583,293.5636291503906,297.1499938964844,293.1499938964844,0.0102853141725063,-700.8942260742188,301.0814819335937,0.4098944962024688,0.050000000745058,0.0508682914078235,293.2234191894531,297.1499938964844,293.1499938964844,0.4284802377223968,-5665.80419921875,304.1663513183594,0.914770781993866,0.4593427777290344,0.3229933977127075,293.25494384765625,297.1499938964844,293.1499938964844,0.6054695248603821,-10024.990234375,304.1681213378906,0.9990000128746032,0.679423987865448,0.5714371204376221,293.1703186035156,297.1499938964844,293.1499938964844,0.020540177822113,-4529.76513671875,304.15234375,0.4228920936584472,0.0536815375089645,0.2584804594516754,289.6482849121094,291.1499938964844,260.2001037597656,258.69903564453125,279.19940185546875,293.3616943359375,289.6491394042969,1.0,0.3684189021587372,0.7341120839118958,0.7341120839118958,1.0,1.0,-1.6144269704818726,0.6896612644195557,0.9247657656669616,0.3145386874675751,0.0,0.0,1.0,104.69210052490234,109.0,26.92363166809082,-17015.16015625,526.4778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,307.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.386642187833786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003923926851712,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
643980,293.17633056640625,297.1499938964844,293.1499938964844,0.1087104901671409,-2472.20068359375,304.15252685546875,0.6365595459938049,0.1532002985477447,0.1411211639642715,293.5748291015625,297.1499938964844,293.1499938964844,0.0099862394854426,-689.365234375,300.8880615234375,0.4086780846118927,0.050000000745058,0.0509232580661773,293.2235107421875,297.1499938964844,293.1499938964844,0.4260253608226776,-5641.0546875,304.1650085449219,0.910713255405426,0.4574646949768066,0.3217329978942871,293.26483154296875,297.1499938964844,293.1499938964844,0.6099177598953247,-10091.529296875,304.1546936035156,0.9990000128746032,0.6747726798057556,0.5759775638580322,293.1708068847656,297.1499938964844,293.1499938964844,0.0201310645788908,-4485.51318359375,304.1522216796875,0.4194521605968475,0.053064402192831,0.2560524940490722,289.6540832519531,291.1499938964844,260.23931884765625,258.7304992675781,279.19830322265625,293.370361328125,289.65411376953125,1.0,0.3698573410511017,0.7388810515403748,0.7388810515403748,1.0,1.0,-1.6152464151382446,0.6911269426345825,0.924119472503662,0.3157586455345154,0.0,0.0,1.0,106.09856414794922,97.0,10.72563934326172,-17010.626953125,530.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,307.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3857536315917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003914909029845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644040,293.17633056640625,297.1499938964844,293.1499938964844,0.1087104901671409,-2472.20068359375,304.15252685546875,0.6365595459938049,0.1532002985477447,0.1411211639642715,293.5748291015625,297.1499938964844,293.1499938964844,0.0099862394854426,-689.365234375,300.8880615234375,0.4086780846118927,0.050000000745058,0.0509232580661773,293.2235107421875,297.1499938964844,293.1499938964844,0.4260253608226776,-5641.0546875,304.1650085449219,0.910713255405426,0.4574646949768066,0.3217329978942871,293.26483154296875,297.1499938964844,293.1499938964844,0.6099177598953247,-10091.529296875,304.1546936035156,0.9990000128746032,0.6747726798057556,0.5759775638580322,293.1708068847656,297.1499938964844,293.1499938964844,0.0201310645788908,-4485.51318359375,304.1522216796875,0.4194521605968475,0.053064402192831,0.2560524940490722,289.6540832519531,291.1499938964844,260.23931884765625,258.7304992675781,279.19830322265625,293.370361328125,289.65411376953125,1.0,0.3698573410511017,0.7388810515403748,0.7388810515403748,1.0,1.0,-1.6152464151382446,0.6911269426345825,0.924119472503662,0.3157586455345154,0.0,0.0,1.0,106.09856414794922,97.0,10.72563934326172,-17010.626953125,530.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,307.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3857536315917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003914909029845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644100,293.1752319335937,297.1499938964844,293.1499938964844,0.1085589081048965,-2469.43896484375,304.15234375,0.6368770599365234,0.1530824154615402,0.1409837752580642,293.580322265625,297.1499938964844,293.1499938964844,0.009827428497374,-682.9629516601562,300.7898254394531,0.4090687036514282,0.050000000745058,0.0509054809808731,293.2234802246094,297.1499938964844,293.1499938964844,0.424795001745224,-5628.55078125,304.1645202636719,0.910880446434021,0.4565406143665313,0.3210725784301758,293.2700500488281,297.1499938964844,293.1499938964844,0.6081244349479675,-10066.525390625,304.1572570800781,0.9990000128746032,0.6722922325134277,0.5745115280151367,293.17108154296875,297.1499938964844,293.1499938964844,0.0198833830654621,-4458.478515625,304.1522827148437,0.4187983870506286,0.0527501441538333,0.2545415461063385,289.6556701660156,291.1499938964844,260.25848388671875,258.7459716796875,279.2005615234375,293.37506103515625,289.6565246582031,1.0,0.368537962436676,0.7415705919265747,0.7415705919265747,1.0,1.0,-1.6107014417648315,0.6895913481712341,0.9211100935935974,0.3152256906032562,0.0,0.0,1.0,105.55957794189452,97.0,11.013019561767578,-16978.703125,526.5364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,307.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3853693902492523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003911009407602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644160,293.1740417480469,297.1499938964844,293.1499938964844,0.1083332970738411,-2465.1796875,304.15234375,0.6381480097770691,0.1529939323663711,0.1408439129590988,293.58575439453125,297.1499938964844,293.1499938964844,0.0096573531627655,-675.687255859375,300.6928405761719,0.4101897776126861,0.050000000745058,0.0508552454411983,293.223388671875,297.1499938964844,293.1499938964844,0.4232689142227173,-5612.6904296875,304.1646728515625,0.9126443266868592,0.4556268155574798,0.3203990459442138,293.2718811035156,297.1499938964844,293.1499938964844,0.602786123752594,-9992.142578125,304.1656799316406,0.9990000128746032,0.670408308506012,0.5703479647636414,293.1712341308594,297.1499938964844,293.1499938964844,0.0196026898920536,-4426.8720703125,304.1523742675781,0.4189697504043579,0.0524493306875228,0.2529206871986389,289.6656799316406,291.1499938964844,260.2773742675781,258.7612609863281,279.2037658691406,293.3791809082031,289.6678161621094,1.0,0.366225928068161,0.7445003390312195,0.7445003390312195,1.0,1.0,-1.6027230024337769,0.6865214705467224,0.9162015914916992,0.3138047158718109,0.0,0.0,1.0,104.12885284423828,100.0,22.274871826171875,-16930.076171875,517.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896179199219,307.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3849568963050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003906823112629,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644220,293.171875,297.1499938964844,293.1499938964844,0.1079258546233177,-2457.38427734375,304.1522216796875,0.6388012766838074,0.1528275310993194,0.1406638622283935,293.5966491699219,297.1499938964844,293.1499938964844,0.009337461553514,-661.5823364257812,300.49774169921875,0.4108876287937164,0.050000000745058,0.0508246310055255,293.2234191894531,297.1499938964844,293.1499938964844,0.4200820326805115,-5579.47021484375,304.1650695800781,0.9127843379974364,0.4537634253501892,0.3190927803516388,293.2712097167969,297.1499938964844,293.1499938964844,0.5980414152145386,-9930.037109375,304.16796875,0.9990000128746032,0.6674577593803406,0.5677910447120667,293.1715393066406,297.1499938964844,293.1499938964844,0.0191042050719261,-4369.26904296875,304.15240478515625,0.4176757931709289,0.0518544539809227,0.2500993907451629,289.6930847167969,291.1499938964844,260.31427001953125,258.7914123535156,279.20513916015625,293.3860168457031,289.6947631835937,1.0,0.3647456169128418,0.7501066327095032,0.7501066327095032,1.0,1.0,-1.5944374799728394,0.6838688254356384,0.9105686545372008,0.312710702419281,0.0,0.0,1.0,103.18537902832033,103.0,31.121910095214844,-16882.330078125,510.0520629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,307.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3840452432632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003897571004927,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644280,293.171875,297.1499938964844,293.1499938964844,0.1079258546233177,-2457.38427734375,304.1522216796875,0.6388012766838074,0.1528275310993194,0.1406638622283935,293.5966491699219,297.1499938964844,293.1499938964844,0.009337461553514,-661.5823364257812,300.49774169921875,0.4108876287937164,0.050000000745058,0.0508246310055255,293.2234191894531,297.1499938964844,293.1499938964844,0.4200820326805115,-5579.47021484375,304.1650695800781,0.9127843379974364,0.4537634253501892,0.3190927803516388,293.2712097167969,297.1499938964844,293.1499938964844,0.5980414152145386,-9930.037109375,304.16796875,0.9990000128746032,0.6674577593803406,0.5677910447120667,293.1715393066406,297.1499938964844,293.1499938964844,0.0191042050719261,-4369.26904296875,304.15240478515625,0.4176757931709289,0.0518544539809227,0.2500993907451629,289.6930847167969,291.1499938964844,260.31427001953125,258.7914123535156,279.20513916015625,293.3860168457031,289.6947631835937,1.0,0.3647456169128418,0.7501066327095032,0.7501066327095032,1.0,1.0,-1.5944374799728394,0.6838688254356384,0.9105686545372008,0.312710702419281,0.0,0.0,1.0,103.18537902832033,103.0,31.121910095214844,-16882.330078125,510.0520629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38580322265625,307.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3840452432632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003897571004927,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644340,293.1698303222656,297.1499938964844,293.1499938964844,0.1076482608914375,-2452.10791015625,304.1519470214844,0.6383001804351807,0.1526888459920883,0.1405390053987503,293.6073608398437,297.1499938964844,293.1499938964844,0.0090411370620131,-648.2738037109375,300.2972717285156,0.4106425344944,0.050000000745058,0.050835408270359,293.2235107421875,297.1499938964844,293.1499938964844,0.4172194004058838,-5549.8525390625,304.164794921875,0.910860538482666,0.4518847465515136,0.3177987337112427,293.27374267578125,297.1499938964844,293.1499938964844,0.597689688205719,-9929.5439453125,304.1624450683594,0.9990000128746032,0.6638787388801575,0.568686842918396,293.1718139648437,297.1499938964844,293.1499938964844,0.0186639185994863,-4317.9169921875,304.15234375,0.4153797030448913,0.0512527748942375,0.2474683225154876,289.7113342285156,291.1499938964844,260.3500061035156,258.82098388671875,279.2048645019531,293.3932189941406,289.71240234375,1.0,0.3646020591259002,0.7555857300758362,0.7555857300758362,1.0,1.0,-1.590661644935608,0.6832021474838257,0.9074594974517822,0.3127369284629822,0.0,0.0,1.0,103.38175201416016,91.0,25.161142349243164,-16858.998046875,508.2878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,307.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3831657767295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000388864573324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644400,293.1698303222656,297.1499938964844,293.1499938964844,0.1076482608914375,-2452.10791015625,304.1519470214844,0.6383001804351807,0.1526888459920883,0.1405390053987503,293.6073608398437,297.1499938964844,293.1499938964844,0.0090411370620131,-648.2738037109375,300.2972717285156,0.4106425344944,0.050000000745058,0.050835408270359,293.2235107421875,297.1499938964844,293.1499938964844,0.4172194004058838,-5549.8525390625,304.164794921875,0.910860538482666,0.4518847465515136,0.3177987337112427,293.27374267578125,297.1499938964844,293.1499938964844,0.597689688205719,-9929.5439453125,304.1624450683594,0.9990000128746032,0.6638787388801575,0.568686842918396,293.1718139648437,297.1499938964844,293.1499938964844,0.0186639185994863,-4317.9169921875,304.15234375,0.4153797030448913,0.0512527748942375,0.2474683225154876,289.7113342285156,291.1499938964844,260.3500061035156,258.82098388671875,279.2048645019531,293.3932189941406,289.71240234375,1.0,0.3646020591259002,0.7555857300758362,0.7555857300758362,1.0,1.0,-1.590661644935608,0.6832021474838257,0.9074594974517822,0.3127369284629822,0.0,0.0,1.0,103.38175201416016,91.0,25.161142349243164,-16858.998046875,508.2878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,307.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3831657767295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000388864573324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644460,293.1671447753906,297.1499938964844,293.1499938964844,0.1073203533887863,-2445.758544921875,304.15185546875,0.6411911845207214,0.1527298986911773,0.1404308080673217,293.616455078125,297.1499938964844,293.1499938964844,0.0087304096668958,-633.3988647460938,300.1001281738281,0.4129847586154938,0.050000000745058,0.0507352873682975,293.2232666015625,297.1499938964844,293.1499938964844,0.4140328168869018,-5516.484375,304.16522216796875,0.9145176410675048,0.4500696361064911,0.3164519965648651,293.2733154296875,297.1499938964844,293.1499938964844,0.5865373015403748,-9775.3408203125,304.177490234375,0.9990000128746032,0.6608069539070129,0.5602723956108093,293.1718444824219,297.1499938964844,293.1499938964844,0.0181518103927373,-4256.5458984375,304.15240478515625,0.4158294200897217,0.0506940446794033,0.2443929314613342,289.736572265625,291.1499938964844,260.38360595703125,258.8489685058594,279.2101135253906,293.39990234375,289.7397766113281,1.0,0.3598068654537201,0.7618323564529419,0.7618323564529419,1.0,1.0,-1.575010895729065,0.6770872473716736,0.8979237079620361,0.3099111914634704,0.0,0.0,1.0,100.54232788085938,94.0,40.327938079833984,-16769.47265625,491.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37908935546875,307.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3822666704654693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003879520809277,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644520,293.1671447753906,297.1499938964844,293.1499938964844,0.1073203533887863,-2445.758544921875,304.15185546875,0.6411911845207214,0.1527298986911773,0.1404308080673217,293.616455078125,297.1499938964844,293.1499938964844,0.0087304096668958,-633.3988647460938,300.1001281738281,0.4129847586154938,0.050000000745058,0.0507352873682975,293.2232666015625,297.1499938964844,293.1499938964844,0.4140328168869018,-5516.484375,304.16522216796875,0.9145176410675048,0.4500696361064911,0.3164519965648651,293.2733154296875,297.1499938964844,293.1499938964844,0.5865373015403748,-9775.3408203125,304.177490234375,0.9990000128746032,0.6608069539070129,0.5602723956108093,293.1718444824219,297.1499938964844,293.1499938964844,0.0181518103927373,-4256.5458984375,304.15240478515625,0.4158294200897217,0.0506940446794033,0.2443929314613342,289.736572265625,291.1499938964844,260.38360595703125,258.8489685058594,279.2101135253906,293.39990234375,289.7397766113281,1.0,0.3598068654537201,0.7618323564529419,0.7618323564529419,1.0,1.0,-1.575010895729065,0.6770872473716736,0.8979237079620361,0.3099111914634704,0.0,0.0,1.0,100.54232788085938,94.0,40.327938079833984,-16769.47265625,491.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37908935546875,307.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3822666704654693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003879520809277,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644580,293.1644897460937,297.1499938964844,293.1499938964844,0.1070136427879333,-2439.600830078125,304.1517333984375,0.6429932117462158,0.1528294831514358,0.1404689699411392,293.6246032714844,297.1499938964844,293.1499938964844,0.0084338076412677,-618.4344482421875,299.9076538085937,0.4143354594707489,0.050000000745058,0.0506799705326557,293.2231140136719,297.1499938964844,293.1499938964844,0.4104685485363006,-5478.8994140625,304.16607666015625,0.9160249829292296,0.4482471942901611,0.3151533603668213,293.2657775878906,297.1499938964844,293.1499938964844,0.5784515738487244,-9668.6748046875,304.1813659667969,0.9990000128746032,0.6592124104499817,0.5555649995803833,293.1716003417969,297.1499938964844,293.1499938964844,0.0177011936902999,-4200.11572265625,304.15234375,0.4154326915740967,0.0501899793744087,0.2418268024921417,289.77691650390625,291.1499938964844,260.4143371582031,258.87457275390625,279.2102966308594,293.40411376953125,289.779541015625,1.0,0.3574782311916351,0.767901599407196,0.767901599407196,1.0,1.0,-1.5646913051605225,0.6733949184417725,0.8912963271141052,0.3082222640514374,0.0,0.0,1.0,98.93826293945312,97.0,48.93403625488281,-16719.171875,480.8656921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,307.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3811793327331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003868485509883,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644640,293.1644897460937,297.1499938964844,293.1499938964844,0.1070136427879333,-2439.600830078125,304.1517333984375,0.6429932117462158,0.1528294831514358,0.1404689699411392,293.6246032714844,297.1499938964844,293.1499938964844,0.0084338076412677,-618.4344482421875,299.9076538085937,0.4143354594707489,0.050000000745058,0.0506799705326557,293.2231140136719,297.1499938964844,293.1499938964844,0.4104685485363006,-5478.8994140625,304.16607666015625,0.9160249829292296,0.4482471942901611,0.3151533603668213,293.2657775878906,297.1499938964844,293.1499938964844,0.5784515738487244,-9668.6748046875,304.1813659667969,0.9990000128746032,0.6592124104499817,0.5555649995803833,293.1716003417969,297.1499938964844,293.1499938964844,0.0177011936902999,-4200.11572265625,304.15234375,0.4154326915740967,0.0501899793744087,0.2418268024921417,289.77691650390625,291.1499938964844,260.4143371582031,258.87457275390625,279.2102966308594,293.40411376953125,289.779541015625,1.0,0.3574782311916351,0.767901599407196,0.767901599407196,1.0,1.0,-1.5646913051605225,0.6733949184417725,0.8912963271141052,0.3082222640514374,0.0,0.0,1.0,98.93826293945312,97.0,48.93403625488281,-16719.171875,480.8656921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,307.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3811793327331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003868485509883,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644700,293.163330078125,297.1499938964844,293.1499938964844,0.1069104298949241,-2437.50830078125,304.151611328125,0.643332302570343,0.1528764218091964,0.1405031234025955,293.6285705566406,297.1499938964844,293.1499938964844,0.0082950117066502,-611.3502197265625,299.8096923828125,0.41455939412117,0.050000000745058,0.0506709814071655,293.2230529785156,297.1499938964844,293.1499938964844,0.408836305141449,-5461.80322265625,304.1661071777344,0.9157976508140564,0.4473312795162201,0.3145120739936828,293.2633972167969,297.1499938964844,293.1499938964844,0.5763879418373108,-9643.408203125,304.1794128417969,0.9990000128746032,0.6582146286964417,0.5547950863838196,293.17144775390625,297.1499938964844,293.1499938964844,0.0174595657736063,-4172.0478515625,304.15155029296875,0.4148499965667724,0.050000000745058,0.2407379001379013,289.79278564453125,291.1499938964844,260.4286499023437,258.88653564453125,279.2095031738281,293.4063415527344,289.7950439453125,1.0,0.3569340109825134,0.7708161473274231,0.7708161473274231,1.0,1.0,-1.5617185831069946,0.6725090742111206,0.8892094492912292,0.3079262971878052,0.0,0.0,1.0,98.65267944335938,97.0,45.7565803527832,-16705.861328125,478.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993225097656,307.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3806267976760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003862878074869,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644760,293.1622314453125,297.1499938964844,293.1499938964844,0.106837511062622,-2436.017333984375,304.1514587402344,0.6434593200683594,0.1529210060834884,0.1405422985553741,293.6325378417969,297.1499938964844,293.1499938964844,0.0081602353602647,-604.4240112304688,299.71026611328125,0.4146129488945007,0.050000000745058,0.0506688468158245,293.2230224609375,297.1499938964844,293.1499938964844,0.4073095023632049,-5445.8837890625,304.1659545898437,0.9152050018310548,0.4464131593704223,0.3138744831085205,293.2623596191406,297.1499938964844,293.1499938964844,0.5751571655273438,-9629.6591796875,304.1763000488281,0.9990000128746032,0.6569856405258179,0.5546115040779114,293.17138671875,297.1499938964844,293.1499938964844,0.0174168832600116,-4164.60107421875,304.1472473144531,0.4146233201026916,0.050000000745058,0.2403646409511566,289.8056640625,291.1499938964844,260.4423217773437,258.89794921875,279.2080993652344,293.4088134765625,289.807373046875,1.0,0.3567512035369873,0.7736179232597351,0.7736179232597351,1.0,1.0,-1.560327172279358,0.6723241209983826,0.8880030512809753,0.3080077767372131,0.0,0.0,1.0,98.57135772705078,100.0,39.54280471801758,-16700.30078125,477.3406677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4025573730469,308.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3800918459892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003857449046336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644820,293.1603088378906,297.1499938964844,293.1499938964844,0.1068039759993553,-2435.27294921875,304.1510314941406,0.6430658102035522,0.1530035436153412,0.1406342834234237,293.6405944824219,297.1499938964844,293.1499938964844,0.0079044038429856,-591.2080078125,299.50543212890625,0.4142023921012878,0.050000000745058,0.0506854094564914,293.22296142578125,297.1499938964844,293.1499938964844,0.4046647846698761,-5418.57568359375,304.1650390625,0.912928342819214,0.4445731043815613,0.3126111030578613,293.26434326171875,297.1499938964844,293.1499938964844,0.5753856301307678,-9639.01171875,304.16705322265625,0.9990000128746032,0.6537478566169739,0.5560244917869568,293.1719665527344,297.1499938964844,293.1499938964844,0.0173643752932548,-4158.69482421875,304.1367492675781,0.4142023026943207,0.050000000745058,0.2404295951128006,289.819580078125,291.1499938964844,260.4678039550781,258.9192810058594,279.2047424316406,293.41473388671875,289.820068359375,1.0,0.3572722375392914,0.7789248824119568,0.7789248824119568,1.0,1.0,-1.560713529586792,0.6733333468437195,0.8873801231384277,0.308938592672348,0.0,0.0,1.0,98.99818420410156,103.0,21.38826942443848,-16701.248046875,478.6988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,307.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3791425228118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000384781480534,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644880,293.1603088378906,297.1499938964844,293.1499938964844,0.1068039759993553,-2435.27294921875,304.1510314941406,0.6430658102035522,0.1530035436153412,0.1406342834234237,293.6405944824219,297.1499938964844,293.1499938964844,0.0079044038429856,-591.2080078125,299.50543212890625,0.4142023921012878,0.050000000745058,0.0506854094564914,293.22296142578125,297.1499938964844,293.1499938964844,0.4046647846698761,-5418.57568359375,304.1650390625,0.912928342819214,0.4445731043815613,0.3126111030578613,293.26434326171875,297.1499938964844,293.1499938964844,0.5753856301307678,-9639.01171875,304.16705322265625,0.9990000128746032,0.6537478566169739,0.5560244917869568,293.1719665527344,297.1499938964844,293.1499938964844,0.0173643752932548,-4158.69482421875,304.1367492675781,0.4142023026943207,0.050000000745058,0.2404295951128006,289.819580078125,291.1499938964844,260.4678039550781,258.9192810058594,279.2047424316406,293.41473388671875,289.820068359375,1.0,0.3572722375392914,0.7789248824119568,0.7789248824119568,1.0,1.0,-1.560713529586792,0.6733333468437195,0.8873801231384277,0.308938592672348,0.0,0.0,1.0,98.99818420410156,103.0,21.38826942443848,-16701.248046875,478.6988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,307.9950256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3791425228118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000384781480534,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
644940,293.15869140625,297.1499938964844,293.1499938964844,0.1069020479917526,-2437.148681640625,304.1505126953125,0.6419193148612976,0.1530703753232956,0.1407375037670135,293.6490478515625,297.1499938964844,293.1499938964844,0.0076618427410721,-578.5789184570312,299.2919616699219,0.4131994247436523,0.050000000745058,0.0507265031337738,293.22296142578125,297.1499938964844,293.1499938964844,0.4025207757949829,-5396.74169921875,304.16357421875,0.9094419479370116,0.4427245259284973,0.3113606572151184,293.2719116210937,297.1499938964844,293.1499938964844,0.5788949131965637,-9692.4443359375,304.155517578125,0.9990000128746032,0.6493271589279175,0.5595180988311768,293.1733703613281,297.1499938964844,293.1499938964844,0.0173463225364685,-4158.4453125,304.1236572265625,0.4131994247436523,0.050000000745058,0.2406246960163116,289.819091796875,291.1499938964844,260.49102783203125,258.938720703125,279.2013244628906,293.4220275878906,289.8185119628906,1.0,0.3587101399898529,0.7838865518569946,0.7838865518569946,1.0,1.0,-1.5638127326965332,0.675506591796875,0.8883061408996582,0.3105039298534393,0.0,0.0,1.0,100.09938049316406,91.0,2.083634376525879,-16709.240234375,483.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,307.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3784153461456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003840434656012,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645000,293.15869140625,297.1499938964844,293.1499938964844,0.1069020479917526,-2437.148681640625,304.1505126953125,0.6419193148612976,0.1530703753232956,0.1407375037670135,293.6490478515625,297.1499938964844,293.1499938964844,0.0076618427410721,-578.5789184570312,299.2919616699219,0.4131994247436523,0.050000000745058,0.0507265031337738,293.22296142578125,297.1499938964844,293.1499938964844,0.4025207757949829,-5396.74169921875,304.16357421875,0.9094419479370116,0.4427245259284973,0.3113606572151184,293.2719116210937,297.1499938964844,293.1499938964844,0.5788949131965637,-9692.4443359375,304.155517578125,0.9990000128746032,0.6493271589279175,0.5595180988311768,293.1733703613281,297.1499938964844,293.1499938964844,0.0173463225364685,-4158.4453125,304.1236572265625,0.4131994247436523,0.050000000745058,0.2406246960163116,289.819091796875,291.1499938964844,260.49102783203125,258.938720703125,279.2013244628906,293.4220275878906,289.8185119628906,1.0,0.3587101399898529,0.7838865518569946,0.7838865518569946,1.0,1.0,-1.5638127326965332,0.675506591796875,0.8883061408996582,0.3105039298534393,0.0,0.0,1.0,100.09938049316406,91.0,2.083634376525879,-16709.240234375,483.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,307.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3784153461456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003840434656012,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
