time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645060,293.15704345703125,297.1499938964844,293.1499938964844,0.1068795099854469,-2436.692626953125,304.150390625,0.6443715691566467,0.1531827300786972,0.1407486349344253,293.6576232910156,297.1499938964844,293.1499938964844,0.007401309441775,-564.29296875,299.07598876953125,0.4150833785533905,0.050000000745058,0.0506501086056232,293.2227783203125,297.1499938964844,293.1499938964844,0.4001635611057281,-5372.25537109375,304.1630554199219,0.9119637608528136,0.4409143924713135,0.3100394308567047,293.2767028808594,297.1499938964844,293.1499938964844,0.5712549686431885,-9585.1533203125,304.16705322265625,0.9990000128746032,0.6452410221099854,0.5530051589012146,293.1750793457031,297.1499938964844,293.1499938964844,0.0172385592013597,-4146.9560546875,304.109375,0.4150833785533905,0.050000000745058,0.2402623146772384,289.8218994140625,291.1499938964844,260.5121765136719,258.9564819335937,279.205322265625,293.43035888671875,289.8233642578125,1.0,0.3551601767539978,0.7895717024803162,0.7895717024803162,1.0,1.0,-1.553905010223389,0.6716791391372681,0.8822258710861206,0.3088935911655426,0.0,0.0,1.0,97.97948455810548,79.0,11.007792472839355,-16639.853515625,472.0389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,307.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3778177797794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000383437029086,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645120,293.15704345703125,297.1499938964844,293.1499938964844,0.1068795099854469,-2436.692626953125,304.150390625,0.6443715691566467,0.1531827300786972,0.1407486349344253,293.6576232910156,297.1499938964844,293.1499938964844,0.007401309441775,-564.29296875,299.07598876953125,0.4150833785533905,0.050000000745058,0.0506501086056232,293.2227783203125,297.1499938964844,293.1499938964844,0.4001635611057281,-5372.25537109375,304.1630554199219,0.9119637608528136,0.4409143924713135,0.3100394308567047,293.2767028808594,297.1499938964844,293.1499938964844,0.5712549686431885,-9585.1533203125,304.16705322265625,0.9990000128746032,0.6452410221099854,0.5530051589012146,293.1750793457031,297.1499938964844,293.1499938964844,0.0172385592013597,-4146.9560546875,304.109375,0.4150833785533905,0.050000000745058,0.2402623146772384,289.8218994140625,291.1499938964844,260.5121765136719,258.9564819335937,279.205322265625,293.43035888671875,289.8233642578125,1.0,0.3551601767539978,0.7895717024803162,0.7895717024803162,1.0,1.0,-1.553905010223389,0.6716791391372681,0.8822258710861206,0.3088935911655426,0.0,0.0,1.0,97.97948455810548,79.0,11.007792472839355,-16639.853515625,472.0389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,307.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3778177797794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000383437029086,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645180,293.1552124023437,297.1499938964844,293.1499938964844,0.1065773293375969,-2430.6015625,304.1507873535156,0.6501665115356445,0.1533784866333007,0.1407413631677627,293.66632080078125,297.1499938964844,293.1499938964844,0.0071197813376784,-547.6161499023438,298.8681030273437,0.4196428954601288,0.050000000745058,0.0504787117242813,293.22247314453125,297.1499938964844,293.1499938964844,0.3967613577842712,-5335.85107421875,304.1643981933594,0.9199623465538024,0.4391297996044159,0.308672159910202,293.26593017578125,297.1499938964844,293.1499938964844,0.552311897277832,-9320.8603515625,304.19317626953125,0.9990000128746032,0.6441819071769714,0.538102924823761,293.1764221191406,297.1499938964844,293.1499938964844,0.0170180853456258,-4118.81884765625,304.0958557128906,0.4196428954601288,0.050000000745058,0.2394492626190185,289.856201171875,291.1499938964844,260.5314636230469,258.9727478027344,279.2132263183594,293.4382629394531,289.8602294921875,1.0,0.3481255173683166,0.7962638735771179,0.7962638735771179,1.0,1.0,-1.5331870317459106,0.6629512906074524,0.870235800743103,0.3045303225517273,0.0,0.0,1.0,93.24844360351562,82.0,45.4991455078125,-16520.814453125,447.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35272216796875,308.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3769976198673248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003826046595349,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645240,293.1552124023437,297.1499938964844,293.1499938964844,0.1065773293375969,-2430.6015625,304.1507873535156,0.6501665115356445,0.1533784866333007,0.1407413631677627,293.66632080078125,297.1499938964844,293.1499938964844,0.0071197813376784,-547.6161499023438,298.8681030273437,0.4196428954601288,0.050000000745058,0.0504787117242813,293.22247314453125,297.1499938964844,293.1499938964844,0.3967613577842712,-5335.85107421875,304.1643981933594,0.9199623465538024,0.4391297996044159,0.308672159910202,293.26593017578125,297.1499938964844,293.1499938964844,0.552311897277832,-9320.8603515625,304.19317626953125,0.9990000128746032,0.6441819071769714,0.538102924823761,293.1764221191406,297.1499938964844,293.1499938964844,0.0170180853456258,-4118.81884765625,304.0958557128906,0.4196428954601288,0.050000000745058,0.2394492626190185,289.856201171875,291.1499938964844,260.5314636230469,258.9727478027344,279.2132263183594,293.4382629394531,289.8602294921875,1.0,0.3481255173683166,0.7962638735771179,0.7962638735771179,1.0,1.0,-1.5331870317459106,0.6629512906074524,0.870235800743103,0.3045303225517273,0.0,0.0,1.0,93.24844360351562,82.0,45.4991455078125,-16520.814453125,447.82623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35272216796875,308.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3769976198673248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003826046595349,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645300,293.1542663574219,297.1499938964844,293.1499938964844,0.1063900962471962,-2426.76025390625,304.1509704589844,0.6524713039398193,0.1534935384988784,0.1407845616340637,293.6707763671875,297.1499938964844,293.1499938964844,0.0069818668998777,-539.09619140625,298.76678466796875,0.4214307367801666,0.050000000745058,0.0504164174199104,293.222412109375,297.1499938964844,293.1499938964844,0.394786387681961,-5314.5791015625,304.1653747558594,0.9228744506835938,0.4382266402244568,0.3080054819583893,293.2558288574219,297.1499938964844,293.1499938964844,0.5442914962768555,-9211.7861328125,304.19976806640625,0.9990000128746032,0.6446921229362488,0.5325815677642822,293.1769104003906,297.1499938964844,293.1499938964844,0.0169095620512962,-4104.05859375,304.0895080566406,0.4214307367801666,0.050000000745058,0.2391537725925445,289.8832702636719,291.1499938964844,260.5404968261719,258.9803466796875,279.2152709960937,293.4425354003906,289.887451171875,1.0,0.3458516001701355,0.799689531326294,0.799689531326294,1.0,1.0,-1.525373935699463,0.6597837209701538,0.8655902147293091,0.3029237985610962,0.0,0.0,1.0,91.52278137207033,82.0,58.99319076538086,-16481.771484375,438.9945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,308.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3764534294605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003820523852482,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645360,293.1534118652344,297.1499938964844,293.1499938964844,0.1062454357743263,-2423.75341796875,304.15106201171875,0.6541328430175781,0.1536111980676651,0.1408485472202301,293.6752624511719,297.1499938964844,293.1499938964844,0.0068500177003443,-530.8865356445312,298.66387939453125,0.4226888418197632,0.050000000745058,0.0503741167485713,293.2223815917969,297.1499938964844,293.1499938964844,0.3929044306278229,-5294.4072265625,304.1659851074219,0.924663543701172,0.4373157024383545,0.3073446452617645,293.2462158203125,297.1499938964844,293.1499938964844,0.5382959246635437,-9131.984375,304.2015686035156,0.9990000128746032,0.6452428102493286,0.5287997126579285,293.17730712890625,297.1499938964844,293.1499938964844,0.0168203152716159,-4091.837158203125,304.08331298828125,0.4226888418197632,0.050000000745058,0.2389531135559082,289.9077453613281,291.1499938964844,260.5491027832031,258.9876708984375,279.2164611816406,293.44744873046875,289.91143798828125,1.0,0.3441561460494995,0.8031054735183716,0.8031054735183716,1.0,1.0,-1.5198237895965576,0.657633900642395,0.8621898293495178,0.301930695772171,0.0,0.0,1.0,90.3481674194336,85.0,62.333255767822266,-16456.46875,432.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,308.05645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3758652508258819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003814554365817,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645420,293.1517944335937,297.1499938964844,293.1499938964844,0.1060513108968734,-2419.605224609375,304.1510314941406,0.6561635136604309,0.153852492570877,0.1410196274518966,293.6842956542969,297.1499938964844,293.1499938964844,0.0065986663103103,-515.0298461914062,298.4537353515625,0.4241183996200561,0.050000000745058,0.0503275319933891,293.22235107421875,297.1499938964844,293.1499938964844,0.3893798589706421,-5256.82080078125,304.16650390625,0.9260076284408568,0.4354898929595947,0.3060443699359894,293.2311096191406,297.1499938964844,293.1499938964844,0.5303736925125122,-9030.404296875,304.1973876953125,0.9990000128746032,0.645880401134491,0.5246026515960693,293.17803955078125,297.1499938964844,293.1499938964844,0.0166789181530475,-4072.459716796875,304.0708923339844,0.4241183996200561,0.050000000745058,0.2387321442365646,289.9496154785156,291.1499938964844,260.5653076171875,259.0014038085937,279.2243957519531,293.45880126953125,289.9527893066406,1.0,0.3422425091266632,0.8065894246101379,0.8065894246101379,1.0,1.0,-1.5131055116653442,0.6549568772315979,0.8581486344337463,0.3006908595561981,0.0,0.0,1.0,89.04469299316406,88.0,58.37440490722656,-16425.701171875,425.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4043273925781,308.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3746472299098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003802193095907,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645480,293.1517944335937,297.1499938964844,293.1499938964844,0.1060513108968734,-2419.605224609375,304.1510314941406,0.6561635136604309,0.153852492570877,0.1410196274518966,293.6842956542969,297.1499938964844,293.1499938964844,0.0065986663103103,-515.0298461914062,298.4537353515625,0.4241183996200561,0.050000000745058,0.0503275319933891,293.22235107421875,297.1499938964844,293.1499938964844,0.3893798589706421,-5256.82080078125,304.16650390625,0.9260076284408568,0.4354898929595947,0.3060443699359894,293.2311096191406,297.1499938964844,293.1499938964844,0.5303736925125122,-9030.404296875,304.1973876953125,0.9990000128746032,0.645880401134491,0.5246026515960693,293.17803955078125,297.1499938964844,293.1499938964844,0.0166789181530475,-4072.459716796875,304.0708923339844,0.4241183996200561,0.050000000745058,0.2387321442365646,289.9496154785156,291.1499938964844,260.5653076171875,259.0014038085937,279.2243957519531,293.45880126953125,289.9527893066406,1.0,0.3422425091266632,0.8065894246101379,0.8065894246101379,1.0,1.0,-1.5131055116653442,0.6549568772315979,0.8581486344337463,0.3006908595561981,0.0,0.0,1.0,89.04469299316406,88.0,58.37440490722656,-16425.701171875,425.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4043273925781,308.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3746472299098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003802193095907,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645540,293.150390625,297.1499938964844,293.1499938964844,0.1059451624751091,-2417.17822265625,304.1508483886719,0.6567720770835876,0.1540907025337219,0.1412279605865478,293.693359375,297.1499938964844,293.1499938964844,0.0063602062873542,-499.6909790039063,298.2386474609375,0.4243464469909668,0.050000000745058,0.0503202527761459,293.2223205566406,297.1499938964844,293.1499938964844,0.3861050605773926,-5222.0439453125,304.1664428710937,0.9249589443206788,0.433663010597229,0.3047716021537781,293.22344970703125,297.1499938964844,293.1499938964844,0.5268692970275879,-8990.490234375,304.18731689453125,0.9990000128746032,0.6453985571861267,0.523942768573761,293.1789245605469,297.1499938964844,293.1499938964844,0.0165720265358686,-4057.938720703125,304.0577392578125,0.4243464469909668,0.050000000745058,0.2386976182460785,289.9850158691406,291.1499938964844,260.5802917480469,259.01416015625,279.2412109375,293.4704895019531,289.9873962402344,1.0,0.3418780565261841,0.805917501449585,0.805917501449585,1.0,1.0,-1.5109832286834717,0.6538756489753723,0.8571075797080994,0.3001300692558288,0.0,0.0,1.0,88.82284545898438,91.0,49.1525764465332,-16411.634765625,424.1599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,308.10894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.373468667268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003790232294704,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645600,293.150390625,297.1499938964844,293.1499938964844,0.1059451624751091,-2417.17822265625,304.1508483886719,0.6567720770835876,0.1540907025337219,0.1412279605865478,293.693359375,297.1499938964844,293.1499938964844,0.0063602062873542,-499.6909790039063,298.2386474609375,0.4243464469909668,0.050000000745058,0.0503202527761459,293.2223205566406,297.1499938964844,293.1499938964844,0.3861050605773926,-5222.0439453125,304.1664428710937,0.9249589443206788,0.433663010597229,0.3047716021537781,293.22344970703125,297.1499938964844,293.1499938964844,0.5268692970275879,-8990.490234375,304.18731689453125,0.9990000128746032,0.6453985571861267,0.523942768573761,293.1789245605469,297.1499938964844,293.1499938964844,0.0165720265358686,-4057.938720703125,304.0577392578125,0.4243464469909668,0.050000000745058,0.2386976182460785,289.9850158691406,291.1499938964844,260.5802917480469,259.01416015625,279.2412109375,293.4704895019531,289.9873962402344,1.0,0.3418780565261841,0.805917501449585,0.805917501449585,1.0,1.0,-1.5109832286834717,0.6538756489753723,0.8571075797080994,0.3001300692558288,0.0,0.0,1.0,88.82284545898438,91.0,49.1525764465332,-16411.634765625,424.1599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,308.10894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.373468667268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003790232294704,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645660,293.14923095703125,297.1499938964844,293.1499938964844,0.1059668809175491,-2417.303466796875,304.1505432128906,0.6562796831130981,0.1543178409337997,0.1414558887481689,293.7025146484375,297.1499938964844,293.1499938964844,0.0061332052573561,-484.9303894042969,298.015380859375,0.4236555099487304,0.050000000745058,0.0503424853086471,293.2222900390625,297.1499938964844,293.1499938964844,0.3832825124263763,-5192.33642578125,304.1656494140625,0.9221081733703612,0.4318375289440155,0.3035208284854889,293.2236022949219,297.1499938964844,293.1499938964844,0.5271803140640259,-9002.841796875,304.1743469238281,0.9990000128746032,0.6435192227363586,0.5259504914283752,293.1801452636719,297.1499938964844,293.1499938964844,0.0165012665092945,-4049.171875,304.0431823730469,0.4236555099487304,0.050000000745058,0.2388030737638473,290.0073547363281,291.1499938964844,260.5942687988281,259.026123046875,279.2548217773437,293.4809265136719,290.008544921875,1.0,0.3426804542541504,0.8051765561103821,0.8051765561103821,1.0,1.0,-1.512317419052124,0.6543809771537781,0.8579363822937012,0.3004666268825531,0.0,0.0,1.0,89.41289520263672,94.0,32.51720428466797,-16410.943359375,426.4002075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41387939453125,308.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3724358677864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003779750841204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645720,293.14923095703125,297.1499938964844,293.1499938964844,0.1059668809175491,-2417.303466796875,304.1505432128906,0.6562796831130981,0.1543178409337997,0.1414558887481689,293.7025146484375,297.1499938964844,293.1499938964844,0.0061332052573561,-484.9303894042969,298.015380859375,0.4236555099487304,0.050000000745058,0.0503424853086471,293.2222900390625,297.1499938964844,293.1499938964844,0.3832825124263763,-5192.33642578125,304.1656494140625,0.9221081733703612,0.4318375289440155,0.3035208284854889,293.2236022949219,297.1499938964844,293.1499938964844,0.5271803140640259,-9002.841796875,304.1743469238281,0.9990000128746032,0.6435192227363586,0.5259504914283752,293.1801452636719,297.1499938964844,293.1499938964844,0.0165012665092945,-4049.171875,304.0431823730469,0.4236555099487304,0.050000000745058,0.2388030737638473,290.0073547363281,291.1499938964844,260.5942687988281,259.026123046875,279.2548217773437,293.4809265136719,290.008544921875,1.0,0.3426804542541504,0.8051765561103821,0.8051765561103821,1.0,1.0,-1.512317419052124,0.6543809771537781,0.8579363822937012,0.3004666268825531,0.0,0.0,1.0,89.41289520263672,94.0,32.51720428466797,-16410.943359375,426.4002075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41387939453125,308.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3724358677864074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003779750841204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645780,293.1482849121094,297.1499938964844,293.1499938964844,0.1061183810234069,-2420.02880859375,304.15008544921875,0.6549705862998962,0.1545277833938598,0.1416908800601959,293.7117919921875,297.1499938964844,293.1499938964844,0.0059156715869903,-470.6678161621094,297.782470703125,0.4223050773143768,0.050000000745058,0.0503869578242301,293.2221984863281,297.1499938964844,293.1499938964844,0.3809619843959808,-5168.20556640625,304.164306640625,0.9179733991622924,0.4300234019756317,0.3022911250591278,293.2309875488281,297.1499938964844,293.1499938964844,0.5306599140167236,-9057.765625,304.1604309082031,0.9990000128746032,0.6401718258857727,0.5299450159072876,293.18182373046875,297.1499938964844,293.1499938964844,0.0164622329175472,-4045.83056640625,304.0266418457031,0.4223050773143768,0.050000000745058,0.2390140295028686,290.0150146484375,291.1499938964844,260.6074523925781,259.03741455078125,279.26544189453125,293.4895324707031,290.0150451660156,1.0,0.3443529009819031,0.804435670375824,0.804435670375824,1.0,1.0,-1.5162241458892822,0.6560731530189514,0.8601510524749756,0.3014766871929168,0.0,0.0,1.0,90.61432647705078,97.0,13.00532054901123,-16417.958984375,431.6216125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,308.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3716282546520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003771554329432,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645840,293.1482849121094,297.1499938964844,293.1499938964844,0.1061183810234069,-2420.02880859375,304.15008544921875,0.6549705862998962,0.1545277833938598,0.1416908800601959,293.7117919921875,297.1499938964844,293.1499938964844,0.0059156715869903,-470.6678161621094,297.782470703125,0.4223050773143768,0.050000000745058,0.0503869578242301,293.2221984863281,297.1499938964844,293.1499938964844,0.3809619843959808,-5168.20556640625,304.164306640625,0.9179733991622924,0.4300234019756317,0.3022911250591278,293.2309875488281,297.1499938964844,293.1499938964844,0.5306599140167236,-9057.765625,304.1604309082031,0.9990000128746032,0.6401718258857727,0.5299450159072876,293.18182373046875,297.1499938964844,293.1499938964844,0.0164622329175472,-4045.83056640625,304.0266418457031,0.4223050773143768,0.050000000745058,0.2390140295028686,290.0150146484375,291.1499938964844,260.6074523925781,259.03741455078125,279.26544189453125,293.4895324707031,290.0150451660156,1.0,0.3443529009819031,0.804435670375824,0.804435670375824,1.0,1.0,-1.5162241458892822,0.6560731530189514,0.8601510524749756,0.3014766871929168,0.0,0.0,1.0,90.61432647705078,97.0,13.00532054901123,-16417.958984375,431.6216125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,308.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3716282546520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003771554329432,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645900,293.1479187011719,297.1499938964844,293.1499938964844,0.106238842010498,-2422.289306640625,304.1498718261719,0.6540825963020325,0.1546240746974945,0.1418075114488601,293.7164611816406,297.1499938964844,293.1499938964844,0.0058094812557101,-463.6619873046875,297.66217041015625,0.4214507043361664,0.050000000745058,0.0504158176481723,293.2221069335937,297.1499938964844,293.1499938964844,0.3799932897090912,-5158.2529296875,304.1634521484375,0.9155699014663696,0.4291290938854217,0.3016884326934814,293.2370300292969,297.1499938964844,293.1499938964844,0.533407986164093,-9098.541015625,304.1535339355469,0.9990000128746032,0.6379581093788147,0.5325214862823486,293.182861328125,297.1499938964844,293.1499938964844,0.0164527706801891,-4045.976806640625,304.0175170898437,0.4214507043361664,0.050000000745058,0.2391509264707565,290.01348876953125,291.1499938964844,260.6138000488281,259.0428771972656,279.26983642578125,293.49322509765625,290.0129699707031,1.0,0.345443993806839,0.8040652275085449,0.8040652275085449,1.0,1.0,-1.5189323425292969,0.6572677493095398,0.8616645336151123,0.302179217338562,0.0,0.0,1.0,91.39708709716795,97.0,3.1899187564849854,-16423.265625,435.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3762512207031,308.06414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3713249266147613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003768476017285,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
645960,293.1475830078125,297.1499938964844,293.1499938964844,0.106385089457035,-2425.068359375,304.1496276855469,0.6530725359916687,0.1547130793333053,0.1419216394424438,293.72119140625,297.1499938964844,293.1499938964844,0.0057051503099501,-456.7461242675781,297.53936767578125,0.4205085039138794,0.050000000745058,0.0504483208060264,293.2219543457031,297.1499938964844,293.1499938964844,0.3791438639163971,-5149.60791015625,304.1625671386719,0.9130125641822816,0.428241491317749,0.3010939955711365,293.2444152832031,297.1499938964844,293.1499938964844,0.5367344617843628,-9146.8310546875,304.1468505859375,0.9990000128746032,0.6354036331176758,0.5354084968566895,293.1840515136719,297.1499938964844,293.1499938964844,0.016448900103569,-4047.177001953125,304.0077819824219,0.4205085039138794,0.050000000745058,0.2393051087856292,290.0086669921875,291.1499938964844,260.6200561523437,259.0482788085937,279.2738647460937,293.4967041015625,290.00762939453125,1.0,0.3466720879077911,0.8036454916000366,0.8036454916000366,1.0,1.0,-1.522045373916626,0.658643901348114,0.8634014129638672,0.3029820919036865,0.0,0.0,1.0,92.27984619140624,100.0,-6.231194496154785,-16429.322265625,439.1227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561706542969,308.0421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3710930347442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003766122390516,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646020,293.14715576171875,297.1499938964844,293.1499938964844,0.1067400947213172,-2431.88916015625,304.149169921875,0.6507599949836731,0.1548644304275512,0.1421363353729248,293.730712890625,297.1499938964844,293.1499938964844,0.0054997713305056,-443.0157775878906,297.2862243652344,0.4184316396713257,0.050000000745058,0.0505225695669651,293.2216491699219,297.1499938964844,293.1499938964844,0.3777580261230469,-5135.716796875,304.1606750488281,0.9076103568077089,0.4264796376228332,0.2999228537082672,293.2626037597656,297.1499938964844,293.1499938964844,0.5448944568634033,-9262.65234375,304.13433837890625,0.9990000128746032,0.6293354034423828,0.5419456958770752,293.1867980957031,297.1499938964844,293.1499938964844,0.0164545197039842,-4052.23388671875,303.9862670898437,0.4184316396713257,0.050000000745058,0.2396573275327682,289.9902648925781,291.1499938964844,260.6322631835937,259.0588073730469,279.2811584472656,293.5034484863281,289.9884033203125,1.0,0.3494648933410644,0.8028059601783752,0.8028059601783752,1.0,1.0,-1.5292565822601318,0.6618514060974121,0.867405116558075,0.3048440814018249,0.0,0.0,1.0,94.29844665527344,88.0,-23.112667083740234,-16443.181640625,448.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,307.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3708492219448089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000376364798285,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646080,293.14715576171875,297.1499938964844,293.1499938964844,0.1067400947213172,-2431.88916015625,304.149169921875,0.6507599949836731,0.1548644304275512,0.1421363353729248,293.730712890625,297.1499938964844,293.1499938964844,0.0054997713305056,-443.0157775878906,297.2862243652344,0.4184316396713257,0.050000000745058,0.0505225695669651,293.2216491699219,297.1499938964844,293.1499938964844,0.3777580261230469,-5135.716796875,304.1606750488281,0.9076103568077089,0.4264796376228332,0.2999228537082672,293.2626037597656,297.1499938964844,293.1499938964844,0.5448944568634033,-9262.65234375,304.13433837890625,0.9990000128746032,0.6293354034423828,0.5419456958770752,293.1867980957031,297.1499938964844,293.1499938964844,0.0164545197039842,-4052.23388671875,303.9862670898437,0.4184316396713257,0.050000000745058,0.2396573275327682,289.9902648925781,291.1499938964844,260.6322631835937,259.0588073730469,279.2811584472656,293.5034484863281,289.9884033203125,1.0,0.3494648933410644,0.8028059601783752,0.8028059601783752,1.0,1.0,-1.5292565822601318,0.6618514060974121,0.867405116558075,0.3048440814018249,0.0,0.0,1.0,94.29844665527344,88.0,-23.112667083740234,-16443.181640625,448.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075561523437,307.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3708492219448089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000376364798285,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646140,293.1465759277344,297.1499938964844,293.1499938964844,0.1069226786494255,-2435.357666015625,304.149169921875,0.652656078338623,0.155049592256546,0.142239362001419,293.7402038574219,297.1499938964844,293.1499938964844,0.0052811256609857,-427.8131713867188,297.0327453613281,0.4197941124439239,0.050000000745058,0.0504734404385089,293.2210998535156,297.1499938964844,293.1499938964844,0.3760628998279571,-5118.0087890625,304.1600036621094,0.9088977575302124,0.4247787594795227,0.298693299293518,293.2762145996094,297.1499938964844,293.1499938964844,0.5410517454147339,-9203.6357421875,304.14666748046875,0.9990000128746032,0.6236885190010071,0.537630021572113,293.189697265625,297.1499938964844,293.1499938964844,0.0163663793355226,-4044.597900390625,303.96356201171875,0.4197941124439239,0.050000000745058,0.2394242733716964,289.9792175292969,291.1499938964844,260.6443176269531,259.0692749023437,279.2994384765625,293.5131530761719,289.9799194335937,1.0,0.3469072580337524,0.8019664883613586,0.8019664883613586,1.0,1.0,-1.5223956108093262,0.6585114002227783,0.8638842105865479,0.3031646907329559,0.0,0.0,1.0,92.93220520019533,76.0,-8.199772834777832,-16374.25390625,441.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,307.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3707548379898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000376269017579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646200,293.1465759277344,297.1499938964844,293.1499938964844,0.1069226786494255,-2435.357666015625,304.149169921875,0.652656078338623,0.155049592256546,0.142239362001419,293.7402038574219,297.1499938964844,293.1499938964844,0.0052811256609857,-427.8131713867188,297.0327453613281,0.4197941124439239,0.050000000745058,0.0504734404385089,293.2210998535156,297.1499938964844,293.1499938964844,0.3760628998279571,-5118.0087890625,304.1600036621094,0.9088977575302124,0.4247787594795227,0.298693299293518,293.2762145996094,297.1499938964844,293.1499938964844,0.5410517454147339,-9203.6357421875,304.14666748046875,0.9990000128746032,0.6236885190010071,0.537630021572113,293.189697265625,297.1499938964844,293.1499938964844,0.0163663793355226,-4044.597900390625,303.96356201171875,0.4197941124439239,0.050000000745058,0.2394242733716964,289.9792175292969,291.1499938964844,260.6443176269531,259.0692749023437,279.2994384765625,293.5131530761719,289.9799194335937,1.0,0.3469072580337524,0.8019664883613586,0.8019664883613586,1.0,1.0,-1.5223956108093262,0.6585114002227783,0.8638842105865479,0.3031646907329559,0.0,0.0,1.0,92.93220520019533,76.0,-8.199772834777832,-16374.25390625,441.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,307.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3707548379898071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000376269017579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646260,293.1460266113281,297.1499938964844,293.1499938964844,0.1068669855594635,-2434.110595703125,304.1494445800781,0.6556787490844727,0.1552116274833679,0.142291784286499,293.74591064453125,297.1499938964844,293.1499938964844,0.0051419758237898,-417.6509399414063,296.88824462890625,0.4221225380897522,0.050000000745058,0.0503930747509002,293.2206726074219,297.1499938964844,293.1499938964844,0.3744704127311706,-5100.7138671875,304.1607360839844,0.9125604629516602,0.4237789511680603,0.2979368865489959,293.2760009765625,297.1499938964844,293.1499938964844,0.5327169299125671,-9083.37109375,304.1623229980469,0.9990000128746032,0.6218090653419495,0.5304924845695496,293.19122314453125,297.1499938964844,293.1499938964844,0.0162540934979915,-4030.715087890625,303.95037841796875,0.4221225380897522,0.050000000745058,0.239043042063713,289.9911499023437,291.1499938964844,260.65155029296875,259.0755310058594,279.3153686523437,293.5210266113281,289.99371337890625,1.0,0.3434965312480926,0.8014634251594543,0.8014634251594543,1.0,1.0,-1.5124307870864868,0.6538136005401611,0.8586172461509705,0.3006099462509155,0.0,0.0,1.0,90.71385955810548,76.0,16.315475463867188,-16305.423828125,429.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538452148437,307.9789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3705944418907165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003761062398552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646320,293.1455383300781,297.1499938964844,293.1499938964844,0.1067700237035751,-2432.0595703125,304.1496887207031,0.6583916544914246,0.1553491801023483,0.1423354148864746,293.74969482421875,297.1499938964844,293.1499938964844,0.0050465925596654,-410.4942321777344,296.7955322265625,0.4242431819438934,0.050000000745058,0.0503235794603824,293.22039794921875,297.1499938964844,293.1499938964844,0.3731587827205658,-5086.31787109375,304.1615600585937,0.9160724878311156,0.4231177866458893,0.2974251806735992,293.2720031738281,297.1499938964844,293.1499938964844,0.5250396132469177,-8973.7578125,304.1747131347656,0.9990000128746032,0.621307909488678,0.5242418646812439,293.1920471191406,297.1499938964844,293.1499938964844,0.0161589179188013,-4018.0439453125,303.94207763671875,0.4242431819438934,0.050000000745058,0.2387133985757827,290.007080078125,291.1499938964844,260.65643310546875,259.07977294921875,279.3278503417969,293.52734375,290.010986328125,1.0,0.3405751883983612,0.8011280298233032,0.8011280298233032,1.0,1.0,-1.50388765335083,0.6498074531555176,0.8540801405906677,0.2984127104282379,0.0,0.0,1.0,88.79733276367188,79.0,35.831565856933594,-16251.8896484375,420.2726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,307.9984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3704041242599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003759131068363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646380,293.1441650390625,297.1499938964844,293.1499938964844,0.106557197868824,-2427.3408203125,304.150146484375,0.6623841524124146,0.1557400971651077,0.1425863057374954,293.7593078613281,297.1499938964844,293.1499938964844,0.0048159244470298,-392.8088989257813,296.5687255859375,0.4271675646305084,0.050000000745058,0.050233107060194,293.21990966796875,297.1499938964844,293.1499938964844,0.3695952892303467,-5047.1787109375,304.16363525390625,0.920214593410492,0.4214328229427337,0.2961964905261993,293.2568359375,297.1499938964844,293.1499938964844,0.5129733085632324,-8806.4208984375,304.18603515625,0.9990000128746032,0.6212894916534424,0.5159883499145508,293.1936950683594,297.1499938964844,293.1499938964844,0.0159581340849399,-3989.9921875,303.9223022460937,0.4271675646305084,0.050000000745058,0.2382842302322387,290.0597229003906,291.1499938964844,260.6687927246094,259.0904846191406,279.35382080078125,293.5451354980469,290.0638427734375,1.0,0.3371075987815857,0.8002895712852478,0.8002895712852478,1.0,1.0,-1.4921735525131226,0.6442888379096985,0.8478847146034241,0.295304387807846,0.0,0.0,1.0,86.29090118408203,82.0,62.3291015625,-16185.0439453125,407.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,308.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3696715831756592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003751696785911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646440,293.1441650390625,297.1499938964844,293.1499938964844,0.106557197868824,-2427.3408203125,304.150146484375,0.6623841524124146,0.1557400971651077,0.1425863057374954,293.7593078613281,297.1499938964844,293.1499938964844,0.0048159244470298,-392.8088989257813,296.5687255859375,0.4271675646305084,0.050000000745058,0.050233107060194,293.21990966796875,297.1499938964844,293.1499938964844,0.3695952892303467,-5047.1787109375,304.16363525390625,0.920214593410492,0.4214328229427337,0.2961964905261993,293.2568359375,297.1499938964844,293.1499938964844,0.5129733085632324,-8806.4208984375,304.18603515625,0.9990000128746032,0.6212894916534424,0.5159883499145508,293.1936950683594,297.1499938964844,293.1499938964844,0.0159581340849399,-3989.9921875,303.9223022460937,0.4271675646305084,0.050000000745058,0.2382842302322387,290.0597229003906,291.1499938964844,260.6687927246094,259.0904846191406,279.35382080078125,293.5451354980469,290.0638427734375,1.0,0.3371075987815857,0.8002895712852478,0.8002895712852478,1.0,1.0,-1.4921735525131226,0.6442888379096985,0.8478847146034241,0.295304387807846,0.0,0.0,1.0,86.29090118408203,82.0,62.3291015625,-16185.0439453125,407.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,308.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3696715831756592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003751696785911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646500,293.1434631347656,297.1499938964844,293.1499938964844,0.1064979806542396,-2425.8876953125,304.1502380371094,0.6636199355125427,0.1559496521949768,0.1427488625049591,293.7640686035156,297.1499938964844,293.1499938964844,0.0047034597955644,-384.1003723144531,296.4538269042969,0.4279691576957702,0.050000000745058,0.050209317356348,293.2197265625,297.1499938964844,293.1499938964844,0.3678713142871856,-5028.3359375,304.1642761230469,0.9210034608840942,0.4205860495567322,0.2955915629863739,293.250244140625,297.1499938964844,293.1499938964844,0.5090717077255249,-8754.037109375,304.1865539550781,0.9990000128746032,0.6212360262870789,0.5137959718704224,293.1943054199219,297.1499938964844,293.1499938964844,0.0158753078430891,-3978.28369140625,303.9126892089844,0.4279691576957702,0.050000000745058,0.2381713837385177,290.0843811035156,291.1499938964844,260.6751403808594,259.09600830078125,279.3654479980469,293.5543518066406,290.0883178710937,1.0,0.3361301720142364,0.7998703122138977,0.7998703122138977,1.0,1.0,-1.4888452291488647,0.6426916122436523,0.8461536169052124,0.2944259643554687,0.0,0.0,1.0,85.6284408569336,82.0,65.0098876953125,-16167.8671875,404.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,308.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3692335486412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003747251175809,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646560,293.142822265625,297.1499938964844,293.1499938964844,0.1064658686518669,-2424.966064453125,304.1502380371094,0.6644569635391235,0.1561595797538757,0.1429247260093689,293.7688293457031,297.1499938964844,293.1499938964844,0.0045937821269035,-375.5613403320313,296.33758544921875,0.4284259676933288,0.050000000745058,0.0501959472894668,293.2195129394531,297.1499938964844,293.1499938964844,0.3662111759185791,-5010.25048828125,304.1647033691406,0.921141803264618,0.4197408854961395,0.2949945032596588,293.2450561523437,297.1499938964844,293.1499938964844,0.5062958002090454,-8717.900390625,304.1849365234375,0.9990000128746032,0.6209868788719177,0.5125595331192017,293.19488525390625,297.1499938964844,293.1499938964844,0.0158021245151758,-3967.95068359375,303.90313720703125,0.4284259676933288,0.050000000745058,0.2381079643964767,290.10723876953125,291.1499938964844,260.681640625,259.1016540527344,279.3758544921875,293.56329345703125,290.1107788085937,1.0,0.3355713188648224,0.7995656728744507,0.7995656728744507,1.0,1.0,-1.4867618083953855,0.641681969165802,0.8450798392295837,0.2938831746578216,0.0,0.0,1.0,85.25274658203125,85.0,63.59025955200195,-16157.8828125,402.1955261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,308.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3687756657600403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00037426041672,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646620,293.1417541503906,297.1499938964844,293.1499938964844,0.1064849197864532,-2424.789306640625,304.1501159667969,0.6650802493095398,0.1565606743097305,0.1432906985282898,293.7781982421875,297.1499938964844,293.1499938964844,0.00437913229689,-358.77069091796875,296.0991516113281,0.4284538030624389,0.050000000745058,0.0501951500773429,293.2191162109375,297.1499938964844,293.1499938964844,0.3631759583950043,-4977.38720703125,304.1648254394531,0.9197793006896972,0.4180614650249481,0.2938254475593567,293.2398681640625,297.1499938964844,293.1499938964844,0.5038041472434998,-8689.109375,304.1773376464844,0.9990000128746032,0.619641900062561,0.512484610080719,293.196044921875,297.1499938964844,293.1499938964844,0.0156835131347179,-3951.620361328125,303.8835144042969,0.4284538030624389,0.050000000745058,0.2381041795015335,290.14453125,291.1499938964844,260.6951599121094,259.1133728027344,279.3934936523437,293.578857421875,290.1470642089844,1.0,0.3355007767677307,0.7989564538002014,0.7989564538002014,1.0,1.0,-1.4857003688812256,0.6410962343215942,0.8446041345596313,0.2936020195484161,0.0,0.0,1.0,85.21508026123047,88.0,52.1947021484375,-16153.2490234375,401.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,308.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3678698539733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003733411431312,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646680,293.1417541503906,297.1499938964844,293.1499938964844,0.1064849197864532,-2424.789306640625,304.1501159667969,0.6650802493095398,0.1565606743097305,0.1432906985282898,293.7781982421875,297.1499938964844,293.1499938964844,0.00437913229689,-358.77069091796875,296.0991516113281,0.4284538030624389,0.050000000745058,0.0501951500773429,293.2191162109375,297.1499938964844,293.1499938964844,0.3631759583950043,-4977.38720703125,304.1648254394531,0.9197793006896972,0.4180614650249481,0.2938254475593567,293.2398681640625,297.1499938964844,293.1499938964844,0.5038041472434998,-8689.109375,304.1773376464844,0.9990000128746032,0.619641900062561,0.512484610080719,293.196044921875,297.1499938964844,293.1499938964844,0.0156835131347179,-3951.620361328125,303.8835144042969,0.4284538030624389,0.050000000745058,0.2381041795015335,290.14453125,291.1499938964844,260.6951599121094,259.1133728027344,279.3934936523437,293.578857421875,290.1470642089844,1.0,0.3355007767677307,0.7989564538002014,0.7989564538002014,1.0,1.0,-1.4857003688812256,0.6410962343215942,0.8446041345596313,0.2936020195484161,0.0,0.0,1.0,85.21508026123047,88.0,52.1947021484375,-16153.2490234375,401.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,308.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3678698539733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003733411431312,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646740,293.1410217285156,297.1499938964844,293.1499938964844,0.1066122874617576,-2426.8154296875,304.1498718261719,0.6645463705062866,0.1569146066904068,0.1436460018157959,293.7874755859375,297.1499938964844,293.1499938964844,0.0041705784387886,-342.3988647460937,295.8506164550781,0.4275473952293396,0.050000000745058,0.0502218194305896,293.2186584472656,297.1499938964844,293.1499938964844,0.3606077432632446,-4949.86767578125,304.1641540527344,0.916717529296875,0.4164021909236908,0.2926894426345825,293.2419738769531,297.1499938964844,293.1499938964844,0.5048631429672241,-8709.9013671875,304.1664123535156,0.9990000128746032,0.6169512271881104,0.5149461030960083,293.1974792480469,297.1499938964844,293.1499938964844,0.0155988624319434,-3941.042236328125,303.8624572753906,0.4275473952293396,0.050000000745058,0.2382306903600692,290.1678466796875,291.1499938964844,260.7095947265625,259.1258544921875,279.4068298339844,293.5900573730469,290.16912841796875,1.0,0.33653524518013,0.7983472347259521,0.7983472347259521,1.0,1.0,-1.4879006147384644,0.6420143842697144,0.84588623046875,0.2941615283489227,0.0,0.0,1.0,85.93245697021484,91.0,34.166255950927734,-16161.8564453125,404.5121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384704589844,308.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3670713007450104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003725306887645,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646800,293.1410217285156,297.1499938964844,293.1499938964844,0.1066122874617576,-2426.8154296875,304.1498718261719,0.6645463705062866,0.1569146066904068,0.1436460018157959,293.7874755859375,297.1499938964844,293.1499938964844,0.0041705784387886,-342.3988647460937,295.8506164550781,0.4275473952293396,0.050000000745058,0.0502218194305896,293.2186584472656,297.1499938964844,293.1499938964844,0.3606077432632446,-4949.86767578125,304.1641540527344,0.916717529296875,0.4164021909236908,0.2926894426345825,293.2419738769531,297.1499938964844,293.1499938964844,0.5048631429672241,-8709.9013671875,304.1664123535156,0.9990000128746032,0.6169512271881104,0.5149461030960083,293.1974792480469,297.1499938964844,293.1499938964844,0.0155988624319434,-3941.042236328125,303.8624572753906,0.4275473952293396,0.050000000745058,0.2382306903600692,290.1678466796875,291.1499938964844,260.7095947265625,259.1258544921875,279.4068298339844,293.5900573730469,290.16912841796875,1.0,0.33653524518013,0.7983472347259521,0.7983472347259521,1.0,1.0,-1.4879006147384644,0.6420143842697144,0.84588623046875,0.2941615283489227,0.0,0.0,1.0,85.93245697021484,91.0,34.166255950927734,-16161.8564453125,404.5121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384704589844,308.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3670713007450104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003725306887645,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
