time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646860,293.1407470703125,297.1499938964844,293.1499938964844,0.1068367138504982,-2430.84375,304.1495361328125,0.6631194949150085,0.1572036892175674,0.1439665704965591,293.7967224121094,297.1499938964844,293.1499938964844,0.0039663724601268,-326.336181640625,295.5903625488281,0.4259729385375976,0.050000000745058,0.0502694137394428,293.2181701660156,297.1499938964844,293.1499938964844,0.3585411310195923,-4928.02685546875,304.1628723144531,0.912474811077118,0.4147654771804809,0.2915842235088348,293.2508544921875,297.1499938964844,293.1499938964844,0.5088884234428406,-8771.279296875,304.1542053222656,0.9990000128746032,0.612834632396698,0.5193109512329102,293.1993408203125,297.1499938964844,293.1499938964844,0.0155432382598519,-3935.7841796875,303.8392639160156,0.4259729385375976,0.050000000745058,0.2384564578533172,290.17608642578125,291.1499938964844,260.7251281738281,259.1392517089844,279.41680908203125,293.59674072265625,290.1761474609375,1.0,0.3383974134922027,0.797588050365448,0.797588050365448,1.0,1.0,-1.4925256967544556,0.6440333724021912,0.8484923243522644,0.2953253984451294,0.0,0.0,1.0,87.22416687011719,94.0,13.862906455993652,-16177.6162109375,410.2197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,308.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3664629161357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003719132801052,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646920,293.1407470703125,297.1499938964844,293.1499938964844,0.1068367138504982,-2430.84375,304.1495361328125,0.6631194949150085,0.1572036892175674,0.1439665704965591,293.7967224121094,297.1499938964844,293.1499938964844,0.0039663724601268,-326.336181640625,295.5903625488281,0.4259729385375976,0.050000000745058,0.0502694137394428,293.2181701660156,297.1499938964844,293.1499938964844,0.3585411310195923,-4928.02685546875,304.1628723144531,0.912474811077118,0.4147654771804809,0.2915842235088348,293.2508544921875,297.1499938964844,293.1499938964844,0.5088884234428406,-8771.279296875,304.1542053222656,0.9990000128746032,0.612834632396698,0.5193109512329102,293.1993408203125,297.1499938964844,293.1499938964844,0.0155432382598519,-3935.7841796875,303.8392639160156,0.4259729385375976,0.050000000745058,0.2384564578533172,290.17608642578125,291.1499938964844,260.7251281738281,259.1392517089844,279.41680908203125,293.59674072265625,290.1761474609375,1.0,0.3383974134922027,0.797588050365448,0.797588050365448,1.0,1.0,-1.4925256967544556,0.6440333724021912,0.8484923243522644,0.2953253984451294,0.0,0.0,1.0,87.22416687011719,94.0,13.862906455993652,-16177.6162109375,410.2197570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,308.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3664629161357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003719132801052,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
646980,293.1408386230469,297.1499938964844,293.1499938964844,0.1071366295218467,-2436.45703125,304.1492004394531,0.6610199809074402,0.1574147492647171,0.1442350596189499,293.8059997558594,297.1499938964844,293.1499938964844,0.0037650633603334,-310.46685791015625,295.3179626464844,0.4239507615566253,0.050000000745058,0.0503330528736114,293.2176208496094,297.1499938964844,293.1499938964844,0.3569506704807281,-4911.52490234375,304.1612243652344,0.9075099229812622,0.413150817155838,0.2905062139034271,293.26544189453125,297.1499938964844,293.1499938964844,0.5153557062149048,-8865.333984375,304.1420593261719,0.9990000128746032,0.607334315776825,0.5250906348228455,293.2017517089844,297.1499938964844,293.1499938964844,0.0155107602477073,-3935.079345703125,303.8134460449219,0.4239507615566253,0.050000000745058,0.2387583255767822,290.1700744628906,291.1499938964844,260.74200439453125,259.1537780761719,279.42437744140625,293.6002197265625,290.1690673828125,1.0,0.3408739268779754,0.7968288660049438,0.7968288660049438,1.0,1.0,-1.4989304542541504,0.6468744874000549,0.8520559072494507,0.2969430685043335,0.0,0.0,1.0,88.9551010131836,82.0,-5.780531883239746,-16197.046875,418.0274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,308.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3660966157913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003715415368787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647040,293.1408386230469,297.1499938964844,293.1499938964844,0.1071366295218467,-2436.45703125,304.1492004394531,0.6610199809074402,0.1574147492647171,0.1442350596189499,293.8059997558594,297.1499938964844,293.1499938964844,0.0037650633603334,-310.46685791015625,295.3179626464844,0.4239507615566253,0.050000000745058,0.0503330528736114,293.2176208496094,297.1499938964844,293.1499938964844,0.3569506704807281,-4911.52490234375,304.1612243652344,0.9075099229812622,0.413150817155838,0.2905062139034271,293.26544189453125,297.1499938964844,293.1499938964844,0.5153557062149048,-8865.333984375,304.1420593261719,0.9990000128746032,0.607334315776825,0.5250906348228455,293.2017517089844,297.1499938964844,293.1499938964844,0.0155107602477073,-3935.079345703125,303.8134460449219,0.4239507615566253,0.050000000745058,0.2387583255767822,290.1700744628906,291.1499938964844,260.74200439453125,259.1537780761719,279.42437744140625,293.6002197265625,290.1690673828125,1.0,0.3408739268779754,0.7968288660049438,0.7968288660049438,1.0,1.0,-1.4989304542541504,0.6468744874000549,0.8520559072494507,0.2969430685043335,0.0,0.0,1.0,88.9551010131836,82.0,-5.780531883239746,-16197.046875,418.0274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,308.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3660966157913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003715415368787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647100,293.1409606933594,297.1499938964844,293.1499938964844,0.1072463318705558,-2438.53173828125,304.1491394042969,0.6615861654281616,0.157510444521904,0.1443077325820922,293.810546875,297.1499938964844,293.1499938964844,0.0036620027385652,-302.2845153808594,295.1791381835937,0.4243101775646209,0.050000000745058,0.0503215156495571,293.2172241210937,297.1499938964844,293.1499938964844,0.3561864495277405,-4903.54638671875,304.1605834960937,0.9075283408164978,0.4123687744140625,0.2899459898471832,293.27276611328125,297.1499938964844,293.1499938964844,0.5145861506462097,-8852.9677734375,304.1450500488281,0.9990000128746032,0.60443115234375,0.5240486860275269,293.2030639648437,297.1499938964844,293.1499938964844,0.0154710430651903,-3931.67919921875,303.7998962402344,0.4243101775646209,0.050000000745058,0.2387035936117172,290.164794921875,291.1499938964844,260.7510070800781,259.1614990234375,279.4324035644531,293.6028747558594,290.1647033691406,1.0,0.3399991691112518,0.7964492440223694,0.7964492440223694,1.0,1.0,-1.4970227479934692,0.6459152102470398,0.8511074781417847,0.2965031266212463,0.0,0.0,1.0,88.63130187988281,82.0,-6.311627864837647,-16174.0,416.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804260253906,308.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3659888505935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003714321646839,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647160,293.1409606933594,297.1499938964844,293.1499938964844,0.1072542741894722,-2438.58056640625,304.1492919921875,0.6633716821670532,0.1576218754053115,0.1443595290184021,293.8150634765625,297.1499938964844,293.1499938964844,0.003556246869266,-293.7364501953125,295.04559326171875,0.4256729781627655,0.050000000745058,0.0502786599099636,293.216796875,297.1499938964844,293.1499938964844,0.3551410138607025,-4892.234375,304.1605529785156,0.9093515276908876,0.4116042554378509,0.2893781661987304,293.2762756347656,297.1499938964844,293.1499938964844,0.5102726817131042,-8789.736328125,304.1538391113281,0.9990000128746032,0.6021831631660461,0.5201558470726013,293.204345703125,297.1499938964844,293.1499938964844,0.0153995715081691,-3923.0927734375,303.7864990234375,0.4256729781627655,0.050000000745058,0.2385003268718719,290.1689453125,291.1499938964844,260.7604064941406,259.1695861816406,279.444580078125,293.6082763671875,290.1704406738281,1.0,0.3380665183067322,0.796039342880249,0.796039342880249,1.0,1.0,-1.4914374351501465,0.6432701349258423,0.8481673002243042,0.2950635552406311,0.0,0.0,1.0,87.4454345703125,70.0,6.4695916175842285,-16130.814453125,410.2046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,308.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3658525645732879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003712938341777,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647220,293.1405029296875,297.1499938964844,293.1499938964844,0.1070245206356048,-2433.7177734375,304.14990234375,0.6698777675628662,0.1579422801733017,0.1444707959890365,293.8241577148437,297.1499938964844,293.1499938964844,0.0033364405389875,-275.5673217773437,294.7958374023437,0.4308424890041351,0.050000000745058,0.0501273460686206,293.2158203125,297.1499938964844,293.1499938964844,0.352186918258667,-4859.50439453125,304.1620178222656,0.9173521995544434,0.4101069271564483,0.2882205843925476,293.2693176269531,297.1499938964844,293.1499938964844,0.4933694005012512,-8546.0703125,304.18096923828125,0.9990000128746032,0.6003580093383789,0.5061691999435425,293.2063293457031,297.1499938964844,293.1499938964844,0.0151830865070223,-3892.961181640625,303.7615051269531,0.4308424890041351,0.050000000745058,0.2377825379371643,290.2066955566406,291.1499938964844,260.7805480957031,259.1867980957031,279.4800720214844,293.6283569335937,290.2115783691406,1.0,0.3315074443817138,0.7952194809913635,0.7952194809913635,1.0,1.0,-1.472352147102356,0.6343449354171753,0.8380072116851807,0.2901270687580108,0.0,0.0,1.0,83.26949310302734,73.0,50.35759353637695,-16006.4072265625,389.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,308.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3653269708156585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003707604191731,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647280,293.1405029296875,297.1499938964844,293.1499938964844,0.1070245206356048,-2433.7177734375,304.14990234375,0.6698777675628662,0.1579422801733017,0.1444707959890365,293.8241577148437,297.1499938964844,293.1499938964844,0.0033364405389875,-275.5673217773437,294.7958374023437,0.4308424890041351,0.050000000745058,0.0501273460686206,293.2158203125,297.1499938964844,293.1499938964844,0.352186918258667,-4859.50439453125,304.1620178222656,0.9173521995544434,0.4101069271564483,0.2882205843925476,293.2693176269531,297.1499938964844,293.1499938964844,0.4933694005012512,-8546.0703125,304.18096923828125,0.9990000128746032,0.6003580093383789,0.5061691999435425,293.2063293457031,297.1499938964844,293.1499938964844,0.0151830865070223,-3892.961181640625,303.7615051269531,0.4308424890041351,0.050000000745058,0.2377825379371643,290.2066955566406,291.1499938964844,260.7805480957031,259.1867980957031,279.4800720214844,293.6283569335937,290.2115783691406,1.0,0.3315074443817138,0.7952194809913635,0.7952194809913635,1.0,1.0,-1.472352147102356,0.6343449354171753,0.8380072116851807,0.2901270687580108,0.0,0.0,1.0,83.26949310302734,73.0,50.35759353637695,-16006.4072265625,389.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,308.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3653269708156585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003707604191731,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647340,293.1395874023437,297.1499938964844,293.1499938964844,0.1067266687750816,-2427.264404296875,304.1504211425781,0.674476683139801,0.158370703458786,0.1447498202323913,293.8334655761719,297.1499938964844,293.1499938964844,0.0031165876425802,-257.0763854980469,294.5618591308594,0.4343220591545105,0.050000000745058,0.0500344149768352,293.2150573730469,297.1499938964844,293.1499938964844,0.348571240901947,-4819.1494140625,304.1640014648437,0.9222011566162108,0.4085955023765564,0.2871085107326507,293.2509460449219,297.1499938964844,293.1499938964844,0.4804510176181793,-8365.2294921875,304.191650390625,0.9990000128746032,0.6010581254959106,0.4973815381526947,293.2074890136719,297.1499938964844,293.1499938964844,0.0149724073708057,-3860.967529296875,303.7391052246094,0.4343220591545105,0.050000000745058,0.2373417168855667,290.2708740234375,291.1499938964844,260.8026428222656,259.2056884765625,279.5173645019531,293.6584777832031,290.2760925292969,1.0,0.3278409838676452,0.794399619102478,0.794399619102478,1.0,1.0,-1.4601539373397827,0.6286389231681824,0.8315150141716003,0.286850243806839,0.0,0.0,1.0,80.69560241699219,76.0,78.35428619384766,-15935.462890625,377.17034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,308.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3643929958343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003698125656228,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647400,293.1395874023437,297.1499938964844,293.1499938964844,0.1067266687750816,-2427.264404296875,304.1504211425781,0.674476683139801,0.158370703458786,0.1447498202323913,293.8334655761719,297.1499938964844,293.1499938964844,0.0031165876425802,-257.0763854980469,294.5618591308594,0.4343220591545105,0.050000000745058,0.0500344149768352,293.2150573730469,297.1499938964844,293.1499938964844,0.348571240901947,-4819.1494140625,304.1640014648437,0.9222011566162108,0.4085955023765564,0.2871085107326507,293.2509460449219,297.1499938964844,293.1499938964844,0.4804510176181793,-8365.2294921875,304.191650390625,0.9990000128746032,0.6010581254959106,0.4973815381526947,293.2074890136719,297.1499938964844,293.1499938964844,0.0149724073708057,-3860.967529296875,303.7391052246094,0.4343220591545105,0.050000000745058,0.2373417168855667,290.2708740234375,291.1499938964844,260.8026428222656,259.2056884765625,279.5173645019531,293.6584777832031,290.2760925292969,1.0,0.3278409838676452,0.794399619102478,0.794399619102478,1.0,1.0,-1.4601539373397827,0.6286389231681824,0.8315150141716003,0.286850243806839,0.0,0.0,1.0,80.69560241699219,76.0,78.35428619384766,-15935.462890625,377.17034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,308.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3643929958343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003698125656228,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647460,293.138671875,297.1499938964844,293.1499938964844,0.1065453067421913,-2423.05712890625,304.15057373046875,0.6769428849220276,0.1588208377361297,0.1451160609722137,293.8426513671875,297.1499938964844,293.1499938964844,0.0028994600288569,-238.8262481689453,294.323974609375,0.4359102845191955,0.050000000745058,0.0499940998852252,293.2143859863281,297.1499938964844,293.1499938964844,0.3451288342475891,-4780.9296875,304.1650390625,0.9236446022987366,0.4070848822593689,0.286028504371643,293.2354431152344,297.1499938964844,293.1499938964844,0.472943514585495,-8263.986328125,304.1900634765625,0.9990000128746032,0.6016507744789124,0.4935205280780792,293.2081604003906,297.1499938964844,293.1499938964844,0.0148031739518046,-3834.781005859375,303.7177124023437,0.4359102845191955,0.050000000745058,0.237150490283966,290.33038330078125,291.1499938964844,260.8269348144531,259.226318359375,279.55059814453125,293.6885070800781,290.33502197265625,1.0,0.3261436820030212,0.7938327789306641,0.7938327789306641,1.0,1.0,-1.4543814659118652,0.6259104609489441,0.8284710049629211,0.2852998673915863,0.0,0.0,1.0,79.57177734375,79.0,80.07721710205078,-15904.44921875,371.50872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,308.2055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3632786870002746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003686816780827,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647520,293.138671875,297.1499938964844,293.1499938964844,0.1065453067421913,-2423.05712890625,304.15057373046875,0.6769428849220276,0.1588208377361297,0.1451160609722137,293.8426513671875,297.1499938964844,293.1499938964844,0.0028994600288569,-238.8262481689453,294.323974609375,0.4359102845191955,0.050000000745058,0.0499940998852252,293.2143859863281,297.1499938964844,293.1499938964844,0.3451288342475891,-4780.9296875,304.1650390625,0.9236446022987366,0.4070848822593689,0.286028504371643,293.2354431152344,297.1499938964844,293.1499938964844,0.472943514585495,-8263.986328125,304.1900634765625,0.9990000128746032,0.6016507744789124,0.4935205280780792,293.2081604003906,297.1499938964844,293.1499938964844,0.0148031739518046,-3834.781005859375,303.7177124023437,0.4359102845191955,0.050000000745058,0.237150490283966,290.33038330078125,291.1499938964844,260.8269348144531,259.226318359375,279.55059814453125,293.6885070800781,290.33502197265625,1.0,0.3261436820030212,0.7938327789306641,0.7938327789306641,1.0,1.0,-1.4543814659118652,0.6259104609489441,0.8284710049629211,0.2852998673915863,0.0,0.0,1.0,79.57177734375,79.0,80.07721710205078,-15904.44921875,371.50872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,308.2055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3632786870002746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003686816780827,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647580,293.1380920410156,297.1499938964844,293.1499938964844,0.1064650863409042,-2420.892578125,304.1505126953125,0.6777408123016357,0.1592276394367218,0.1454908102750778,293.8517150878906,297.1499938964844,293.1499938964844,0.0026854809839278,-220.9211578369141,294.0774841308594,0.4360635280609131,0.050000000745058,0.0499902889132499,293.21368408203125,297.1499938964844,293.1499938964844,0.3420559465885162,-4747.05419921875,304.1651306152344,0.9226018190383912,0.4055927991867065,0.2849860191345215,293.2267761230469,297.1499938964844,293.1499938964844,0.469718873500824,-8224.46484375,304.1819763183594,0.9990000128746032,0.6012611389160156,0.493152767419815,293.20880126953125,297.1499938964844,293.1499938964844,0.0146703086793422,-3814.497802734375,303.6959533691406,0.4360635280609131,0.050000000745058,0.2371324002742767,290.3788452148437,291.1499938964844,260.85357666015625,259.2489624023437,279.57763671875,293.7112731933594,290.3822937011719,1.0,0.3259650468826294,0.7932659983634949,0.7932659983634949,1.0,1.0,-1.4531100988388062,0.6252518892288208,0.8278582096099854,0.2849069833755493,0.0,0.0,1.0,79.45262145996094,82.0,67.5668716430664,-15896.908203125,370.5848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376953125,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3621498346328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003675360349006,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647640,293.1380920410156,297.1499938964844,293.1499938964844,0.1064650863409042,-2420.892578125,304.1505126953125,0.6777408123016357,0.1592276394367218,0.1454908102750778,293.8517150878906,297.1499938964844,293.1499938964844,0.0026854809839278,-220.9211578369141,294.0774841308594,0.4360635280609131,0.050000000745058,0.0499902889132499,293.21368408203125,297.1499938964844,293.1499938964844,0.3420559465885162,-4747.05419921875,304.1651306152344,0.9226018190383912,0.4055927991867065,0.2849860191345215,293.2267761230469,297.1499938964844,293.1499938964844,0.469718873500824,-8224.46484375,304.1819763183594,0.9990000128746032,0.6012611389160156,0.493152767419815,293.20880126953125,297.1499938964844,293.1499938964844,0.0146703086793422,-3814.497802734375,303.6959533691406,0.4360635280609131,0.050000000745058,0.2371324002742767,290.3788452148437,291.1499938964844,260.85357666015625,259.2489624023437,279.57763671875,293.7112731933594,290.3822937011719,1.0,0.3259650468826294,0.7932659983634949,0.7932659983634949,1.0,1.0,-1.4531100988388062,0.6252518892288208,0.8278582096099854,0.2849069833755493,0.0,0.0,1.0,79.45262145996094,82.0,67.5668716430664,-15896.908203125,370.5848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376953125,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3621498346328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003675360349006,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647700,293.1379699707031,297.1499938964844,293.1499938964844,0.1064634174108505,-2420.606689453125,304.1504211425781,0.6776149868965149,0.159402459859848,0.1456657350063324,293.856201171875,297.1499938964844,293.1499938964844,0.0025791595689952,-212.0697021484375,293.949462890625,0.4357092678546905,0.050000000745058,0.0499991551041603,293.2133483886719,297.1499938964844,293.1499938964844,0.3407062292098999,-4732.28515625,304.1648254394531,0.9213466644287108,0.4048554003238678,0.2844785451889038,293.2254333496094,297.1499938964844,293.1499938964844,0.4695102870464325,-8224.62890625,304.1765441894531,0.9990000128746032,0.6005541682243347,0.4940043687820434,293.209228515625,297.1499938964844,293.1499938964844,0.0146167799830436,-3806.677734375,303.6845397949219,0.4357092678546905,0.050000000745058,0.2371744662523269,290.39727783203125,291.1499938964844,260.8678894042969,259.26104736328125,279.5885009765625,293.7188415527344,290.4000244140625,1.0,0.3263238370418548,0.7929825782775879,0.7929825782775879,1.0,1.0,-1.4537935256958008,0.6255287528038025,0.8282647728919983,0.2850483953952789,0.0,0.0,1.0,79.68930053710938,82.0,57.97426223754883,-15898.8603515625,371.5089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.383544921875,308.24102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3616227805614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003670011647045,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647760,293.1379699707031,297.1499938964844,293.1499938964844,0.1064848899841308,-2420.809814453125,304.1502990722656,0.6771883368492126,0.1595505326986313,0.145825445652008,293.8609619140625,297.1499938964844,293.1499938964844,0.0024722223170101,-203.20005798339844,293.8171081542969,0.4351220428943634,0.050000000745058,0.0500139817595481,293.2130126953125,297.1499938964844,293.1499938964844,0.3394904434680938,-4719.0625,304.1643371582031,0.9196959137916564,0.4041200578212738,0.2839783430099487,293.22607421875,297.1499938964844,293.1499938964844,0.4701332449913025,-8236.4638671875,304.17059326171875,0.9990000128746032,0.5994725227355957,0.4954257607460022,293.20977783203125,297.1499938964844,293.1499938964844,0.0145710483193397,-3800.358154296875,303.67254638671875,0.4351220428943634,0.050000000745058,0.2372447997331619,290.4114074707031,291.1499938964844,260.8828430175781,259.2737121582031,279.59796142578125,293.7240600585937,290.4134216308594,1.0,0.3269280791282654,0.7926387190818787,0.7926387190818787,1.0,1.0,-1.455192804336548,0.6261273622512817,0.8290653824806213,0.285365343093872,0.0,0.0,1.0,80.08969116210938,85.0,47.14160537719727,-15903.255859375,373.1947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3850402832031,308.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3611384034156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003665095719043,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647820,293.1384582519531,297.1499938964844,293.1499938964844,0.1065816208720207,-2422.393310546875,304.1500549316406,0.6755466461181641,0.1597565114498138,0.1460799276828766,293.8716125488281,297.1499938964844,293.1499938964844,0.0022564502432942,-185.3948516845703,293.53729248046875,0.4333840310573578,0.050000000745058,0.0500588826835155,293.2123718261719,297.1499938964844,293.1499938964844,0.3374525606632232,-4697.13525390625,304.1629638671875,0.9154379963874816,0.4026503562927246,0.2829901278018951,293.23309326171875,297.1499938964844,293.1499938964844,0.4736105799674988,-8291.09375,304.1579284667969,0.9990000128746032,0.5961384177207947,0.4997052848339081,293.21142578125,297.1499938964844,293.1499938964844,0.014500081539154,-3791.89599609375,303.6463317871094,0.4333840310573578,0.050000000745058,0.2374577820301056,290.42681884765625,291.1499938964844,260.9149169921875,259.30078125,279.6134033203125,293.728759765625,290.4273986816406,1.0,0.3287516236305237,0.7919510006904602,0.7919510006904602,1.0,1.0,-1.459757924079895,0.6281362175941467,0.8316216468811035,0.286448061466217,0.0,0.0,1.0,81.30797576904297,88.0,24.07046699523925,-15916.8212890625,378.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,308.2246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3603382110595703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003656974586192,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647880,293.1384582519531,297.1499938964844,293.1499938964844,0.1065816208720207,-2422.393310546875,304.1500549316406,0.6755466461181641,0.1597565114498138,0.1460799276828766,293.8716125488281,297.1499938964844,293.1499938964844,0.0022564502432942,-185.3948516845703,293.53729248046875,0.4333840310573578,0.050000000745058,0.0500588826835155,293.2123718261719,297.1499938964844,293.1499938964844,0.3374525606632232,-4697.13525390625,304.1629638671875,0.9154379963874816,0.4026503562927246,0.2829901278018951,293.23309326171875,297.1499938964844,293.1499938964844,0.4736105799674988,-8291.09375,304.1579284667969,0.9990000128746032,0.5961384177207947,0.4997052848339081,293.21142578125,297.1499938964844,293.1499938964844,0.014500081539154,-3791.89599609375,303.6463317871094,0.4333840310573578,0.050000000745058,0.2374577820301056,290.42681884765625,291.1499938964844,260.9149169921875,259.30078125,279.6134033203125,293.728759765625,290.4273986816406,1.0,0.3287516236305237,0.7919510006904602,0.7919510006904602,1.0,1.0,-1.459757924079895,0.6281362175941467,0.8316216468811035,0.286448061466217,0.0,0.0,1.0,81.30797576904297,88.0,24.07046699523925,-15916.8212890625,378.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3728942871094,308.2246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3603382110595703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003656974586192,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
647940,293.1394348144531,297.1499938964844,293.1499938964844,0.1067432612180709,-2425.401611328125,304.1497497558594,0.6730848550796509,0.1598533391952514,0.1462499499320984,293.8829650878906,297.1499938964844,293.1499938964844,0.0020382665097713,-167.48854064941406,293.2394104003906,0.4311060309410095,0.050000000745058,0.0501201562583446,293.2117614746094,297.1499938964844,293.1499938964844,0.3359153270721435,-4680.9169921875,304.16119384765625,0.9103102087974548,0.4011943340301513,0.2820214629173279,293.24676513671875,297.1499938964844,293.1499938964844,0.4796103239059448,-8380.15625,304.14532470703125,0.9990000128746032,0.5912692546844482,0.5054874420166016,293.2137756347656,297.1499938964844,293.1499938964844,0.0144515419378876,-3788.281982421875,303.6167907714844,0.4311060309410095,0.050000000745058,0.2377484440803527,290.4260559082031,291.1499938964844,260.95001220703125,259.330322265625,279.62567138671875,293.72784423828125,290.4253845214844,1.0,0.3312193155288696,0.7912632822990417,0.7912632822990417,1.0,1.0,-1.4661622047424316,0.6309927105903625,0.8351694941520691,0.2879967093467712,0.0,0.0,1.0,82.97406768798828,76.0,1.7876087427139282,-15933.9130859375,385.8742370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,308.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3598049283027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000365156243788,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648000,293.1394348144531,297.1499938964844,293.1499938964844,0.1067432612180709,-2425.401611328125,304.1497497558594,0.6730848550796509,0.1598533391952514,0.1462499499320984,293.8829650878906,297.1499938964844,293.1499938964844,0.0020382665097713,-167.48854064941406,293.2394104003906,0.4311060309410095,0.050000000745058,0.0501201562583446,293.2117614746094,297.1499938964844,293.1499938964844,0.3359153270721435,-4680.9169921875,304.16119384765625,0.9103102087974548,0.4011943340301513,0.2820214629173279,293.24676513671875,297.1499938964844,293.1499938964844,0.4796103239059448,-8380.15625,304.14532470703125,0.9990000128746032,0.5912692546844482,0.5054874420166016,293.2137756347656,297.1499938964844,293.1499938964844,0.0144515419378876,-3788.281982421875,303.6167907714844,0.4311060309410095,0.050000000745058,0.2377484440803527,290.4260559082031,291.1499938964844,260.95001220703125,259.330322265625,279.62567138671875,293.72784423828125,290.4253845214844,1.0,0.3312193155288696,0.7912632822990417,0.7912632822990417,1.0,1.0,-1.4661622047424316,0.6309927105903625,0.8351694941520691,0.2879967093467712,0.0,0.0,1.0,82.97406768798828,76.0,1.7876087427139282,-15933.9130859375,385.8742370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,308.1889343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3598049283027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000365156243788,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648060,293.13555908203125,297.1499938964844,293.1499938964844,0.1073725000023841,-2436.983154296875,304.1488037109375,0.6768020987510681,0.1609190106391906,0.146976888179779,293.888427734375,297.1499938964844,293.1499938964844,0.0018301195232197,-150.37960815429688,292.95587158203125,0.4332089424133301,0.050000000745058,0.0500634722411632,293.2062072753906,297.1499938964844,293.1499938964844,0.335008442401886,-4671.66552734375,304.1590270996094,0.9133567214012146,0.4007664322853088,0.2815430760383606,293.2518920898437,297.1499938964844,293.1499938964844,0.4740725755691528,-8297.7578125,304.1567687988281,0.9990000128746032,0.5877569913864136,0.5001426339149475,293.2104187011719,297.1499938964844,293.1499938964844,0.0143906362354755,-3780.404052734375,303.6033935546875,0.4332089424133301,0.050000000745058,0.237479567527771,290.4267578125,291.1499938964844,260.98883056640625,259.36309814453125,279.6483154296875,293.72674560546875,290.42822265625,1.0,0.3284277021884918,0.7904783487319946,0.7904783487319946,1.0,1.0,-1.4596636295318604,0.6278784871101379,0.8317852020263672,0.286303699016571,0.0,0.0,1.0,81.42520141601562,79.0,9.357421875,-15869.87890625,378.7375183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,308.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3594305217266083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003647762932814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648120,293.13555908203125,297.1499938964844,293.1499938964844,0.1073725000023841,-2436.983154296875,304.1488037109375,0.6768020987510681,0.1609190106391906,0.146976888179779,293.888427734375,297.1499938964844,293.1499938964844,0.0018301195232197,-150.37960815429688,292.95587158203125,0.4332089424133301,0.050000000745058,0.0500634722411632,293.2062072753906,297.1499938964844,293.1499938964844,0.335008442401886,-4671.66552734375,304.1590270996094,0.9133567214012146,0.4007664322853088,0.2815430760383606,293.2518920898437,297.1499938964844,293.1499938964844,0.4740725755691528,-8297.7578125,304.1567687988281,0.9990000128746032,0.5877569913864136,0.5001426339149475,293.2104187011719,297.1499938964844,293.1499938964844,0.0143906362354755,-3780.404052734375,303.6033935546875,0.4332089424133301,0.050000000745058,0.237479567527771,290.4267578125,291.1499938964844,260.98883056640625,259.36309814453125,279.6483154296875,293.72674560546875,290.42822265625,1.0,0.3284277021884918,0.7904783487319946,0.7904783487319946,1.0,1.0,-1.4596636295318604,0.6278784871101379,0.8317852020263672,0.286303699016571,0.0,0.0,1.0,81.42520141601562,79.0,9.357421875,-15869.87890625,378.7375183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,308.1763000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3594305217266083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003647762932814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648180,293.134765625,297.1499938964844,293.1499938964844,0.1076712310314178,-2442.113037109375,304.1487121582031,0.6788263320922852,0.1614491045475006,0.1475155502557754,293.89599609375,297.1499938964844,293.1499938964844,0.0016135041369125,-132.4798126220703,292.6813049316406,0.434166669845581,0.050000000745058,0.0500384755432605,293.2041931152344,297.1499938964844,293.1499938964844,0.3333794772624969,-4653.7060546875,304.15875244140625,0.914214849472046,0.3997550308704376,0.2809011042118072,293.24920654296875,297.1499938964844,293.1499938964844,0.4705093204975128,-8247.29296875,304.1600952148437,0.9990000128746032,0.5857194662094116,0.4977646172046661,293.208984375,297.1499938964844,293.1499938964844,0.014300457201898,-3767.37109375,303.5863952636719,0.434166669845581,0.050000000745058,0.2373609840869903,290.447998046875,291.1499938964844,261.0317687988281,259.3995361328125,279.6761779785156,293.7358703613281,290.44952392578125,1.0,0.3276488184928894,0.7896934151649475,0.7896934151649475,1.0,1.0,-1.4565062522888184,0.6263459920883179,0.8301602602005005,0.2853181958198547,0.0,0.0,1.0,80.73336791992188,82.0,22.477039337158203,-15831.9287109375,375.4434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,308.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3589622974395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003643011150415,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648240,293.134765625,297.1499938964844,293.1499938964844,0.1076712310314178,-2442.113037109375,304.1487121582031,0.6788263320922852,0.1614491045475006,0.1475155502557754,293.89599609375,297.1499938964844,293.1499938964844,0.0016135041369125,-132.4798126220703,292.6813049316406,0.434166669845581,0.050000000745058,0.0500384755432605,293.2041931152344,297.1499938964844,293.1499938964844,0.3333794772624969,-4653.7060546875,304.15875244140625,0.914214849472046,0.3997550308704376,0.2809011042118072,293.24920654296875,297.1499938964844,293.1499938964844,0.4705093204975128,-8247.29296875,304.1600952148437,0.9990000128746032,0.5857194662094116,0.4977646172046661,293.208984375,297.1499938964844,293.1499938964844,0.014300457201898,-3767.37109375,303.5863952636719,0.434166669845581,0.050000000745058,0.2373609840869903,290.447998046875,291.1499938964844,261.0317687988281,259.3995361328125,279.6761779785156,293.7358703613281,290.44952392578125,1.0,0.3276488184928894,0.7896934151649475,0.7896934151649475,1.0,1.0,-1.4565062522888184,0.6263459920883179,0.8301602602005005,0.2853181958198547,0.0,0.0,1.0,80.73336791992188,82.0,22.477039337158203,-15831.9287109375,375.4434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,308.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3589622974395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003643011150415,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648300,293.1347961425781,297.1499938964844,293.1499938964844,0.1077673733234405,-2443.72607421875,304.1487731933594,0.6790173649787903,0.161635085940361,0.1477041095495224,293.9002380371094,297.1499938964844,293.1499938964844,0.0015014740638434,-123.24359130859376,292.5402526855469,0.4340689182281494,0.050000000745058,0.0500410124659538,293.2037353515625,297.1499938964844,293.1499938964844,0.3325226306915283,-4644.24267578125,304.1587219238281,0.913559079170227,0.3991588056087494,0.2805047035217285,293.2489318847656,297.1499938964844,293.1499938964844,0.4703010022640228,-8245.2578125,304.1586303710937,0.9990000128746032,0.5845159888267517,0.4980057775974273,293.20880126953125,297.1499938964844,293.1499938964844,0.0142624890431761,-3762.1962890625,303.5765075683594,0.4340689182281494,0.050000000745058,0.2373730093240738,290.45660400390625,291.1499938964844,261.0546875,259.41900634765625,279.6893310546875,293.7398681640625,290.4579467773437,1.0,0.3277620375156402,0.7893009185791016,0.7893009185791016,1.0,1.0,-1.456562876701355,0.6263248920440674,0.8302379846572876,0.2852645218372345,0.0,0.0,1.0,80.79804229736328,82.0,22.615205764770508,-15823.3515625,375.6322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,308.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3587343096733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003640697395894,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648360,293.135009765625,297.1499938964844,293.1499938964844,0.1078523769974708,-2445.157958984375,304.1488342285156,0.678846538066864,0.1617879718542099,0.1478654593229293,293.9046936035156,297.1499938964844,293.1499938964844,0.0013906223466619,-114.11585235595705,292.3968200683594,0.4337063133716583,0.050000000745058,0.0500504486262798,293.20343017578125,297.1499938964844,293.1499938964844,0.3316810131072998,-4634.9638671875,304.1586608886719,0.91242915391922,0.3985362946987152,0.2800884246826172,293.2499694824219,297.1499938964844,293.1499938964844,0.4708582162857055,-8254.3251953125,304.1560363769531,0.9990000128746032,0.5830650329589844,0.4989034235477447,293.2088928222656,297.1499938964844,293.1499938964844,0.0142281586304306,-3757.74951171875,303.5657958984375,0.4337063133716583,0.050000000745058,0.2374177724123001,290.4637451171875,291.1499938964844,261.0784912109375,259.4393005371094,279.7016906738281,293.742919921875,290.4648132324219,1.0,0.328152596950531,0.7889595031738281,0.7889595031738281,1.0,1.0,-1.457398772239685,0.6266677975654602,0.8307309746742249,0.2854172587394714,0.0,0.0,1.0,81.0513916015625,70.0,20.530563354492188,-15819.3984375,376.6781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838134765625,308.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3585241138935089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003638564085122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648420,293.1353759765625,297.1499938964844,293.1499938964844,0.1077850461006164,-2443.44970703125,304.1493530273437,0.6833212971687317,0.1620905846357345,0.1480481624603271,293.9138488769531,297.1499938964844,293.1499938964844,0.0011664601042866,-95.6275634765625,292.1173095703125,0.4372330009937286,0.050000000745058,0.049961470067501,293.202880859375,297.1499938964844,293.1499938964844,0.329524278640747,-4610.7724609375,304.159423828125,0.9172699451446532,0.3972964584827423,0.2791602611541748,293.24774169921875,297.1499938964844,293.1499938964844,0.4607402384281158,-8106.6025390625,304.17144775390625,0.9990000128746032,0.5809510350227356,0.4903720915317535,293.2094421386719,297.1499938964844,293.1499938964844,0.014088824391365,-3737.1376953125,303.5439453125,0.4372330009937286,0.050000000745058,0.2369956970214843,290.4894104003906,291.1499938964844,261.128662109375,259.4821472167969,279.7421264648437,293.75885009765625,290.493408203125,1.0,0.3238324224948883,0.788276731967926,0.788276731967926,1.0,1.0,-1.4456589221954346,0.6211684942245483,0.8244904279708862,0.2823790907859802,0.0,0.0,1.0,78.59220886230469,73.0,42.51549911499024,-15730.05078125,364.7929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,308.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3580411672592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003633662709034,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648480,293.1353759765625,297.1499938964844,293.1499938964844,0.1077850461006164,-2443.44970703125,304.1493530273437,0.6833212971687317,0.1620905846357345,0.1480481624603271,293.9138488769531,297.1499938964844,293.1499938964844,0.0011664601042866,-95.6275634765625,292.1173095703125,0.4372330009937286,0.050000000745058,0.049961470067501,293.202880859375,297.1499938964844,293.1499938964844,0.329524278640747,-4610.7724609375,304.159423828125,0.9172699451446532,0.3972964584827423,0.2791602611541748,293.24774169921875,297.1499938964844,293.1499938964844,0.4607402384281158,-8106.6025390625,304.17144775390625,0.9990000128746032,0.5809510350227356,0.4903720915317535,293.2094421386719,297.1499938964844,293.1499938964844,0.014088824391365,-3737.1376953125,303.5439453125,0.4372330009937286,0.050000000745058,0.2369956970214843,290.4894104003906,291.1499938964844,261.128662109375,259.4821472167969,279.7421264648437,293.75885009765625,290.493408203125,1.0,0.3238324224948883,0.788276731967926,0.788276731967926,1.0,1.0,-1.4456589221954346,0.6211684942245483,0.8244904279708862,0.2823790907859802,0.0,0.0,1.0,78.59220886230469,73.0,42.51549911499024,-15730.05078125,364.7929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,308.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3580411672592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003633662709034,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648540,293.1355895996094,297.1499938964844,293.1499938964844,0.1075454726815223,-2438.22412109375,304.14996337890625,0.6861883997917175,0.1624187976121902,0.1482921987771988,293.9234619140625,297.1499938964844,293.1499938964844,0.0009403499425388,-76.94509887695312,291.8581237792969,0.4393554627895355,0.050000000745058,0.0499107614159584,293.2026062011719,297.1499938964844,293.1499938964844,0.3266865015029907,-4578.5595703125,304.1609802246094,0.9196791052818298,0.3960100412368774,0.2782412469387054,293.2367248535156,297.1499938964844,293.1499938964844,0.4530166983604431,-7997.32080078125,304.1767578125,0.9990000128746032,0.5807101726531982,0.4854398071765899,293.2100830078125,297.1499938964844,293.1499938964844,0.0139370579272508,-3712.381103515625,303.5228881835937,0.4393554627895355,0.050000000745058,0.2367551624774933,290.5415954589844,291.1499938964844,261.18194580078125,259.5277404785156,279.7879943847656,293.787841796875,290.5458068847656,1.0,0.3218655288219452,0.7875939607620239,0.7875939607620239,1.0,1.0,-1.4385709762573242,0.6178548336029053,0.8207160830497742,0.2803823351860046,0.0,0.0,1.0,77.18018341064453,76.0,63.6057243347168,-15676.6748046875,357.8791198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,308.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.357284665107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000362598511856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648600,293.1355895996094,297.1499938964844,293.1499938964844,0.1075454726815223,-2438.22412109375,304.14996337890625,0.6861883997917175,0.1624187976121902,0.1482921987771988,293.9234619140625,297.1499938964844,293.1499938964844,0.0009403499425388,-76.94509887695312,291.8581237792969,0.4393554627895355,0.050000000745058,0.0499107614159584,293.2026062011719,297.1499938964844,293.1499938964844,0.3266865015029907,-4578.5595703125,304.1609802246094,0.9196791052818298,0.3960100412368774,0.2782412469387054,293.2367248535156,297.1499938964844,293.1499938964844,0.4530166983604431,-7997.32080078125,304.1767578125,0.9990000128746032,0.5807101726531982,0.4854398071765899,293.2100830078125,297.1499938964844,293.1499938964844,0.0139370579272508,-3712.381103515625,303.5228881835937,0.4393554627895355,0.050000000745058,0.2367551624774933,290.5415954589844,291.1499938964844,261.18194580078125,259.5277404785156,279.7879943847656,293.787841796875,290.5458068847656,1.0,0.3218655288219452,0.7875939607620239,0.7875939607620239,1.0,1.0,-1.4385709762573242,0.6178548336029053,0.8207160830497742,0.2803823351860046,0.0,0.0,1.0,77.18018341064453,76.0,63.6057243347168,-15676.6748046875,357.8791198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,308.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.357284665107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000362598511856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
