time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1358642578125,297.1499938964844,293.1499938964844,0.1073813289403915,-2434.502685546875,304.1502380371094,0.6870968341827393,0.1627271324396133,0.1485687345266342,293.9331970214844,297.1499938964844,293.1499938964844,0.0007085131364874,-57.87739181518555,291.5924377441406,0.4397482275962829,0.050000000745058,0.0499016009271144,293.2025756835937,297.1499938964844,293.1499938964844,0.323991984128952,-4548.1533203125,304.16180419921875,0.9191592931747437,0.3946863114833832,0.2773207128047943,293.2293395996094,297.1499938964844,293.1499938964844,0.4497023820877075,-7953.287109375,304.1732177734375,0.9990000128746032,0.5800215601921082,0.4845427870750427,293.2108154296875,297.1499938964844,293.1499938964844,0.0138131696730852,-3692.187744140625,303.501220703125,0.4397482275962829,0.050000000745058,0.236711710691452,290.5882568359375,291.1499938964844,261.2380065917969,259.5757751464844,279.82818603515625,293.81109619140625,290.59185791015625,1.0,0.3214605152606964,0.7869701981544495,0.7869701981544495,1.0,1.0,-1.4366557598114014,0.6169077754020691,0.8197479844093323,0.2797613739967346,0.0,0.0,1.0,76.91309356689453,79.0,62.78777694702149,-15656.2333984375,356.3009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,308.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3564380407333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003617393085733,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648720,293.1358642578125,297.1499938964844,293.1499938964844,0.1073813289403915,-2434.502685546875,304.1502380371094,0.6870968341827393,0.1627271324396133,0.1485687345266342,293.9331970214844,297.1499938964844,293.1499938964844,0.0007085131364874,-57.87739181518555,291.5924377441406,0.4397482275962829,0.050000000745058,0.0499016009271144,293.2025756835937,297.1499938964844,293.1499938964844,0.323991984128952,-4548.1533203125,304.16180419921875,0.9191592931747437,0.3946863114833832,0.2773207128047943,293.2293395996094,297.1499938964844,293.1499938964844,0.4497023820877075,-7953.287109375,304.1732177734375,0.9990000128746032,0.5800215601921082,0.4845427870750427,293.2108154296875,297.1499938964844,293.1499938964844,0.0138131696730852,-3692.187744140625,303.501220703125,0.4397482275962829,0.050000000745058,0.236711710691452,290.5882568359375,291.1499938964844,261.2380065917969,259.5757751464844,279.82818603515625,293.81109619140625,290.59185791015625,1.0,0.3214605152606964,0.7869701981544495,0.7869701981544495,1.0,1.0,-1.4366557598114014,0.6169077754020691,0.8197479844093323,0.2797613739967346,0.0,0.0,1.0,76.91309356689453,79.0,62.78777694702149,-15656.2333984375,356.3009948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,308.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3564380407333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003617393085733,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648780,293.1364440917969,297.1499938964844,293.1499938964844,0.1072871685028076,-2432.24560546875,304.1502990722656,0.6865577697753906,0.1629673093557357,0.1488208621740341,293.9428100585937,297.1499938964844,293.1499938964844,0.0005004682461731,-37.73817443847656,291.31561279296875,0.4389221668243408,0.050000000745058,0.049920979887247,293.2026672363281,297.1499938964844,293.1499938964844,0.3215860724449157,-4521.21533203125,304.161865234375,0.916613221168518,0.3933363854885101,0.2764020562171936,293.2285461425781,297.1499938964844,293.1499938964844,0.4497958421707153,-7958.7177734375,304.1652526855469,0.9990000128746032,0.5781875252723694,0.4864352643489837,293.2119140625,297.1499938964844,293.1499938964844,0.0137139642611145,-3676.65087890625,303.4778747558594,0.4389221668243408,0.050000000745058,0.2368036359548568,290.6243896484375,291.1499938964844,261.2965087890625,259.6259765625,279.8609619140625,293.8236389160156,290.6268920898437,1.0,0.3222571611404419,0.7863463759422302,0.7863463759422302,1.0,1.0,-1.4382596015930176,0.6175721883773804,0.820687472820282,0.2800441980361938,0.0,0.0,1.0,77.43060302734375,82.0,50.50916290283203,-15655.01171875,358.3425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,308.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3556310534477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003609203267842,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648840,293.1364440917969,297.1499938964844,293.1499938964844,0.1072871685028076,-2432.24560546875,304.1502990722656,0.6865577697753906,0.1629673093557357,0.1488208621740341,293.9428100585937,297.1499938964844,293.1499938964844,0.0005004682461731,-37.73817443847656,291.31561279296875,0.4389221668243408,0.050000000745058,0.049920979887247,293.2026672363281,297.1499938964844,293.1499938964844,0.3215860724449157,-4521.21533203125,304.161865234375,0.916613221168518,0.3933363854885101,0.2764020562171936,293.2285461425781,297.1499938964844,293.1499938964844,0.4497958421707153,-7958.7177734375,304.1652526855469,0.9990000128746032,0.5781875252723694,0.4864352643489837,293.2119140625,297.1499938964844,293.1499938964844,0.0137139642611145,-3676.65087890625,303.4778747558594,0.4389221668243408,0.050000000745058,0.2368036359548568,290.6243896484375,291.1499938964844,261.2965087890625,259.6259765625,279.8609619140625,293.8236389160156,290.6268920898437,1.0,0.3222571611404419,0.7863463759422302,0.7863463759422302,1.0,1.0,-1.4382596015930176,0.6175721883773804,0.820687472820282,0.2800441980361938,0.0,0.0,1.0,77.43060302734375,82.0,50.50916290283203,-15655.01171875,358.3425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,308.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3556310534477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003609203267842,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648900,293.13690185546875,297.1499938964844,293.1499938964844,0.1072670966386795,-2431.69482421875,304.1502990722656,0.6858388781547546,0.1630528271198272,0.1489261090755462,293.9476013183594,297.1499938964844,293.1499938964844,0.0004681747814174,-31.077306747436523,291.1714782714844,0.4381547570228576,0.050000000745058,0.0499392449855804,293.2027587890625,297.1499938964844,293.1499938964844,0.3205239176750183,-4509.416015625,304.16162109375,0.9147579669952391,0.3926512598991394,0.2759422063827514,293.2308349609375,297.1499938964844,293.1499938964844,0.4509646296501159,-7977.46875,304.16033935546875,0.9990000128746032,0.5767478942871094,0.4882125854492187,293.2126770019531,297.1499938964844,293.1499938964844,0.0136730512604117,-3670.6943359375,303.4652099609375,0.4381547570228576,0.050000000745058,0.2368902862071991,290.6372985839844,291.1499938964844,261.3265686035156,259.6517639160156,279.87469482421875,293.8258056640625,290.6391906738281,1.0,0.3230116665363312,0.7860345244407654,0.7860345244407654,1.0,1.0,-1.440092921257019,0.618376612663269,0.8217162489891052,0.2804500460624695,0.0,0.0,1.0,77.9246597290039,82.0,41.84943389892578,-15659.0693359375,360.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,308.2651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3552747070789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605586534831,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
648960,293.1374206542969,297.1499938964844,293.1499938964844,0.1072640568017959,-2431.513916015625,304.1502380371094,0.6848639845848083,0.1631122678518295,0.149013340473175,293.952392578125,297.1499938964844,293.1499938964844,0.0004154350608587,-20.494474411010746,291.0232849121094,0.4371988475322723,0.050000000745058,0.0499623641371727,293.202880859375,297.1499938964844,293.1499938964844,0.3195622861385345,-4498.80029296875,304.1612548828125,0.9125989675521852,0.3919583857059479,0.2754807472229004,293.2348327636719,297.1499938964844,293.1499938964844,0.4528069496154785,-8005.7255859375,304.1551208496094,0.9990000128746032,0.5749366879463196,0.4904530346393585,293.2135925292969,297.1499938964844,293.1499938964844,0.0136375334113836,-3665.926025390625,303.45172119140625,0.4371988475322723,0.050000000745058,0.2369999438524246,290.6464538574219,291.1499938964844,261.35711669921875,259.6780090332031,279.88702392578125,293.8256225585937,290.647705078125,1.0,0.3239639401435852,0.7856825590133667,0.7856825590133667,1.0,1.0,-1.4424920082092283,0.6194353103637695,0.8230567574501038,0.2809958159923553,0.0,0.0,1.0,78.55162811279297,85.0,32.3380126953125,-15665.1806640625,363.1482543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,308.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3549634516239166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003602427896112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649020,293.1388244628906,297.1499938964844,293.1499938964844,0.1073009073734283,-2432.104736328125,304.15008544921875,0.6822724342346191,0.1631476432085037,0.1491263657808303,293.9619140625,297.1499938964844,293.1499938964844,0.0002672324480954,-0.952306866645813,290.7141418457031,0.4348537027835846,0.050000000745058,0.0500208847224712,293.2032470703125,297.1499938964844,293.1499938964844,0.3179304003715515,-4480.978515625,304.16021728515625,0.9076213836669922,0.3905454576015472,0.2745490670204162,293.2476806640625,297.1499938964844,293.1499938964844,0.4582718014717102,-8087.02685546875,304.14434814453125,0.9990000128746032,0.5701905488967896,0.4960800111293793,293.21600341796875,297.1499938964844,293.1499938964844,0.013580628670752,-3659.65380859375,303.4222412109375,0.4348537027835846,0.050000000745058,0.237277552485466,290.6538391113281,291.1499938964844,261.41949462890625,259.7315979003906,279.908203125,293.8197021484375,290.65386962890625,1.0,0.3263561725616455,0.7849786877632141,0.7849786877632141,1.0,1.0,-1.4486669301986694,0.6221832036972046,0.8264837265014648,0.2824388742446899,0.0,0.0,1.0,80.14138793945312,73.0,12.629369735717772,-15681.48828125,370.0913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050231933594,308.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3545035719871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003597760514821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649080,293.1388244628906,297.1499938964844,293.1499938964844,0.1073009073734283,-2432.104736328125,304.15008544921875,0.6822724342346191,0.1631476432085037,0.1491263657808303,293.9619140625,297.1499938964844,293.1499938964844,0.0002672324480954,-0.952306866645813,290.7141418457031,0.4348537027835846,0.050000000745058,0.0500208847224712,293.2032470703125,297.1499938964844,293.1499938964844,0.3179304003715515,-4480.978515625,304.16021728515625,0.9076213836669922,0.3905454576015472,0.2745490670204162,293.2476806640625,297.1499938964844,293.1499938964844,0.4582718014717102,-8087.02685546875,304.14434814453125,0.9990000128746032,0.5701905488967896,0.4960800111293793,293.21600341796875,297.1499938964844,293.1499938964844,0.013580628670752,-3659.65380859375,303.4222412109375,0.4348537027835846,0.050000000745058,0.237277552485466,290.6538391113281,291.1499938964844,261.41949462890625,259.7315979003906,279.908203125,293.8197021484375,290.65386962890625,1.0,0.3263561725616455,0.7849786877632141,0.7849786877632141,1.0,1.0,-1.4486669301986694,0.6221832036972046,0.8264837265014648,0.2824388742446899,0.0,0.0,1.0,80.14138793945312,73.0,12.629369735717772,-15681.48828125,370.0913391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050231933594,308.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3545035719871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003597760514821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649140,293.14019775390625,297.1499938964844,293.1499938964844,0.107142150402069,-2428.976806640625,304.1503601074219,0.6847214102745056,0.1631543934345245,0.1490764170885086,293.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398986816406,0.4369895756244659,0.050000000745058,0.0499674715101718,293.2035217285156,297.1499938964844,293.1499938964844,0.3160408735275268,-4459.93896484375,304.1600341796875,0.9098423719406128,0.3891371786594391,0.2735289633274078,293.2575378417969,297.1499938964844,293.1499938964844,0.4526775777339935,-8002.90478515625,304.1561889648437,0.9990000128746032,0.5656881332397461,0.4909476637840271,293.21875,297.1499938964844,293.1499938964844,0.0134620871394872,-3643.186279296875,303.391357421875,0.4369895756244659,0.050000000745058,0.2370241731405258,290.6656799316406,291.1499938964844,261.4833374023437,259.78643798828125,279.947998046875,293.8286437988281,290.66851806640625,1.0,0.3234571516513824,0.7842748165130615,0.7842748165130615,1.0,1.0,-1.4408636093139648,0.6184921264648438,0.8223714828491211,0.2804002165794372,0.0,0.0,1.0,78.6532974243164,61.0,25.893400192260746,-15607.478515625,362.6012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,308.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3541348576545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000359401863534,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649200,293.14019775390625,297.1499938964844,293.1499938964844,0.107142150402069,-2428.976806640625,304.1503601074219,0.6847214102745056,0.1631543934345245,0.1490764170885086,293.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398986816406,0.4369895756244659,0.050000000745058,0.0499674715101718,293.2035217285156,297.1499938964844,293.1499938964844,0.3160408735275268,-4459.93896484375,304.1600341796875,0.9098423719406128,0.3891371786594391,0.2735289633274078,293.2575378417969,297.1499938964844,293.1499938964844,0.4526775777339935,-8002.90478515625,304.1561889648437,0.9990000128746032,0.5656881332397461,0.4909476637840271,293.21875,297.1499938964844,293.1499938964844,0.0134620871394872,-3643.186279296875,303.391357421875,0.4369895756244659,0.050000000745058,0.2370241731405258,290.6656799316406,291.1499938964844,261.4833374023437,259.78643798828125,279.947998046875,293.8286437988281,290.66851806640625,1.0,0.3234571516513824,0.7842748165130615,0.7842748165130615,1.0,1.0,-1.4408636093139648,0.6184921264648438,0.8223714828491211,0.2804002165794372,0.0,0.0,1.0,78.6532974243164,61.0,25.893400192260746,-15607.478515625,362.6012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,308.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3541348576545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000359401863534,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649260,293.1407775878906,297.1499938964844,293.1499938964844,0.1065880060195922,-2417.910400390625,304.1511535644531,0.6919113993644714,0.1632835566997528,0.1490150094032287,293.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71453857421875,0.4433318972587585,0.050000000745058,0.0498208254575729,293.2038879394531,297.1499938964844,293.1499938964844,0.3129189312458038,-4424.0751953125,304.16192626953125,0.9187422394752502,0.3877104818820953,0.272435575723648,293.2486267089844,297.1499938964844,293.1499938964844,0.435600996017456,-7751.28271484375,304.182861328125,0.9990000128746032,0.5647236704826355,0.4765679538249969,293.2209167480469,297.1499938964844,293.1499938964844,0.0132553968578577,-3608.6552734375,303.3637390136719,0.4433318972587585,0.050000000745058,0.2363285422325134,290.7206420898437,291.1499938964844,261.5482788085937,259.8422241210937,280.0123596191406,293.86639404296875,290.7274169921875,1.0,0.3167397379875183,0.783561110496521,0.783561110496521,1.0,1.0,-1.4212088584899902,0.6093975305557251,0.8118112683296204,0.2752780318260193,0.0,0.0,1.0,74.59678649902344,64.0,74.96637725830078,-15469.349609375,343.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,308.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3534341752529144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003586907696444,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649320,293.1407775878906,297.1499938964844,293.1499938964844,0.1065880060195922,-2417.910400390625,304.1511535644531,0.6919113993644714,0.1632835566997528,0.1490150094032287,293.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71453857421875,0.4433318972587585,0.050000000745058,0.0498208254575729,293.2038879394531,297.1499938964844,293.1499938964844,0.3129189312458038,-4424.0751953125,304.16192626953125,0.9187422394752502,0.3877104818820953,0.272435575723648,293.2486267089844,297.1499938964844,293.1499938964844,0.435600996017456,-7751.28271484375,304.182861328125,0.9990000128746032,0.5647236704826355,0.4765679538249969,293.2209167480469,297.1499938964844,293.1499938964844,0.0132553968578577,-3608.6552734375,303.3637390136719,0.4433318972587585,0.050000000745058,0.2363285422325134,290.7206420898437,291.1499938964844,261.5482788085937,259.8422241210937,280.0123596191406,293.86639404296875,290.7274169921875,1.0,0.3167397379875183,0.783561110496521,0.783561110496521,1.0,1.0,-1.4212088584899902,0.6093975305557251,0.8118112683296204,0.2752780318260193,0.0,0.0,1.0,74.59678649902344,64.0,74.96637725830078,-15469.349609375,343.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,308.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3534341752529144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003586907696444,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649380,293.1405334472656,297.1499938964844,293.1499938964844,0.1059272959828376,-2404.442626953125,304.15185546875,0.696961522102356,0.1635663211345672,0.1491539478302002,293.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977600097656,0.447678655385971,0.050000000745058,0.0497292578220367,293.2046203613281,297.1499938964844,293.1499938964844,0.3089601993560791,-4378.26953125,304.1645202636719,0.924267590045929,0.3862001299858093,0.2713375091552734,293.22662353515625,297.1499938964844,293.1499938964844,0.4221852421760559,-7557.80126953125,304.1937561035156,0.9990000128746032,0.5666818022727966,0.4673617482185364,293.22186279296875,297.1499938964844,293.1499938964844,0.0130480481311678,-3570.636962890625,303.3410339355469,0.447678655385971,0.050000000745058,0.2358941733837127,290.8082275390625,291.1499938964844,261.614013671875,259.898681640625,280.0859375,293.9278564453125,290.8158874511719,1.0,0.3128950595855713,0.7828473448753357,0.7828473448753357,1.0,1.0,-1.4083667993545532,0.603465735912323,0.8049010634422302,0.2717950642108917,0.0,0.0,1.0,72.05309295654297,67.0,110.30694580078124,-15382.5732421875,331.19976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,308.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3522528409957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003574918373487,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649440,293.1405334472656,297.1499938964844,293.1499938964844,0.1059272959828376,-2404.442626953125,304.15185546875,0.696961522102356,0.1635663211345672,0.1491539478302002,293.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977600097656,0.447678655385971,0.050000000745058,0.0497292578220367,293.2046203613281,297.1499938964844,293.1499938964844,0.3089601993560791,-4378.26953125,304.1645202636719,0.924267590045929,0.3862001299858093,0.2713375091552734,293.22662353515625,297.1499938964844,293.1499938964844,0.4221852421760559,-7557.80126953125,304.1937561035156,0.9990000128746032,0.5666818022727966,0.4673617482185364,293.22186279296875,297.1499938964844,293.1499938964844,0.0130480481311678,-3570.636962890625,303.3410339355469,0.447678655385971,0.050000000745058,0.2358941733837127,290.8082275390625,291.1499938964844,261.614013671875,259.898681640625,280.0859375,293.9278564453125,290.8158874511719,1.0,0.3128950595855713,0.7828473448753357,0.7828473448753357,1.0,1.0,-1.4083667993545532,0.603465735912323,0.8049010634422302,0.2717950642108917,0.0,0.0,1.0,72.05309295654297,67.0,110.30694580078124,-15382.5732421875,331.19976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,308.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3522528409957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003574918373487,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649500,293.1402893066406,297.1499938964844,293.1499938964844,0.1056413650512695,-2398.54296875,304.15203857421875,0.6985448002815247,0.1637316048145294,0.1492739617824554,294.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415832519531,0.4489494264125824,0.050000000745058,0.0497036837041378,293.205078125,297.1499938964844,293.1499938964844,0.3069720864295959,-4355.318359375,304.1654968261719,0.9255386590957642,0.3854148089885711,0.2707798480987549,293.21636962890625,297.1499938964844,293.1499938964844,0.4175003468990326,-7491.46630859375,304.1942749023437,0.9990000128746032,0.5677279233932495,0.4647582471370697,293.22198486328125,297.1499938964844,293.1499938964844,0.012957053259015,-3553.454345703125,303.33062744140625,0.4489494264125824,0.050000000745058,0.2357728779315948,290.8519592285156,291.1499938964844,261.64703369140625,259.92706298828125,280.1200561523437,293.9567565917969,290.8594970703125,1.0,0.3117484152317047,0.7824904918670654,0.7824904918670654,1.0,1.0,-1.40453839302063,0.6016793251037598,0.8028590679168701,0.2707381844520569,0.0,0.0,1.0,71.33899688720703,67.0,115.6885757446289,-15356.701171875,327.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754577636719,308.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3515587151050567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003567874082364,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649560,293.1401062011719,297.1499938964844,293.1499938964844,0.1053814888000488,-2393.15625,304.1521301269531,0.6996150612831116,0.1638929992914199,0.1494064778089523,294.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840637207031,0.4497351050376892,0.050000000745058,0.0496881306171417,293.20562744140625,297.1499938964844,293.1499938964844,0.3050242066383362,-4332.8759765625,304.1662292480469,0.9260253310203552,0.3846125304698944,0.2702172100543976,293.2076416015625,297.1499938964844,293.1499938964844,0.4139194786548614,-7441.55810546875,304.1927185058594,0.9990000128746032,0.5686002373695374,0.4631671607494354,293.22198486328125,297.1499938964844,293.1499938964844,0.0128737380728125,-3537.5693359375,303.32049560546875,0.4497351050376892,0.050000000745058,0.2356991022825241,290.8939208984375,291.1499938964844,261.68017578125,259.9554748535156,280.1506652832031,293.9815368652344,290.9010314941406,1.0,0.3110387325286865,0.7822449207305908,0.7822449207305908,1.0,1.0,-1.4020036458969116,0.6004974842071533,0.8015061616897583,0.2700274586677551,0.0,0.0,1.0,70.90089416503906,70.0,115.36026763916016,-15339.28515625,325.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007263183594,308.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3508294224739074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003560472396202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649620,293.1399841308594,297.1499938964844,293.1499938964844,0.1049475446343422,-2384.137451171875,304.15216064453125,0.7003644108772278,0.1641652882099151,0.1496623158454895,294.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95916748046875,0.4500364065170288,0.050000000745058,0.0496822297573089,293.2068176269531,297.1499938964844,293.1499938964844,0.3013910055160522,-4291.19189453125,304.1668395996094,0.9249717593193054,0.3829590082168579,0.2690759897232055,293.1962280273437,297.1499938964844,293.1499938964844,0.4098269343376159,-7387.0234375,304.1851806640625,0.9990000128746032,0.5694706439971924,0.462560772895813,293.2221069335937,297.1499938964844,293.1499938964844,0.0127306887879967,-3510.408447265625,303.2994079589844,0.4500364065170288,0.050000000745058,0.2356711030006408,290.9671936035156,291.1499938964844,261.7464294433594,260.0123596191406,280.20068359375,294.0153503417969,290.9728088378906,1.0,0.3107228875160217,0.7817538380622864,0.7817538380622864,1.0,1.0,-1.4001702070236206,0.5996109843254089,0.8005591630935669,0.2694370746612549,0.0,0.0,1.0,70.71843719482422,73.0,101.53540802001952,-15323.224609375,324.2629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,308.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3493569791316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003545529325492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649680,293.1399841308594,297.1499938964844,293.1499938964844,0.1049475446343422,-2384.137451171875,304.15216064453125,0.7003644108772278,0.1641652882099151,0.1496623158454895,294.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95916748046875,0.4500364065170288,0.050000000745058,0.0496822297573089,293.2068176269531,297.1499938964844,293.1499938964844,0.3013910055160522,-4291.19189453125,304.1668395996094,0.9249717593193054,0.3829590082168579,0.2690759897232055,293.1962280273437,297.1499938964844,293.1499938964844,0.4098269343376159,-7387.0234375,304.1851806640625,0.9990000128746032,0.5694706439971924,0.462560772895813,293.2221069335937,297.1499938964844,293.1499938964844,0.0127306887879967,-3510.408447265625,303.2994079589844,0.4500364065170288,0.050000000745058,0.2356711030006408,290.9671936035156,291.1499938964844,261.7464294433594,260.0123596191406,280.20068359375,294.0153503417969,290.9728088378906,1.0,0.3107228875160217,0.7817538380622864,0.7817538380622864,1.0,1.0,-1.4001702070236206,0.5996109843254089,0.8005591630935669,0.2694370746612549,0.0,0.0,1.0,70.71843719482422,73.0,101.53540802001952,-15323.224609375,324.2629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,308.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3493569791316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003545529325492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649740,293.140380859375,297.1499938964844,293.1499938964844,0.1046378687024116,-2377.707275390625,304.1519470214844,0.6995390057563782,0.1643428802490234,0.1498646885156631,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.4489633738994598,0.050000000745058,0.0497034452855587,293.2082214355469,297.1499938964844,293.1499938964844,0.298235684633255,-4255.26220703125,304.1664733886719,0.9217315912246704,0.3812392652034759,0.2679089903831482,293.19342041015625,297.1499938964844,293.1499938964844,0.4093709588050842,-7385.63916015625,304.1741638183594,0.9990000128746032,0.568889319896698,0.4647300839424133,293.222900390625,297.1499938964844,293.1499938964844,0.0126173496246337,-3489.762939453125,303.275390625,0.4489633738994598,0.050000000745058,0.2357717454433441,291.02117919921875,291.1499938964844,261.8125,260.0689697265625,280.2370910644531,294.029296875,291.0249328613281,1.0,0.3115882277488708,0.7812627553939819,0.7812627553939819,1.0,1.0,-1.401761174201965,0.6002848148345947,0.8014763593673706,0.2697229087352752,0.0,0.0,1.0,71.28121185302734,76.0,76.87303161621094,-15323.51953125,326.32916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559020996094,308.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.347993403673172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003531690745148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649800,293.140380859375,297.1499938964844,293.1499938964844,0.1046378687024116,-2377.707275390625,304.1519470214844,0.6995390057563782,0.1643428802490234,0.1498646885156631,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.4489633738994598,0.050000000745058,0.0497034452855587,293.2082214355469,297.1499938964844,293.1499938964844,0.298235684633255,-4255.26220703125,304.1664733886719,0.9217315912246704,0.3812392652034759,0.2679089903831482,293.19342041015625,297.1499938964844,293.1499938964844,0.4093709588050842,-7385.63916015625,304.1741638183594,0.9990000128746032,0.568889319896698,0.4647300839424133,293.222900390625,297.1499938964844,293.1499938964844,0.0126173496246337,-3489.762939453125,303.275390625,0.4489633738994598,0.050000000745058,0.2357717454433441,291.02117919921875,291.1499938964844,261.8125,260.0689697265625,280.2370910644531,294.029296875,291.0249328613281,1.0,0.3115882277488708,0.7812627553939819,0.7812627553939819,1.0,1.0,-1.401761174201965,0.6002848148345947,0.8014763593673706,0.2697229087352752,0.0,0.0,1.0,71.28121185302734,76.0,76.87303161621094,-15323.51953125,326.32916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559020996094,308.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.347993403673172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003531690745148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649860,293.1412048339844,297.1499938964844,293.1499938964844,0.1044578552246093,-2373.989013671875,304.1515808105469,0.6974780559539795,0.1644187271595001,0.1499964594841003,294.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.4468778669834137,0.050000000745058,0.0497457049787044,293.20977783203125,297.1499938964844,293.1499938964844,0.2956074774265289,-4225.6298828125,304.16534423828125,0.9168788194656372,0.3794493377208709,0.2667094469070434,293.1986694335937,297.1499938964844,293.1499938964844,0.4120023846626282,-7428.83056640625,304.1617126464844,0.9990000128746032,0.5667341351509094,0.4690224826335907,293.2247009277344,297.1499938964844,293.1499938964844,0.0125301303341984,-3475.40087890625,303.2470397949219,0.4468778669834137,0.050000000745058,0.2359721958637237,291.0537414550781,291.1499938964844,261.87799072265625,260.12506103515625,280.2633972167969,294.0281982421875,291.0556335449219,1.0,0.3133527338504791,0.7806269526481628,0.7806269526481628,1.0,1.0,-1.4059224128723145,0.6021105051040649,0.8038119673728943,0.2706465125083923,0.0,0.0,1.0,72.42094421386719,79.0,48.144474029541016,-15332.42578125,330.9579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,308.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3468540906906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003520128084346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649920,293.1412048339844,297.1499938964844,293.1499938964844,0.1044578552246093,-2373.989013671875,304.1515808105469,0.6974780559539795,0.1644187271595001,0.1499964594841003,294.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.4468778669834137,0.050000000745058,0.0497457049787044,293.20977783203125,297.1499938964844,293.1499938964844,0.2956074774265289,-4225.6298828125,304.16534423828125,0.9168788194656372,0.3794493377208709,0.2667094469070434,293.1986694335937,297.1499938964844,293.1499938964844,0.4120023846626282,-7428.83056640625,304.1617126464844,0.9990000128746032,0.5667341351509094,0.4690224826335907,293.2247009277344,297.1499938964844,293.1499938964844,0.0125301303341984,-3475.40087890625,303.2470397949219,0.4468778669834137,0.050000000745058,0.2359721958637237,291.0537414550781,291.1499938964844,261.87799072265625,260.12506103515625,280.2633972167969,294.0281982421875,291.0556335449219,1.0,0.3133527338504791,0.7806269526481628,0.7806269526481628,1.0,1.0,-1.4059224128723145,0.6021105051040649,0.8038119673728943,0.2706465125083923,0.0,0.0,1.0,72.42094421386719,79.0,48.144474029541016,-15332.42578125,330.9579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,308.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3468540906906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003520128084346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
649980,293.1424560546875,297.1499938964844,293.1499938964844,0.1043955087661743,-2372.743408203125,304.1511535644531,0.6944658756256104,0.1643877178430557,0.1500495970249176,294.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.4440864324569702,0.050000000745058,0.0498045496642589,293.21148681640625,297.1499938964844,293.1499938964844,0.2934800684452057,-4201.9453125,304.16375732421875,0.9109411835670472,0.3775847554206848,0.2654708921909332,293.2110900878906,297.1499938964844,293.1499938964844,0.4172267615795135,-7508.90576171875,304.14910888671875,0.9990000128746032,0.5629994869232178,0.4749354422092438,293.2275390625,297.1499938964844,293.1499938964844,0.0124644953757524,-3466.62060546875,303.2137451171875,0.4440864324569702,0.050000000745058,0.2362513393163681,291.0655822753906,291.1499938964844,261.9425964355469,260.1803283691406,280.2821044921875,294.0164489746094,291.0657653808594,1.0,0.315801054239273,0.7799911499023438,0.7799911499023438,1.0,1.0,-1.412002444267273,0.6048105955123901,0.8071918487548828,0.2720600962638855,0.0,0.0,1.0,74.01395416259766,82.0,19.66805648803711,-15345.76171875,337.5910949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41851806640625,308.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3460128009319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003511589893605,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650040,293.1424560546875,297.1499938964844,293.1499938964844,0.1043955087661743,-2372.743408203125,304.1511535644531,0.6944658756256104,0.1643877178430557,0.1500495970249176,294.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.4440864324569702,0.050000000745058,0.0498045496642589,293.21148681640625,297.1499938964844,293.1499938964844,0.2934800684452057,-4201.9453125,304.16375732421875,0.9109411835670472,0.3775847554206848,0.2654708921909332,293.2110900878906,297.1499938964844,293.1499938964844,0.4172267615795135,-7508.90576171875,304.14910888671875,0.9990000128746032,0.5629994869232178,0.4749354422092438,293.2275390625,297.1499938964844,293.1499938964844,0.0124644953757524,-3466.62060546875,303.2137451171875,0.4440864324569702,0.050000000745058,0.2362513393163681,291.0655822753906,291.1499938964844,261.9425964355469,260.1803283691406,280.2821044921875,294.0164489746094,291.0657653808594,1.0,0.315801054239273,0.7799911499023438,0.7799911499023438,1.0,1.0,-1.412002444267273,0.6048105955123901,0.8071918487548828,0.2720600962638855,0.0,0.0,1.0,74.01395416259766,82.0,19.66805648803711,-15345.76171875,337.5910949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41851806640625,308.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3460128009319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003511589893605,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650100,293.14324951171875,297.1499938964844,293.1499938964844,0.1043995842337608,-2372.871826171875,304.15093994140625,0.6926763653755188,0.1643289625644683,0.1500432193279266,294.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4425079524517059,0.050000000745058,0.0498390644788742,293.2124328613281,297.1499938964844,293.1499938964844,0.2925837934017181,-4192.08203125,304.16290283203125,0.9077306389808656,0.3766235113143921,0.2648354470729828,293.2196044921875,297.1499938964844,293.1499938964844,0.4206677079200744,-7560.5478515625,304.1430358886719,0.9990000128746032,0.5605540871620178,0.4783698320388794,293.2293395996094,297.1499938964844,293.1499938964844,0.0124383391812443,-3464.042724609375,303.1952209472656,0.4425079524517059,0.050000000745058,0.2364150732755661,291.064453125,291.1499938964844,261.9744873046875,260.20758056640625,280.289306640625,294.0077209472656,291.0638732910156,1.0,0.3172259330749511,0.7796732783317566,0.7796732783317566,1.0,1.0,-1.4155924320220947,0.6064119338989258,0.8091805577278137,0.2729076445102691,0.0,0.0,1.0,74.94913482666016,82.0,6.407998085021973,-15353.314453125,341.5184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966064453125,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3457167744636535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003508585796225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650160,293.1441345214844,297.1499938964844,293.1499938964844,0.1044203341007232,-2373.365966796875,304.1507263183594,0.6907308101654053,0.1642395108938217,0.150012657046318,294.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605773925781,0.4408449530601501,0.050000000745058,0.0498764663934707,293.21337890625,297.1499938964844,293.1499938964844,0.2917834818363189,-4183.3466796875,304.1620178222656,0.904449462890625,0.3756428360939026,0.2641885578632355,293.2294616699219,297.1499938964844,293.1499938964844,0.4245871901512146,-7618.78564453125,304.1371765136719,0.9990000128746032,0.5577349662780762,0.4820635914802551,293.2313537597656,297.1499938964844,293.1499938964844,0.0124157527461647,-3462.48583984375,303.17547607421875,0.4408449530601501,0.050000000745058,0.23659248650074,291.05914306640625,291.1499938964844,262.0060119628906,260.2344970703125,280.2955322265625,293.9976501464844,291.0578918457031,1.0,0.3187591731548309,0.7793102860450745,0.7793102860450745,1.0,1.0,-1.419471025466919,0.6081392168998718,0.8113317489624023,0.2738232314586639,0.0,0.0,1.0,75.96253967285156,70.0,-5.855481147766113,-15361.1650390625,345.7887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,308.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3455062508583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003506449284031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650220,293.1457824707031,297.1499938964844,293.1499938964844,0.1042591258883476,-2370.43701171875,304.1507873535156,0.6924409866333008,0.1640515774488449,0.1498023420572281,294.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.4426501095294952,0.050000000745058,0.049835916608572,293.2152099609375,297.1499938964844,293.1499938964844,0.289850503206253,-4161.6787109375,304.1612854003906,0.9054205417633056,0.3736699521541595,0.2627911269664764,293.2440795898437,297.1499938964844,293.1499938964844,0.4210554659366607,-7563.23828125,304.1479797363281,0.9990000128746032,0.5527298450469971,0.4780579507350921,293.2355041503906,297.1499938964844,293.1499938964844,0.0123140299692749,-3448.878173828125,303.13525390625,0.4426501095294952,0.050000000745058,0.2364001274108886,291.05572509765625,291.1499938964844,262.0678405761719,260.2872009277344,280.3283996582031,293.9966125488281,291.05731201171875,1.0,0.3162680566310882,0.7785843014717102,0.7785843014717102,1.0,1.0,-1.4124635457992554,0.6048160791397095,0.8076475262641907,0.2719994783401489,0.0,0.0,1.0,74.81731414794922,58.0,5.275263786315918,-15282.94140625,339.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,308.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3451881110668182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003503220505081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650280,293.1457824707031,297.1499938964844,293.1499938964844,0.1042591258883476,-2370.43701171875,304.1507873535156,0.6924409866333008,0.1640515774488449,0.1498023420572281,294.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.4426501095294952,0.050000000745058,0.049835916608572,293.2152099609375,297.1499938964844,293.1499938964844,0.289850503206253,-4161.6787109375,304.1612854003906,0.9054205417633056,0.3736699521541595,0.2627911269664764,293.2440795898437,297.1499938964844,293.1499938964844,0.4210554659366607,-7563.23828125,304.1479797363281,0.9990000128746032,0.5527298450469971,0.4780579507350921,293.2355041503906,297.1499938964844,293.1499938964844,0.0123140299692749,-3448.878173828125,303.13525390625,0.4426501095294952,0.050000000745058,0.2364001274108886,291.05572509765625,291.1499938964844,262.0678405761719,260.2872009277344,280.3283996582031,293.9966125488281,291.05731201171875,1.0,0.3162680566310882,0.7785843014717102,0.7785843014717102,1.0,1.0,-1.4124635457992554,0.6048160791397095,0.8076475262641907,0.2719994783401489,0.0,0.0,1.0,74.81731414794922,58.0,5.275263786315918,-15282.94140625,339.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,308.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3451881110668182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003503220505081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650340,293.1466064453125,297.1499938964844,293.1499938964844,0.1036824807524681,-2359.113037109375,304.1514892578125,0.6992185711860657,0.1639932245016098,0.149580493569374,294.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.4491021633148193,0.050000000745058,0.0497007183730602,293.21697998046875,297.1499938964844,293.1499938964844,0.2866761088371277,-4124.71875,304.1628723144531,0.9131609201431274,0.371656596660614,0.2613013982772827,293.2389221191406,297.1499938964844,293.1499938964844,0.4060699343681335,-7337.8955078125,304.17388916015625,0.9990000128746032,0.5513433218002319,0.4644486308097839,293.2386779785156,297.1499938964844,293.1499938964844,0.0121334698051214,-3417.28955078125,303.1000366210937,0.4491021633148193,0.050000000745058,0.2357588112354278,291.0976867675781,291.1499938964844,262.1277770996094,260.3382263183594,280.3949279785156,294.0418395996094,291.10369873046875,1.0,0.309808611869812,0.7778583765029907,0.7778583765029907,1.0,1.0,-1.3931447267532349,0.5958958864212036,0.7972488403320312,0.267008900642395,0.0,0.0,1.0,71.06509399414062,61.0,57.55986022949219,-15135.1708984375,321.9034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,308.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3445909917354584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003497160505503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650400,293.1466064453125,297.1499938964844,293.1499938964844,0.1036824807524681,-2359.113037109375,304.1514892578125,0.6992185711860657,0.1639932245016098,0.149580493569374,294.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.4491021633148193,0.050000000745058,0.0497007183730602,293.21697998046875,297.1499938964844,293.1499938964844,0.2866761088371277,-4124.71875,304.1628723144531,0.9131609201431274,0.371656596660614,0.2613013982772827,293.2389221191406,297.1499938964844,293.1499938964844,0.4060699343681335,-7337.8955078125,304.17388916015625,0.9990000128746032,0.5513433218002319,0.4644486308097839,293.2386779785156,297.1499938964844,293.1499938964844,0.0121334698051214,-3417.28955078125,303.1000366210937,0.4491021633148193,0.050000000745058,0.2357588112354278,291.0976867675781,291.1499938964844,262.1277770996094,260.3382263183594,280.3949279785156,294.0418395996094,291.10369873046875,1.0,0.309808611869812,0.7778583765029907,0.7778583765029907,1.0,1.0,-1.3931447267532349,0.5958958864212036,0.7972488403320312,0.267008900642395,0.0,0.0,1.0,71.06509399414062,61.0,57.55986022949219,-15135.1708984375,321.9034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,308.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3445909917354584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003497160505503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
