time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1466979980469,297.1499938964844,293.1499938964844,0.1029601395130157,-2344.576171875,304.1521911621094,0.7038586139678955,0.164057120680809,0.1495628803968429,294.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.45346799492836,0.050000000745058,0.0496167875826358,293.218994140625,297.1499938964844,293.1499938964844,0.2826002240180969,-4076.75048828125,304.16534423828125,0.9177058935165404,0.369551420211792,0.2597958743572235,293.2199401855469,297.1499938964844,293.1499938964844,0.3942231237888336,-7163.28369140625,304.1851806640625,0.9990000128746032,0.5529342293739319,0.4557922482490539,293.2401733398437,297.1499938964844,293.1499938964844,0.0119478330016136,-3381.02392578125,303.0716552734375,0.45346799492836,0.050000000745058,0.2353606671094894,291.17681884765625,291.1499938964844,262.1854858398437,260.38726806640625,280.4671325683594,294.10809326171875,291.1839294433594,1.0,0.3061218857765198,0.7773009538650513,0.7773009538650513,1.0,1.0,-1.3803386688232422,0.5900115966796875,0.7903270721435547,0.2636017501354217,0.0,0.0,0.9951235055923462,68.72142028808594,64.0,97.16519165039062,-15042.46875,310.6571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504333496094,308.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3435316383838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003486409550532,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650520,293.1466979980469,297.1499938964844,293.1499938964844,0.1029601395130157,-2344.576171875,304.1521911621094,0.7038586139678955,0.164057120680809,0.1495628803968429,294.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.45346799492836,0.050000000745058,0.0496167875826358,293.218994140625,297.1499938964844,293.1499938964844,0.2826002240180969,-4076.75048828125,304.16534423828125,0.9177058935165404,0.369551420211792,0.2597958743572235,293.2199401855469,297.1499938964844,293.1499938964844,0.3942231237888336,-7163.28369140625,304.1851806640625,0.9990000128746032,0.5529342293739319,0.4557922482490539,293.2401733398437,297.1499938964844,293.1499938964844,0.0119478330016136,-3381.02392578125,303.0716552734375,0.45346799492836,0.050000000745058,0.2353606671094894,291.17681884765625,291.1499938964844,262.1854858398437,260.38726806640625,280.4671325683594,294.10809326171875,291.1839294433594,1.0,0.3061218857765198,0.7773009538650513,0.7773009538650513,1.0,1.0,-1.3803386688232422,0.5900115966796875,0.7903270721435547,0.2636017501354217,0.0,0.0,0.9951235055923462,68.72142028808594,64.0,97.16519165039062,-15042.46875,310.6571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504333496094,308.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3435316383838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003486409550532,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650580,293.15185546875,297.1499938964844,293.1499938964844,0.1018049791455268,-2322.119384765625,304.1534118652344,0.7047557234764099,0.1631039977073669,0.1489329040050506,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.4553216099739074,0.050000000745058,0.0495827719569206,293.2210998535156,297.1499938964844,293.1499938964844,0.2786972224712372,-4031.01806640625,304.1667175292969,0.918393075466156,0.3673776686191559,0.2582708597183227,293.2035217285156,297.1499938964844,293.1499938964844,0.387570172548294,-7067.92626953125,304.1842956542969,0.9990000128746032,0.5545037388801575,0.4522357881069183,293.2407531738281,297.1499938964844,293.1499938964844,0.0117958467453718,-3350.869384765625,303.0450134277344,0.4553216099739074,0.050000000745058,0.2351993322372436,291.24859619140625,291.1499938964844,262.2406616210937,260.4339904785156,280.5035705566406,294.1197509765625,291.25445556640625,1.0,0.3043446838855743,0.7767435312271118,0.7767435312271118,1.0,1.0,-1.3732459545135498,0.5867165327072144,0.7865294218063354,0.2616986036300659,0.0,0.0,0.9770104885101318,67.74071502685547,67.0,96.37925720214844,-15001.21875,305.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3422627449035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003473531687632,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650640,293.15185546875,297.1499938964844,293.1499938964844,0.1018049791455268,-2322.119384765625,304.1534118652344,0.7047557234764099,0.1631039977073669,0.1489329040050506,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.4553216099739074,0.050000000745058,0.0495827719569206,293.2210998535156,297.1499938964844,293.1499938964844,0.2786972224712372,-4031.01806640625,304.1667175292969,0.918393075466156,0.3673776686191559,0.2582708597183227,293.2035217285156,297.1499938964844,293.1499938964844,0.387570172548294,-7067.92626953125,304.1842956542969,0.9990000128746032,0.5545037388801575,0.4522357881069183,293.2407531738281,297.1499938964844,293.1499938964844,0.0117958467453718,-3350.869384765625,303.0450134277344,0.4553216099739074,0.050000000745058,0.2351993322372436,291.24859619140625,291.1499938964844,262.2406616210937,260.4339904785156,280.5035705566406,294.1197509765625,291.25445556640625,1.0,0.3043446838855743,0.7767435312271118,0.7767435312271118,1.0,1.0,-1.3732459545135498,0.5867165327072144,0.7865294218063354,0.2616986036300659,0.0,0.0,0.9770104885101318,67.74071502685547,67.0,96.37925720214844,-15001.21875,305.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3422627449035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003473531687632,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650700,293.1543884277344,297.1499938964844,293.1499938964844,0.1011155173182487,-2308.886962890625,304.154052734375,0.7041303515434265,0.1625797152519226,0.1484359949827194,294.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.455517828464508,0.050000000745058,0.0495792366564273,293.2221374511719,297.1499938964844,293.1499938964844,0.2768507301807403,-4009.445556640625,304.1670227050781,0.9176344275474548,0.3662712574005127,0.2575042247772217,293.197998046875,297.1499938964844,293.1499938964844,0.3857828676700592,-7043.41845703125,304.1813049316406,0.9990000128746032,0.5549139380455017,0.4518632888793945,293.2411193847656,297.1499938964844,293.1499938964844,0.01172945369035,-3337.7822265625,303.0311584472656,0.455517828464508,0.050000000745058,0.2351825535297393,291.280029296875,291.1499938964844,262.2671813964844,260.4563903808594,280.5203552246094,294.1255187988281,291.28533935546875,1.0,0.3040317296981811,0.7764647603034973,0.7764647603034973,1.0,1.0,-1.371256709098816,0.5857768654823303,0.7854797840118408,0.2611435055732727,0.0,0.0,0.965176284313202,67.61766052246094,67.0,91.07180786132812,-14989.005859375,304.0926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053039550781,308.5569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3416065573692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003466872149147,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650760,293.15625,297.1499938964844,293.1499938964844,0.1005169972777366,-2297.40283203125,304.1543884277344,0.7032281160354614,0.1621633768081665,0.1480145305395126,294.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.4553298354148865,0.050000000745058,0.049582652747631,293.22320556640625,297.1499938964844,293.1499938964844,0.2750827968120575,-3988.831298828125,304.1671447753906,0.9163034558296204,0.3651518523693084,0.2567335367202759,293.19451904296875,297.1499938964844,293.1499938964844,0.3848443031311035,-7031.55517578125,304.17730712890625,0.9990000128746032,0.5549876689910889,0.4522203505039215,293.2416076660156,297.1499938964844,293.1499938964844,0.0116684278473258,-3325.90625,303.01666259765625,0.4553298354148865,0.050000000745058,0.2351987510919571,291.3081970214844,291.1499938964844,262.2929382324219,260.4781188964844,280.5360717773437,294.1311950683594,291.3128967285156,1.0,0.3040431439876556,0.7762100100517273,0.7762100100517273,1.0,1.0,-1.3702768087387085,0.5852985978126526,0.7849782109260559,0.2608486115932464,0.0,0.0,0.951787769794464,67.68749237060547,70.0,83.49877166748047,-14981.599609375,303.8294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417724609375,308.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3409587144851684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003460297593846,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650820,293.1577453613281,297.1499938964844,293.1499938964844,0.0996972694993019,-2281.649658203125,304.1542663574219,0.7009934782981873,0.1616951823234558,0.1475057601928711,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.4540124833583832,0.050000000745058,0.0496067740023136,293.22528076171875,297.1499938964844,293.1499938964844,0.2718285918235779,-3951.02734375,304.1668395996094,0.9122718572616576,0.3628747165203094,0.2551780641078949,293.1937561035156,297.1499938964844,293.1499938964844,0.3852273821830749,-7041.2353515625,304.16754150390625,0.9990000128746032,0.5540304780006409,0.4547411203384399,293.2431030273437,297.1499938964844,293.1499938964844,0.0115620512515306,-3305.94287109375,302.9852294921875,0.4540124833583832,0.050000000745058,0.2353131771087646,291.352783203125,291.1499938964844,262.3420104980469,260.5193786621094,280.564697265625,294.1424255371094,291.35601806640625,1.0,0.3048920929431915,0.7757005095481873,0.7757005095481873,1.0,1.0,-1.3709895610809326,0.5855548977851868,0.7854346632957458,0.2609398961067199,0.0,0.0,0.9215986728668212,68.30950927734375,73.0,63.56757354736328,-14977.685546875,305.5912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,308.5841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3397501111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00034480317845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650880,293.1577453613281,297.1499938964844,293.1499938964844,0.0996972694993019,-2281.649658203125,304.1542663574219,0.7009934782981873,0.1616951823234558,0.1475057601928711,294.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.4540124833583832,0.050000000745058,0.0496067740023136,293.22528076171875,297.1499938964844,293.1499938964844,0.2718285918235779,-3951.02734375,304.1668395996094,0.9122718572616576,0.3628747165203094,0.2551780641078949,293.1937561035156,297.1499938964844,293.1499938964844,0.3852273821830749,-7041.2353515625,304.16754150390625,0.9990000128746032,0.5540304780006409,0.4547411203384399,293.2431030273437,297.1499938964844,293.1499938964844,0.0115620512515306,-3305.94287109375,302.9852294921875,0.4540124833583832,0.050000000745058,0.2353131771087646,291.352783203125,291.1499938964844,262.3420104980469,260.5193786621094,280.564697265625,294.1424255371094,291.35601806640625,1.0,0.3048920929431915,0.7757005095481873,0.7757005095481873,1.0,1.0,-1.3709895610809326,0.5855548977851868,0.7854346632957458,0.2609398961067199,0.0,0.0,0.9215986728668212,68.30950927734375,73.0,63.56757354736328,-14977.685546875,305.5912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,308.5841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3397501111030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00034480317845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
650940,293.1568298339844,297.1499938964844,293.1499938964844,0.0993835926055908,-2275.583251953125,304.1533508300781,0.698451817035675,0.1616810113191604,0.1474327743053436,294.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777160644531,0.4517261981964111,0.050000000745058,0.0496497228741645,293.22735595703125,297.1499938964844,293.1499938964844,0.2689796388149261,-3918.135986328125,304.1659545898437,0.906928777694702,0.3605469465255737,0.2536011040210724,293.2005615234375,297.1499938964844,293.1499938964844,0.3882379829883575,-7089.35986328125,304.1566772460937,0.9990000128746032,0.5515541434288025,0.4591979384422302,293.24530029296875,297.1499938964844,293.1499938964844,0.0114751365035772,-3290.975830078125,302.9499816894531,0.4517261981964111,0.050000000745058,0.2355169206857681,291.3802795410156,291.1499938964844,262.38751220703125,260.5574645996094,280.5899963378906,294.1536560058594,291.3819580078125,1.0,0.3066394031047821,0.7751910090446472,0.7751910090446472,1.0,1.0,-1.374653935432434,0.5871501564979553,0.787503719329834,0.2617830336093902,0.0,0.0,0.8888787031173706,69.45771789550781,76.0,40.36405944824219,-14983.6796875,309.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,308.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3387397229671478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003437777340877,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651000,293.1568298339844,297.1499938964844,293.1499938964844,0.0993835926055908,-2275.583251953125,304.1533508300781,0.698451817035675,0.1616810113191604,0.1474327743053436,294.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777160644531,0.4517261981964111,0.050000000745058,0.0496497228741645,293.22735595703125,297.1499938964844,293.1499938964844,0.2689796388149261,-3918.135986328125,304.1659545898437,0.906928777694702,0.3605469465255737,0.2536011040210724,293.2005615234375,297.1499938964844,293.1499938964844,0.3882379829883575,-7089.35986328125,304.1566772460937,0.9990000128746032,0.5515541434288025,0.4591979384422302,293.24530029296875,297.1499938964844,293.1499938964844,0.0114751365035772,-3290.975830078125,302.9499816894531,0.4517261981964111,0.050000000745058,0.2355169206857681,291.3802795410156,291.1499938964844,262.38751220703125,260.5574645996094,280.5899963378906,294.1536560058594,291.3819580078125,1.0,0.3066394031047821,0.7751910090446472,0.7751910090446472,1.0,1.0,-1.374653935432434,0.5871501564979553,0.787503719329834,0.2617830336093902,0.0,0.0,0.8888787031173706,69.45771789550781,76.0,40.36405944824219,-14983.6796875,309.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,308.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3387397229671478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003437777340877,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651060,293.1540222167969,297.1499938964844,293.1499938964844,0.0995378196239471,-2278.471923828125,304.1519775390625,0.6958030462265015,0.1620740592479705,0.1477488428354263,294.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901672363281,0.4487673342227936,0.050000000745058,0.049707543104887,293.2294311523437,297.1499938964844,293.1499938964844,0.2665280401706695,-3890.04736328125,304.16473388671875,0.9008716344833374,0.3581682741641998,0.2519996762275696,293.21392822265625,297.1499938964844,293.1499938964844,0.3934583067893982,-7169.3525390625,304.145751953125,0.9990000128746032,0.5475791692733765,0.4651309251785278,293.24822998046875,297.1499938964844,293.1499938964844,0.0114050125703215,-3280.599609375,302.9105224609375,0.4487673342227936,0.050000000745058,0.2357911765575409,291.3907165527344,291.1499938964844,262.4291076660156,260.59210205078125,280.6125793457031,294.1649169921875,291.39093017578125,1.0,0.3090823590755462,0.7745653390884399,0.7745653390884399,1.0,1.0,-1.380630612373352,0.5897791385650635,0.7908515334129333,0.2631995677947998,0.0,0.0,0.8559201955795288,71.02140808105469,79.0,16.843299865722656,-14995.7470703125,316.19207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,308.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3379976749420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003430246724747,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651120,293.1540222167969,297.1499938964844,293.1499938964844,0.0995378196239471,-2278.471923828125,304.1519775390625,0.6958030462265015,0.1620740592479705,0.1477488428354263,294.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3901672363281,0.4487673342227936,0.050000000745058,0.049707543104887,293.2294311523437,297.1499938964844,293.1499938964844,0.2665280401706695,-3890.04736328125,304.16473388671875,0.9008716344833374,0.3581682741641998,0.2519996762275696,293.21392822265625,297.1499938964844,293.1499938964844,0.3934583067893982,-7169.3525390625,304.145751953125,0.9990000128746032,0.5475791692733765,0.4651309251785278,293.24822998046875,297.1499938964844,293.1499938964844,0.0114050125703215,-3280.599609375,302.9105224609375,0.4487673342227936,0.050000000745058,0.2357911765575409,291.3907165527344,291.1499938964844,262.4291076660156,260.59210205078125,280.6125793457031,294.1649169921875,291.39093017578125,1.0,0.3090823590755462,0.7745653390884399,0.7745653390884399,1.0,1.0,-1.380630612373352,0.5897791385650635,0.7908515334129333,0.2631995677947998,0.0,0.0,0.8559201955795288,71.02140808105469,79.0,16.843299865722656,-14995.7470703125,316.19207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,308.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3379976749420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003430246724747,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651180,293.1498718261719,297.1499938964844,293.1499938964844,0.1001241877675056,-2289.605712890625,304.1503295898437,0.6931968331336975,0.1628134250640869,0.1484172195196151,294.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38641357421875,0.4453722238540649,0.050000000745058,0.0497772842645645,293.2314758300781,297.1499938964844,293.1499938964844,0.2644411921501159,-3866.356689453125,304.1632995605469,0.8942266702651978,0.355737030506134,0.250370591878891,293.2327880859375,297.1499938964844,293.1499938964844,0.4005466401576996,-7275.80615234375,304.1354064941406,0.9990000128746032,0.5421426296234131,0.4721887409687042,293.2518005371094,297.1499938964844,293.1499938964844,0.0113488268107175,-3274.271240234375,302.86669921875,0.4453722238540649,0.050000000745058,0.2361219972372055,291.3851318359375,291.1499938964844,262.46649169921875,260.6229553222656,280.6299133300781,294.1723937988281,291.3839416503906,1.0,0.3120658099651336,0.7739396095275879,0.7739396095275879,1.0,1.0,-1.388429880142212,0.5932361483573914,0.7951937317848206,0.2650812864303589,0.0,0.0,0.8247845768928528,72.91831970214844,67.0,-5.62506914138794,-15013.619140625,324.16314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34625244140625,308.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3375684916973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000342589104548,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651240,293.1498718261719,297.1499938964844,293.1499938964844,0.1001241877675056,-2289.605712890625,304.1503295898437,0.6931968331336975,0.1628134250640869,0.1484172195196151,294.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38641357421875,0.4453722238540649,0.050000000745058,0.0497772842645645,293.2314758300781,297.1499938964844,293.1499938964844,0.2644411921501159,-3866.356689453125,304.1632995605469,0.8942266702651978,0.355737030506134,0.250370591878891,293.2327880859375,297.1499938964844,293.1499938964844,0.4005466401576996,-7275.80615234375,304.1354064941406,0.9990000128746032,0.5421426296234131,0.4721887409687042,293.2518005371094,297.1499938964844,293.1499938964844,0.0113488268107175,-3274.271240234375,302.86669921875,0.4453722238540649,0.050000000745058,0.2361219972372055,291.3851318359375,291.1499938964844,262.46649169921875,260.6229553222656,280.6299133300781,294.1723937988281,291.3839416503906,1.0,0.3120658099651336,0.7739396095275879,0.7739396095275879,1.0,1.0,-1.388429880142212,0.5932361483573914,0.7951937317848206,0.2650812864303589,0.0,0.0,0.8247845768928528,72.91831970214844,67.0,-5.62506914138794,-15013.619140625,324.16314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34625244140625,308.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3375684916973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000342589104548,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651300,293.1488647460937,297.1499938964844,293.1499938964844,0.1004087999463081,-2295.03125,304.1497802734375,0.6939429640769958,0.1630158126354217,0.148691713809967,294.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.4456339180469513,0.050000000745058,0.0497717596590518,293.232421875,297.1499938964844,293.1499938964844,0.2634534239768982,-3855.15966796875,304.1626892089844,0.8935396075248718,0.3545189201831817,0.2495177537202835,293.2421264648437,297.1499938964844,293.1499938964844,0.4004730880260467,-7273.208984375,304.1383361816406,0.9990000128746032,0.5392542481422424,0.4716346561908722,293.2537536621094,297.1499938964844,293.1499938964844,0.0113093955442309,-3269.336669921875,302.8435363769531,0.4456339180469513,0.050000000745058,0.2360957860946655,291.3778686523437,291.1499938964844,262.4835205078125,260.63690185546875,280.6356506347656,294.1659545898437,291.3770446777344,1.0,0.3113868534564972,0.7736268043518066,0.7736268043518066,1.0,1.0,-1.387040138244629,0.5925324559211731,0.794507622718811,0.2647656500339508,0.0,0.0,0.8103299736976624,72.75769805908203,67.0,-10.34391975402832,-14990.80078125,323.1540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3374555706977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003424744936637,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651360,293.1487121582031,297.1499938964844,293.1499938964844,0.1004530861973762,-2295.82177734375,304.1497497558594,0.6959048509597778,0.1630566567182541,0.148761361837387,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.4473102688789367,0.050000000745058,0.0497369989752769,293.2333068847656,297.1499938964844,293.1499938964844,0.2622482776641845,-3841.193603515625,304.1625671386719,0.8947586417198181,0.3533017933368683,0.2486464381217956,293.2473449707031,297.1499938964844,293.1499938964844,0.3972289562225342,-7222.83251953125,304.1463928222656,0.9990000128746032,0.5370580554008484,0.4681258201599121,293.255615234375,297.1499938964844,293.1499938964844,0.0112522775307297,-3260.2958984375,302.821044921875,0.4473102688789367,0.050000000745058,0.2359309047460556,291.3785400390625,291.1499938964844,262.49932861328125,260.6498107910156,280.650390625,294.171142578125,291.3796691894531,1.0,0.3095857203006744,0.7732828259468079,0.7732828259468079,1.0,1.0,-1.3816291093826294,0.5900045037269592,0.7916246652603149,0.2634001076221466,0.0,0.0,0.7950807213783264,71.78829956054688,55.0,0.8643292188644409,-14943.1708984375,318.43817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016357421875,308.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3373270034790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003423440502956,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651420,293.1504821777344,297.1499938964844,293.1499938964844,0.0999591723084449,-2286.0087890625,304.15069580078125,0.7028539180755615,0.1627431362867355,0.148550882935524,294.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40826416015625,0.4541153907775879,0.050000000745058,0.0496049113571643,293.2349853515625,297.1499938964844,293.1499938964844,0.2589962780475616,-3802.638671875,304.1638488769531,0.9016097187995912,0.3508532047271728,0.2468512803316116,293.2420349121094,297.1499938964844,293.1499938964844,0.3830200433731079,-7006.513671875,304.1715087890625,0.9990000128746032,0.5356234908103943,0.4545436203479767,293.2583923339844,297.1499938964844,293.1499938964844,0.011091198772192,-3230.044677734375,302.7814025878906,0.4541153907775879,0.050000000745058,0.2353043407201767,291.414306640625,291.1499938964844,262.5272827148437,260.6723022460937,280.69354248046875,294.19873046875,291.4194030761719,1.0,0.3030973970890045,0.7725948691368103,0.7725948691368103,1.0,1.0,-1.3620115518569946,0.580952525138855,0.7810590863227844,0.2584763467311859,0.0,0.0,0.7579658627510071,68.12117004394531,58.0,48.023414611816406,-14804.6611328125,301.25372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,308.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3368165493011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003418259730096,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651480,293.1504821777344,297.1499938964844,293.1499938964844,0.0999591723084449,-2286.0087890625,304.15069580078125,0.7028539180755615,0.1627431362867355,0.148550882935524,294.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.40826416015625,0.4541153907775879,0.050000000745058,0.0496049113571643,293.2349853515625,297.1499938964844,293.1499938964844,0.2589962780475616,-3802.638671875,304.1638488769531,0.9016097187995912,0.3508532047271728,0.2468512803316116,293.2420349121094,297.1499938964844,293.1499938964844,0.3830200433731079,-7006.513671875,304.1715087890625,0.9990000128746032,0.5356234908103943,0.4545436203479767,293.2583923339844,297.1499938964844,293.1499938964844,0.011091198772192,-3230.044677734375,302.7814025878906,0.4541153907775879,0.050000000745058,0.2353043407201767,291.414306640625,291.1499938964844,262.5272827148437,260.6723022460937,280.69354248046875,294.19873046875,291.4194030761719,1.0,0.3030973970890045,0.7725948691368103,0.7725948691368103,1.0,1.0,-1.3620115518569946,0.580952525138855,0.7810590863227844,0.2584763467311859,0.0,0.0,0.7579658627510071,68.12117004394531,58.0,48.023414611816406,-14804.6611328125,301.25372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,308.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3368165493011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003418259730096,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651540,293.15972900390625,297.1499938964844,293.1499938964844,0.0982329472899437,-2252.810302734375,304.1533508300781,0.7049437165260315,0.160863921046257,0.147086039185524,294.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46942138671875,0.4584994912147522,0.050000000745058,0.0495265834033489,293.2367553710937,297.1499938964844,293.1499938964844,0.2551804482936859,-3756.9970703125,304.1655578613281,0.9050705432891846,0.3483383953571319,0.2450603395700454,293.2230224609375,297.1499938964844,293.1499938964844,0.3725599944591522,-6850.51611328125,304.1813049316406,0.9990000128746032,0.5371400117874146,0.4462898671627044,293.2597351074219,297.1499938964844,293.1499938964844,0.0109338341280817,-3197.75537109375,302.74786376953125,0.4584994912147522,0.050000000745058,0.2349327802658081,291.4767150878906,291.1499938964844,262.54998779296875,260.6902160644531,280.72174072265625,294.2098083496094,291.4823303222656,1.0,0.2993229329586029,0.7719069123268127,0.7719069123268127,1.0,1.0,-1.3476487398147583,0.574329137802124,0.773319661617279,0.2547970414161682,0.0,0.0,0.7102524638175964,65.90282440185547,61.0,76.80271911621094,-14720.12890625,290.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,308.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3358782827854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003408737829886,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651600,293.15972900390625,297.1499938964844,293.1499938964844,0.0982329472899437,-2252.810302734375,304.1533508300781,0.7049437165260315,0.160863921046257,0.147086039185524,294.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46942138671875,0.4584994912147522,0.050000000745058,0.0495265834033489,293.2367553710937,297.1499938964844,293.1499938964844,0.2551804482936859,-3756.9970703125,304.1655578613281,0.9050705432891846,0.3483383953571319,0.2450603395700454,293.2230224609375,297.1499938964844,293.1499938964844,0.3725599944591522,-6850.51611328125,304.1813049316406,0.9990000128746032,0.5371400117874146,0.4462898671627044,293.2597351074219,297.1499938964844,293.1499938964844,0.0109338341280817,-3197.75537109375,302.74786376953125,0.4584994912147522,0.050000000745058,0.2349327802658081,291.4767150878906,291.1499938964844,262.54998779296875,260.6902160644531,280.72174072265625,294.2098083496094,291.4823303222656,1.0,0.2993229329586029,0.7719069123268127,0.7719069123268127,1.0,1.0,-1.3476487398147583,0.574329137802124,0.773319661617279,0.2547970414161682,0.0,0.0,0.7102524638175964,65.90282440185547,61.0,76.80271911621094,-14720.12890625,290.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,308.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3358782827854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003408737829886,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651660,293.1788024902344,297.1499938964844,293.1499938964844,0.0949796512722969,-2190.967041015625,304.1576538085937,0.7006220817565918,0.1567284166812896,0.1437243372201919,294.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328369140625,0.4598884284496307,0.050000000745058,0.0495027862489223,293.24822998046875,297.1499938964844,293.1499938964844,0.2500008344650268,-3694.78369140625,304.1690368652344,0.9031099081039428,0.3437969088554382,0.2421564608812332,293.2184143066406,297.1499938964844,293.1499938964844,0.367405354976654,-6776.02001953125,304.17926025390625,0.9990000128746032,0.5362290143966675,0.4437472820281982,293.2725524902344,297.1499938964844,293.1499938964844,0.0107301836833357,-3158.56298828125,302.6835021972656,0.4598884284496307,0.050000000745058,0.2348199039697647,291.54052734375,291.1499938964844,262.57000732421875,260.7056884765625,280.7518920898437,294.2316589355469,291.5465087890625,1.0,0.297354519367218,0.7714959979057312,0.7714959979057312,1.0,1.0,-1.3369100093841553,0.5693771839141846,0.7675328254699707,0.2521311640739441,0.0,0.0,0.6539781093597412,65.12831115722656,64.0,87.20245361328125,-14660.033203125,283.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,308.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.334692895412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003396707470528,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651720,293.1788024902344,297.1499938964844,293.1499938964844,0.0949796512722969,-2190.967041015625,304.1576538085937,0.7006220817565918,0.1567284166812896,0.1437243372201919,294.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328369140625,0.4598884284496307,0.050000000745058,0.0495027862489223,293.24822998046875,297.1499938964844,293.1499938964844,0.2500008344650268,-3694.78369140625,304.1690368652344,0.9031099081039428,0.3437969088554382,0.2421564608812332,293.2184143066406,297.1499938964844,293.1499938964844,0.367405354976654,-6776.02001953125,304.17926025390625,0.9990000128746032,0.5362290143966675,0.4437472820281982,293.2725524902344,297.1499938964844,293.1499938964844,0.0107301836833357,-3158.56298828125,302.6835021972656,0.4598884284496307,0.050000000745058,0.2348199039697647,291.54052734375,291.1499938964844,262.57000732421875,260.7056884765625,280.7518920898437,294.2316589355469,291.5465087890625,1.0,0.297354519367218,0.7714959979057312,0.7714959979057312,1.0,1.0,-1.3369100093841553,0.5693771839141846,0.7675328254699707,0.2521311640739441,0.0,0.0,0.6539781093597412,65.12831115722656,64.0,87.20245361328125,-14660.033203125,283.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,308.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.334692895412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003396707470528,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651780,293.18994140625,297.1499938964844,293.1499938964844,0.0921209380030632,-2136.674072265625,304.1598205566406,0.6952811479568481,0.1537269651889801,0.1408168077468872,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59478759765625,0.4596157670021057,0.050000000745058,0.0495074912905693,293.25299072265625,297.1499938964844,293.1499938964844,0.2453342974185943,-3638.9033203125,304.17041015625,0.8995006084442139,0.3403369188308716,0.2396194040775299,293.2169189453125,297.1499938964844,293.1499938964844,0.3653061985969543,-6747.65185546875,304.1729431152344,0.9990000128746032,0.5348069071769714,0.444244384765625,293.2811889648437,297.1499938964844,293.1499938964844,0.0105657055974006,-3125.684326171875,302.6264343261719,0.4596157670021057,0.050000000745058,0.2348422259092331,291.6015625,291.1499938964844,262.5899963378906,260.7211303710937,280.77667236328125,294.24969482421875,291.6066589355469,1.0,0.2968225479125976,0.7710851430892944,0.7710851430892944,1.0,1.0,-1.3310012817382812,0.5666177868843079,0.7643834948539734,0.2506754398345947,0.0,0.0,0.5895665287971497,65.15428161621094,67.0,83.14905548095703,-14629.8408203125,281.3664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,308.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3333784341812134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003383367147762,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651840,293.18994140625,297.1499938964844,293.1499938964844,0.0921209380030632,-2136.674072265625,304.1598205566406,0.6952811479568481,0.1537269651889801,0.1408168077468872,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59478759765625,0.4596157670021057,0.050000000745058,0.0495074912905693,293.25299072265625,297.1499938964844,293.1499938964844,0.2453342974185943,-3638.9033203125,304.17041015625,0.8995006084442139,0.3403369188308716,0.2396194040775299,293.2169189453125,297.1499938964844,293.1499938964844,0.3653061985969543,-6747.65185546875,304.1729431152344,0.9990000128746032,0.5348069071769714,0.444244384765625,293.2811889648437,297.1499938964844,293.1499938964844,0.0105657055974006,-3125.684326171875,302.6264343261719,0.4596157670021057,0.050000000745058,0.2348422259092331,291.6015625,291.1499938964844,262.5899963378906,260.7211303710937,280.77667236328125,294.24969482421875,291.6066589355469,1.0,0.2968225479125976,0.7710851430892944,0.7710851430892944,1.0,1.0,-1.3310012817382812,0.5666177868843079,0.7643834948539734,0.2506754398345947,0.0,0.0,0.5895665287971497,65.15428161621094,67.0,83.14905548095703,-14629.8408203125,281.3664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403076171875,308.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3333784341812134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003383367147762,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651900,293.193359375,297.1499938964844,293.1499938964844,0.0909781455993652,-2115.008544921875,304.1600952148437,0.6926424503326416,0.1525483429431915,0.1396722346544265,294.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6216125488281,0.4590025544166565,0.050000000745058,0.0495180301368236,293.25439453125,297.1499938964844,293.1499938964844,0.2432932555675506,-3614.537353515625,304.17041015625,0.8972804546356201,0.3387570381164551,0.2385032027959823,293.2181091308594,297.1499938964844,293.1499938964844,0.365267813205719,-6748.63671875,304.1688232421875,0.9990000128746032,0.5337257385253906,0.4453660845756531,293.2845153808594,297.1499938964844,293.1499938964844,0.0104935597628355,-3111.333251953125,302.59912109375,0.4590025544166565,0.050000000745058,0.2348922193050384,291.6275634765625,291.1499938964844,262.6000061035156,260.7288818359375,280.787353515625,294.257568359375,291.63201904296875,1.0,0.297003298997879,0.7708797454833984,0.7708797454833984,1.0,1.0,-1.3297057151794434,0.5659880042076111,0.763717770576477,0.2503657639026642,0.0,0.0,0.5551027655601501,65.40144348144531,67.0,76.42008209228516,-14623.15625,281.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41650390625,308.6865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3327237367630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003376723034307,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
651960,293.195556640625,297.1499938964844,293.1499938964844,0.0900176912546157,-2096.8369140625,304.1600036621094,0.6900521516799927,0.1515696793794632,0.1387168020009994,294.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6448059082031,0.4581177830696106,0.050000000745058,0.0495333783328533,293.2554931640625,297.1499938964844,293.1499938964844,0.2413933873176574,-3591.897216796875,304.1701354980469,0.894767701625824,0.3372158706188202,0.2374302297830581,293.2207336425781,297.1499938964844,293.1499938964844,0.3658603727817535,-6759.03173828125,304.1643371582031,0.9990000128746032,0.5323476791381836,0.4469959139823913,293.2873840332031,297.1499938964844,293.1499938964844,0.0104274023324251,-3098.353759765625,302.57196044921875,0.4581177830696106,0.050000000745058,0.2349650263786316,291.6498718261719,291.1499938964844,262.6099853515625,260.7366027832031,280.7972412109375,294.264892578125,291.6535949707031,1.0,0.2974389791488647,0.7706433534622192,0.7706433534622192,1.0,1.0,-1.3293323516845703,0.5657705068588257,0.7635618448257446,0.2502838969230652,0.0,0.0,0.519524097442627,65.78524780273438,70.0,67.68446350097656,-14620.3193359375,282.1062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42529296875,308.6962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3320935368537903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003370327176526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652020,293.1968078613281,297.1499938964844,293.1499938964844,0.0886113867163658,-2070.3505859375,304.15899658203125,0.6850883364677429,0.15015310049057,0.1373239755630493,294.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6791381835937,0.455677181482315,0.050000000745058,0.0495766773819923,293.25732421875,297.1499938964844,293.1499938964844,0.2379503399133682,-3550.982421875,304.1691589355469,0.8889492154121399,0.3341742753982544,0.2353399097919464,293.2303161621094,297.1499938964844,293.1499938964844,0.3687828183174133,-6805.55126953125,304.1546630859375,0.9990000128746032,0.5286250114440918,0.4515640139579773,293.2923889160156,297.1499938964844,293.1499938964844,0.0103113064542412,-3076.382080078125,302.5169982910156,0.455677181482315,0.050000000745058,0.2351704090833664,291.6822814941406,291.1499938964844,262.6300048828125,260.7520446777344,280.8148803710937,294.2782592773437,291.6844787597656,1.0,0.2989647686481476,0.7701705098152161,0.7701705098152161,1.0,1.0,-1.3309319019317627,0.5663947463035583,0.7645371556282043,0.2507092356681824,0.0,0.0,0.4462173581123352,66.90968322753906,58.0,46.58709335327149,-14622.9013671875,285.3142395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,308.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3309614658355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003358838148415,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652080,293.1968078613281,297.1499938964844,293.1499938964844,0.0886113867163658,-2070.3505859375,304.15899658203125,0.6850883364677429,0.15015310049057,0.1373239755630493,294.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6791381835937,0.455677181482315,0.050000000745058,0.0495766773819923,293.25732421875,297.1499938964844,293.1499938964844,0.2379503399133682,-3550.982421875,304.1691589355469,0.8889492154121399,0.3341742753982544,0.2353399097919464,293.2303161621094,297.1499938964844,293.1499938964844,0.3687828183174133,-6805.55126953125,304.1546630859375,0.9990000128746032,0.5286250114440918,0.4515640139579773,293.2923889160156,297.1499938964844,293.1499938964844,0.0103113064542412,-3076.382080078125,302.5169982910156,0.455677181482315,0.050000000745058,0.2351704090833664,291.6822814941406,291.1499938964844,262.6300048828125,260.7520446777344,280.8148803710937,294.2782592773437,291.6844787597656,1.0,0.2989647686481476,0.7701705098152161,0.7701705098152161,1.0,1.0,-1.3309319019317627,0.5663947463035583,0.7645371556282043,0.2507092356681824,0.0,0.0,0.4462173581123352,66.90968322753906,58.0,46.58709335327149,-14622.9013671875,285.3142395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273376464844,308.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3309614658355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003358838148415,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652140,293.19696044921875,297.1499938964844,293.1499938964844,0.0874550193548202,-2048.509765625,304.157958984375,0.6865068674087524,0.1489460319280624,0.1362350285053253,294.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7084045410156,0.4589899480342865,0.050000000745058,0.0495183058083057,293.2586669921875,297.1499938964844,293.1499938964844,0.2344902157783508,-3509.614501953125,304.1685791015625,0.8903695940971375,0.3311792314052582,0.2332055419683456,293.23638916015625,297.1499938964844,293.1499938964844,0.3619808554649353,-6701.123046875,304.1650085449219,0.9990000128746032,0.52532559633255,0.4453898966312408,293.29644775390625,297.1499938964844,293.1499938964844,0.0101691950112581,-3048.5927734375,302.4630432128906,0.4589899480342865,0.050000000745058,0.2348935306072235,291.7132873535156,291.1499938964844,262.6499938964844,260.7674865722656,280.84088134765625,294.2904052734375,291.7176513671875,1.0,0.2952992916107178,0.7696977257728577,0.7696977257728577,1.0,1.0,-1.3192588090896606,0.5609648823738098,0.7582939863204956,0.2479919046163559,0.0,0.0,0.3693456649780273,65.25261688232422,61.0,52.35416030883789,-14537.953125,276.7727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,308.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3299149572849273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003348217287566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652200,293.19696044921875,297.1499938964844,293.1499938964844,0.0874550193548202,-2048.509765625,304.157958984375,0.6865068674087524,0.1489460319280624,0.1362350285053253,294.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7084045410156,0.4589899480342865,0.050000000745058,0.0495183058083057,293.2586669921875,297.1499938964844,293.1499938964844,0.2344902157783508,-3509.614501953125,304.1685791015625,0.8903695940971375,0.3311792314052582,0.2332055419683456,293.23638916015625,297.1499938964844,293.1499938964844,0.3619808554649353,-6701.123046875,304.1650085449219,0.9990000128746032,0.52532559633255,0.4453898966312408,293.29644775390625,297.1499938964844,293.1499938964844,0.0101691950112581,-3048.5927734375,302.4630432128906,0.4589899480342865,0.050000000745058,0.2348935306072235,291.7132873535156,291.1499938964844,262.6499938964844,260.7674865722656,280.84088134765625,294.2904052734375,291.7176513671875,1.0,0.2952992916107178,0.7696977257728577,0.7696977257728577,1.0,1.0,-1.3192588090896606,0.5609648823738098,0.7582939863204956,0.2479919046163559,0.0,0.0,0.3693456649780273,65.25261688232422,61.0,52.35416030883789,-14537.953125,276.7727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,308.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3299149572849273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003348217287566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
