time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.20050048828125,297.1499938964844,293.1499938964844,0.0857590287923812,-2016.2861328125,304.1581420898437,0.6852676868438721,0.1470392495393753,0.1346209943294525,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571716308594,0.460659772157669,0.050000000745058,0.0494899079203605,293.2599792480469,297.1499938964844,293.1499938964844,0.2307282835245132,-3464.1474609375,304.16864013671875,0.88968425989151,0.3281614482402801,0.2310947030782699,293.2322998046875,297.1499938964844,293.1499938964844,0.3572470545768738,-6630.3115234375,304.1675720214844,0.9990000128746032,0.5239691138267517,0.4423505961894989,293.2994689941406,297.1499938964844,293.1499938964844,0.0100271087139844,-3018.844482421875,302.4133605957031,0.460659772157669,0.050000000745058,0.2347588241100311,291.76251220703125,291.1499938964844,262.6700134277344,260.7829284667969,280.8615417480469,294.296875,291.7666015625,1.0,0.2937005758285522,0.769188404083252,0.769188404083252,1.0,1.0,-1.310937523841858,0.5570868253707886,0.7538506984710693,0.2459912747144699,0.0,0.0,0.2843182682991028,64.40511322021484,64.0,61.44025039672852,-14482.2998046875,271.5088195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319152832031,308.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3287129402160644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000333601841703,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652320,293.20050048828125,297.1499938964844,293.1499938964844,0.0857590287923812,-2016.2861328125,304.1581420898437,0.6852676868438721,0.1470392495393753,0.1346209943294525,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571716308594,0.460659772157669,0.050000000745058,0.0494899079203605,293.2599792480469,297.1499938964844,293.1499938964844,0.2307282835245132,-3464.1474609375,304.16864013671875,0.88968425989151,0.3281614482402801,0.2310947030782699,293.2322998046875,297.1499938964844,293.1499938964844,0.3572470545768738,-6630.3115234375,304.1675720214844,0.9990000128746032,0.5239691138267517,0.4423505961894989,293.2994689941406,297.1499938964844,293.1499938964844,0.0100271087139844,-3018.844482421875,302.4133605957031,0.460659772157669,0.050000000745058,0.2347588241100311,291.76251220703125,291.1499938964844,262.6700134277344,260.7829284667969,280.8615417480469,294.296875,291.7666015625,1.0,0.2937005758285522,0.769188404083252,0.769188404083252,1.0,1.0,-1.310937523841858,0.5570868253707886,0.7538506984710693,0.2459912747144699,0.0,0.0,0.2843182682991028,64.40511322021484,64.0,61.44025039672852,-14482.2998046875,271.5088195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319152832031,308.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3287129402160644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000333601841703,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652380,293.203125,297.1499938964844,293.1499938964844,0.0840970277786254,-1984.9329833984373,304.1581726074219,0.6818608045578003,0.1452254801988601,0.1329394429922104,294.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972106933594,0.4603098332881927,0.050000000745058,0.0494958534836769,293.2613220214844,297.1499938964844,293.1499938964844,0.2272141128778457,-3421.7119140625,304.16827392578125,0.8864518404006958,0.3251034021377563,0.2289795875549316,293.2308654785156,297.1499938964844,293.1499938964844,0.356235921382904,-6616.9228515625,304.1632995605469,0.9990000128746032,0.5221794247627258,0.442984014749527,293.3021545410156,297.1499938964844,293.1499938964844,0.0099051557481288,-2993.8037109375,302.3625183105469,0.4603098332881927,0.050000000745058,0.2347870171070099,291.8013610839844,291.1499938964844,262.69000244140625,260.7983703613281,280.87811279296875,294.3008117675781,291.8045349121094,1.0,0.2934855222702026,0.7686790227890015,0.7686790227890015,1.0,1.0,-1.3071798086166382,0.5552576184272766,0.7519221305847168,0.2451672852039337,0.0,0.0,0.1947745680809021,64.50106811523438,67.0,53.55888366699219,-14453.8623046875,270.2142944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366455078125,308.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3275255858898163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003323968267068,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652440,293.203125,297.1499938964844,293.1499938964844,0.0840970277786254,-1984.9329833984373,304.1581726074219,0.6818608045578003,0.1452254801988601,0.1329394429922104,294.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972106933594,0.4603098332881927,0.050000000745058,0.0494958534836769,293.2613220214844,297.1499938964844,293.1499938964844,0.2272141128778457,-3421.7119140625,304.16827392578125,0.8864518404006958,0.3251034021377563,0.2289795875549316,293.2308654785156,297.1499938964844,293.1499938964844,0.356235921382904,-6616.9228515625,304.1632995605469,0.9990000128746032,0.5221794247627258,0.442984014749527,293.3021545410156,297.1499938964844,293.1499938964844,0.0099051557481288,-2993.8037109375,302.3625183105469,0.4603098332881927,0.050000000745058,0.2347870171070099,291.8013610839844,291.1499938964844,262.69000244140625,260.7983703613281,280.87811279296875,294.3008117675781,291.8045349121094,1.0,0.2934855222702026,0.7686790227890015,0.7686790227890015,1.0,1.0,-1.3071798086166382,0.5552576184272766,0.7519221305847168,0.2451672852039337,0.0,0.0,0.1947745680809021,64.50106811523438,67.0,53.55888366699219,-14453.8623046875,270.2142944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366455078125,308.7613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3275255858898163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003323968267068,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652500,293.2035217285156,297.1499938964844,293.1499938964844,0.0833935588598251,-1971.722412109375,304.1579895019531,0.6798566579818726,0.1444725394248962,0.1322222501039505,294.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8134765625,0.4596090912818908,0.050000000745058,0.0495077855885028,293.2619934082031,297.1499938964844,293.1499938964844,0.2255414128303527,-3401.5205078125,304.1679992675781,0.8841758966445923,0.3235587775707245,0.2279180437326431,293.2322082519531,297.1499938964844,293.1499938964844,0.3567569851875305,-6625.85400390625,304.159912109375,0.9990000128746032,0.5208955407142639,0.4442580938339233,293.3034362792969,297.1499938964844,293.1499938964844,0.0098500093445181,-2982.7099609375,302.3364562988281,0.4596090912818908,0.050000000745058,0.2348436117172241,291.8170166015625,291.1499938964844,262.70001220703125,260.8060607910156,280.8874206542969,294.3060302734375,291.8197021484375,1.0,0.2938096523284912,0.7684243321418762,0.7684243321418762,1.0,1.0,-1.3066555261611938,0.5549535155296326,0.7517020106315613,0.2450944036245346,0.0,0.0,0.1487146019935608,64.79732513427734,67.0,47.44726943969727,-14445.662109375,270.66314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,308.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.326970636844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003318336093798,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652560,293.2032470703125,297.1499938964844,293.1499938964844,0.0828000828623771,-1960.6153564453125,304.1575927734375,0.6777807474136353,0.1438457816839218,0.1316166222095489,294.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8270568847656,0.4586306810379028,0.050000000745058,0.0495246239006519,293.2626953125,297.1499938964844,293.1499938964844,0.2239278554916381,-3382.053466796875,304.16766357421875,0.8815509676933289,0.3220030069351196,0.2268524914979934,293.23504638671875,297.1499938964844,293.1499938964844,0.357869952917099,-6643.6982421875,304.1560974121094,0.9990000128746032,0.5192987322807312,0.4460509121417999,293.3047180175781,297.1499938964844,293.1499938964844,0.0097984038293361,-2972.53515625,302.30987548828125,0.4586306810379028,0.050000000745058,0.2349234968423843,291.8299560546875,291.1499938964844,262.7099914550781,260.81378173828125,280.8974609375,294.3135070800781,291.83209228515625,1.0,0.2943747341632843,0.7681943774223328,0.7681943774223328,1.0,1.0,-1.3069169521331787,0.5550068020820618,0.7519102096557617,0.2452211827039718,0.0,0.0,0.1020770743489265,65.23027801513672,55.0,40.43216323852539,-14440.498046875,271.73101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.429931640625,308.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3264555335044861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003313108463771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652620,293.2030029296875,297.1499938964844,293.1499938964844,0.0816112458705902,-1938.260009765625,304.1570739746094,0.6796454787254333,0.1425538659095764,0.1304650008678436,294.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.85650634765625,0.4626784920692444,0.050000000745058,0.0494564212858676,293.263916015625,297.1499938964844,293.1499938964844,0.2204905301332473,-3340.26416015625,304.16754150390625,0.883581817150116,0.3189031481742859,0.2246433049440384,293.2362670898437,297.1499938964844,293.1499938964844,0.350093811750412,-6523.84814453125,304.16754150390625,0.9990000128746032,0.5168668031692505,0.4387375712394714,293.3069763183594,297.1499938964844,293.1499938964844,0.0096643110737204,-2944.68115234375,302.2579345703125,0.4626784920692444,0.050000000745058,0.2345999628305435,291.8614196777344,291.1499938964844,262.7300109863281,260.8291931152344,280.92218017578125,294.31988525390625,291.86590576171875,1.0,0.2902002036571502,0.7677343487739563,0.7677343487739563,1.0,1.0,-1.2936434745788574,0.5488229393959045,0.7448204755783081,0.2422746121883392,0.0,0.0,0.0054349838756024,63.3066520690918,58.0,51.48529052734375,-14344.8369140625,262.1997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,308.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3254270255565643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003302670374978,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652680,293.2030029296875,297.1499938964844,293.1499938964844,0.0816112458705902,-1938.260009765625,304.1570739746094,0.6796454787254333,0.1425538659095764,0.1304650008678436,294.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.85650634765625,0.4626784920692444,0.050000000745058,0.0494564212858676,293.263916015625,297.1499938964844,293.1499938964844,0.2204905301332473,-3340.26416015625,304.16754150390625,0.883581817150116,0.3189031481742859,0.2246433049440384,293.2362670898437,297.1499938964844,293.1499938964844,0.350093811750412,-6523.84814453125,304.16754150390625,0.9990000128746032,0.5168668031692505,0.4387375712394714,293.3069763183594,297.1499938964844,293.1499938964844,0.0096643110737204,-2944.68115234375,302.2579345703125,0.4626784920692444,0.050000000745058,0.2345999628305435,291.8614196777344,291.1499938964844,262.7300109863281,260.8291931152344,280.92218017578125,294.31988525390625,291.86590576171875,1.0,0.2902002036571502,0.7677343487739563,0.7677343487739563,1.0,1.0,-1.2936434745788574,0.5488229393959045,0.7448204755783081,0.2422746121883392,0.0,0.0,0.0054349838756024,63.3066520690918,58.0,51.48529052734375,-14344.8369140625,262.1997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,308.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3254270255565643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003302670374978,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652740,293.2066345214844,297.1499938964844,293.1499938964844,0.0798161849379539,-1904.45166015625,304.15771484375,0.6785178184509277,0.1404804140329361,0.1286960691213607,294.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9052124023437,0.464857280254364,0.050000000745058,0.0494203753769397,293.26531982421875,297.1499938964844,293.1499938964844,0.2167565077543258,-3294.426513671875,304.1679077148437,0.8833172917366028,0.3157342970371246,0.2224414348602295,293.2279663085937,297.1499938964844,293.1499938964844,0.3446027934551239,-6441.14013671875,304.1705017089844,0.9990000128746032,0.5163610577583313,0.4348184168338775,293.3090209960937,297.1499938964844,293.1499938964844,0.0095289265736937,-2914.764404296875,302.2089538574219,0.464857280254364,0.050000000745058,0.2344289869070053,291.9105834960937,291.1499938964844,262.75,260.8446044921875,280.9365539550781,294.3114929199219,291.91485595703125,1.0,0.2881910800933838,0.7672743797302246,0.7672743797302246,1.0,1.0,-1.2839182615280151,0.5442777872085571,0.7396405339241028,0.2401090115308761,0.0,0.0,0.0,62.25065612792969,61.0,61.79208755493164,-14282.8857421875,256.0956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,308.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3242134153842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003290353924967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652800,293.2066345214844,297.1499938964844,293.1499938964844,0.0798161849379539,-1904.45166015625,304.15771484375,0.6785178184509277,0.1404804140329361,0.1286960691213607,294.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9052124023437,0.464857280254364,0.050000000745058,0.0494203753769397,293.26531982421875,297.1499938964844,293.1499938964844,0.2167565077543258,-3294.426513671875,304.1679077148437,0.8833172917366028,0.3157342970371246,0.2224414348602295,293.2279663085937,297.1499938964844,293.1499938964844,0.3446027934551239,-6441.14013671875,304.1705017089844,0.9990000128746032,0.5163610577583313,0.4348184168338775,293.3090209960937,297.1499938964844,293.1499938964844,0.0095289265736937,-2914.764404296875,302.2089538574219,0.464857280254364,0.050000000745058,0.2344289869070053,291.9105834960937,291.1499938964844,262.75,260.8446044921875,280.9365539550781,294.3114929199219,291.91485595703125,1.0,0.2881910800933838,0.7672743797302246,0.7672743797302246,1.0,1.0,-1.2839182615280151,0.5442777872085571,0.7396405339241028,0.2401090115308761,0.0,0.0,0.0,62.25065612792969,61.0,61.79208755493164,-14282.8857421875,256.0956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,308.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3242134153842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003290353924967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652860,293.20684814453125,297.1499938964844,293.1499938964844,0.0784089416265487,-1878.3411865234373,304.1574401855469,0.6757203340530396,0.138992577791214,0.1271866261959076,294.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9352722167969,0.4648894667625427,0.050000000745058,0.0494198687374591,293.26934814453125,297.1499938964844,293.1499938964844,0.2131911367177963,-3250.880126953125,304.1678466796875,0.8799547553062439,0.3119955956935882,0.2199362963438034,293.2230529785156,297.1499938964844,293.1499938964844,0.343377947807312,-6424.90185546875,304.16552734375,0.9990000128746032,0.5153943300247192,0.4347595870494842,293.3109436035156,297.1499938964844,293.1499938964844,0.0094211464747786,-2892.6416015625,302.1561889648437,0.4648894667625427,0.050000000745058,0.2344265878200531,291.9364929199219,291.1499938964844,262.7699890136719,260.8599853515625,280.8704833984375,294.31365966796875,291.9369506835937,1.0,0.2876491248607635,0.7947341203689575,0.7947341203689575,1.0,1.0,-1.2790234088897705,0.5454292297363281,0.7335941791534424,0.2427004724740982,0.0,0.0,0.0,62.17153930664063,64.0,31.384077072143555,-14283.39453125,254.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347839355469,308.8147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3230545222759247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003278592776041,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652920,293.20684814453125,297.1499938964844,293.1499938964844,0.0784089416265487,-1878.3411865234373,304.1574401855469,0.6757203340530396,0.138992577791214,0.1271866261959076,294.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9352722167969,0.4648894667625427,0.050000000745058,0.0494198687374591,293.26934814453125,297.1499938964844,293.1499938964844,0.2131911367177963,-3250.880126953125,304.1678466796875,0.8799547553062439,0.3119955956935882,0.2199362963438034,293.2230529785156,297.1499938964844,293.1499938964844,0.343377947807312,-6424.90185546875,304.16552734375,0.9990000128746032,0.5153943300247192,0.4347595870494842,293.3109436035156,297.1499938964844,293.1499938964844,0.0094211464747786,-2892.6416015625,302.1561889648437,0.4648894667625427,0.050000000745058,0.2344265878200531,291.9364929199219,291.1499938964844,262.7699890136719,260.8599853515625,280.8704833984375,294.31365966796875,291.9369506835937,1.0,0.2876491248607635,0.7947341203689575,0.7947341203689575,1.0,1.0,-1.2790234088897705,0.5454292297363281,0.7335941791534424,0.2427004724740982,0.0,0.0,0.0,62.17153930664063,64.0,31.384077072143555,-14283.39453125,254.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347839355469,308.8147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3230545222759247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003278592776041,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
652980,293.2059631347656,297.1499938964844,293.1499938964844,0.0775148123502731,-1862.150390625,304.1564636230469,0.6722161769866943,0.1377347111701965,0.1260586231946945,294.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9342041015625,0.4634880721569061,0.050000000745058,0.0494432523846626,293.2720642089844,297.1499938964844,293.1499938964844,0.2101610749959945,-3214.2509765625,304.1669311523437,0.8747721314430237,0.3084152042865753,0.2174026668071746,293.2242126464844,297.1499938964844,293.1499938964844,0.3454901278018951,-6459.9599609375,304.15679931640625,0.9990000128746032,0.5133187174797058,0.4373002350330353,293.3128356933594,297.1499938964844,293.1499938964844,0.0093402657657861,-2878.55078125,302.09820556640625,0.4634880721569061,0.050000000745058,0.2345375120639801,291.93316650390625,291.1499938964844,262.7900085449219,260.8753967285156,280.81744384765625,294.3237609863281,291.9320373535156,1.0,0.288283497095108,0.8221938610076904,0.8221938610076904,1.0,1.0,-1.2778377532958984,0.5476306080818176,0.7302071452140808,0.2455951124429702,0.0,0.0,0.0,62.75458526611328,67.0,0.3804585933685303,-14290.478515625,254.8423614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,308.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3221344351768493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269255103077,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653040,293.2059631347656,297.1499938964844,293.1499938964844,0.0775148123502731,-1862.150390625,304.1564636230469,0.6722161769866943,0.1377347111701965,0.1260586231946945,294.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9342041015625,0.4634880721569061,0.050000000745058,0.0494432523846626,293.2720642089844,297.1499938964844,293.1499938964844,0.2101610749959945,-3214.2509765625,304.1669311523437,0.8747721314430237,0.3084152042865753,0.2174026668071746,293.2242126464844,297.1499938964844,293.1499938964844,0.3454901278018951,-6459.9599609375,304.15679931640625,0.9990000128746032,0.5133187174797058,0.4373002350330353,293.3128356933594,297.1499938964844,293.1499938964844,0.0093402657657861,-2878.55078125,302.09820556640625,0.4634880721569061,0.050000000745058,0.2345375120639801,291.93316650390625,291.1499938964844,262.7900085449219,260.8753967285156,280.81744384765625,294.3237609863281,291.9320373535156,1.0,0.288283497095108,0.8221938610076904,0.8221938610076904,1.0,1.0,-1.2778377532958984,0.5476306080818176,0.7302071452140808,0.2455951124429702,0.0,0.0,0.0,62.75458526611328,67.0,0.3804585933685303,-14290.478515625,254.8423614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,308.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3221344351768493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269255103077,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653100,293.2055053710937,297.1499938964844,293.1499938964844,0.0771298855543136,-1855.280029296875,304.1559753417969,0.670098602771759,0.1371132731437683,0.1255179345607757,294.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9275207519531,0.4623329639434814,0.050000000745058,0.0494622290134429,293.2724609375,297.1499938964844,293.1499938964844,0.2088882029056549,-3198.984375,304.1661682128906,0.8718199133872986,0.3067911565303802,0.2162453383207321,293.2272644042969,297.1499938964844,293.1499938964844,0.3474985957145691,-6491.8388671875,304.15191650390625,0.9990000128746032,0.5117805004119873,0.4393524527549743,293.3138122558594,297.1499938964844,293.1499938964844,0.0093055758625268,-2873.207763671875,302.0679016113281,0.4623329639434814,0.050000000745058,0.2346275299787521,291.9256591796875,291.1499938964844,262.79998779296875,260.8830871582031,280.7972412109375,294.3311462402344,291.9238586425781,1.0,0.2889595925807953,0.8359236717224121,0.8359236717224121,1.0,1.0,-1.2783931493759155,0.5490238070487976,0.7293693423271179,0.2471025735139846,0.0,0.0,0.0,63.24822998046875,67.0,-11.967535018920898,-14295.4970703125,256.1288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998718261719,308.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3217798769474029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000326565670548,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653160,293.2051086425781,297.1499938964844,293.1499938964844,0.0767969340085983,-1849.4593505859373,304.1554870605469,0.6677760481834412,0.1364910900592804,0.1249816268682479,294.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9159240722656,0.4609451293945312,0.050000000745058,0.0494853258132934,293.272216796875,297.1499938964844,293.1499938964844,0.2078404873609542,-3186.59423828125,304.1651306152344,0.8687180280685425,0.3052875399589538,0.2151727080345153,293.2319030761719,297.1499938964844,293.1499938964844,0.350155621767044,-6533.48876953125,304.146728515625,0.9990000128746032,0.5098938941955566,0.4418375790119171,293.3148193359375,297.1499938964844,293.1499938964844,0.0092756655067205,-2869.47802734375,302.03631591796875,0.4609451293945312,0.050000000745058,0.2347370833158493,291.9122314453125,291.1499938964844,262.8099975585937,260.8907775878906,280.74090576171875,294.340087890625,291.9080810546875,1.0,0.2898371815681457,0.8687389492988586,0.8687389492988586,0.9829276204109192,1.0,-1.2796036005020142,0.5523550510406494,0.7272485494613647,0.2504108250141144,0.0,0.0,0.0,63.85649108886719,55.0,-32.67430877685547,-14319.69921875,257.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783264160156,308.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3215160369873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003262978862039,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653220,293.2041015625,297.1499938964844,293.1499938964844,0.0761780962347984,-1838.856689453125,304.1547241210937,0.668919563293457,0.135299801826477,0.1238399818539619,294.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87286376953125,0.4643953144550323,0.050000000745058,0.0494282208383083,293.2721862792969,297.1499938964844,293.1499938964844,0.2060570567846298,-3165.733642578125,304.1631164550781,0.8699357509613037,0.3022080063819885,0.2130542993545532,293.2366027832031,297.1499938964844,293.1499938964844,0.3460395038127899,-6469.466796875,304.1552429199219,0.9990000128746032,0.5068336725234985,0.4356639087200165,293.31658935546875,297.1499938964844,293.1499938964844,0.0092009166255593,-2859.647216796875,301.9701538085937,0.4643953144550323,0.050000000745058,0.2344661951065063,291.868896484375,291.1499938964844,262.8299865722656,260.9061584472656,280.6502990722656,294.3493347167969,291.8660583496094,1.0,0.2861745655536651,0.9343695044517516,0.9343695044517516,0.9487828016281128,1.0,-1.2678956985473633,0.551410973072052,0.716484785079956,0.2527658641338348,0.0,0.0,0.0,62.25005340576172,43.0,-46.08694076538086,-14264.373046875,249.9417266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,308.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3211776912212372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003259545192122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653280,293.2041015625,297.1499938964844,293.1499938964844,0.0761780962347984,-1838.856689453125,304.1547241210937,0.668919563293457,0.135299801826477,0.1238399818539619,294.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87286376953125,0.4643953144550323,0.050000000745058,0.0494282208383083,293.2721862792969,297.1499938964844,293.1499938964844,0.2060570567846298,-3165.733642578125,304.1631164550781,0.8699357509613037,0.3022080063819885,0.2130542993545532,293.2366027832031,297.1499938964844,293.1499938964844,0.3460395038127899,-6469.466796875,304.1552429199219,0.9990000128746032,0.5068336725234985,0.4356639087200165,293.31658935546875,297.1499938964844,293.1499938964844,0.0092009166255593,-2859.647216796875,301.9701538085937,0.4643953144550323,0.050000000745058,0.2344661951065063,291.868896484375,291.1499938964844,262.8299865722656,260.9061584472656,280.6502990722656,294.3493347167969,291.8660583496094,1.0,0.2861745655536651,0.9343695044517516,0.9343695044517516,0.9487828016281128,1.0,-1.2678956985473633,0.551410973072052,0.716484785079956,0.2527658641338348,0.0,0.0,0.0,62.25005340576172,43.0,-46.08694076538086,-14264.373046875,249.9417266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,308.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3211776912212372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003259545192122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653340,293.2027893066406,297.1499938964844,293.1499938964844,0.0753085389733314,-1823.172119140625,304.15460205078125,0.6752843856811523,0.1341924518346786,0.1226929575204849,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85772705078125,0.4723006784915924,0.050000000745058,0.0492884181439876,293.27703857421875,297.1499938964844,293.1499938964844,0.2028756588697433,-3126.611083984375,304.16412353515625,0.8766993880271912,0.2981317639350891,0.2102463543415069,293.223388671875,297.1499938964844,293.1499938964844,0.3321823477745056,-6255.01904296875,304.17681884765625,0.9990000128746032,0.5072817802429199,0.4201653003692627,293.31787109375,297.1499938964844,293.1499938964844,0.0090859746560454,-2837.594970703125,301.9103088378906,0.4723006784915924,0.050000000745058,0.2338030338287353,291.8580017089844,291.1499938964844,262.8500061035156,260.9215087890625,280.5790100097656,294.3316955566406,291.85888671875,1.0,0.27859827876091,1.0,1.0,0.9146379828453064,1.0,-1.2435855865478516,0.543552577495575,0.7000330090522766,0.2515319883823395,0.0,0.0,0.0,58.37534332275391,46.0,-12.675281524658203,-14133.9052734375,232.63873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,308.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3206597864627838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000325428933138,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653400,293.2027893066406,297.1499938964844,293.1499938964844,0.0753085389733314,-1823.172119140625,304.15460205078125,0.6752843856811523,0.1341924518346786,0.1226929575204849,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85772705078125,0.4723006784915924,0.050000000745058,0.0492884181439876,293.27703857421875,297.1499938964844,293.1499938964844,0.2028756588697433,-3126.611083984375,304.16412353515625,0.8766993880271912,0.2981317639350891,0.2102463543415069,293.223388671875,297.1499938964844,293.1499938964844,0.3321823477745056,-6255.01904296875,304.17681884765625,0.9990000128746032,0.5072817802429199,0.4201653003692627,293.31787109375,297.1499938964844,293.1499938964844,0.0090859746560454,-2837.594970703125,301.9103088378906,0.4723006784915924,0.050000000745058,0.2338030338287353,291.8580017089844,291.1499938964844,262.8500061035156,260.9215087890625,280.5790100097656,294.3316955566406,291.85888671875,1.0,0.27859827876091,1.0,1.0,0.9146379828453064,1.0,-1.2435855865478516,0.543552577495575,0.7000330090522766,0.2515319883823395,0.0,0.0,0.0,58.37534332275391,46.0,-12.675281524658203,-14133.9052734375,232.63873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149108886719,308.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3206597864627838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000325428933138,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653460,293.2013854980469,297.1499938964844,293.1499938964844,0.0754109844565391,-1827.152099609375,304.1527404785156,0.6793065071105957,0.1331398338079452,0.1216503381729126,294.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.77703857421875,0.4771321713924408,0.050000000745058,0.049196645617485,293.2789306640625,297.1499938964844,293.1499938964844,0.2020794153213501,-3119.46728515625,304.1602783203125,0.880420446395874,0.2945258915424347,0.207566499710083,293.2044677734375,297.1499938964844,293.1499938964844,0.3259956240653991,-6165.1416015625,304.17706298828125,0.9990000128746032,0.5092688798904419,0.4096701443195343,293.31854248046875,297.1499938964844,293.1499938964844,0.00905042886734,-2844.474609375,301.8319091796875,0.4771321713924408,0.050000000745058,0.2333676964044571,291.7432861328125,291.1499938964844,262.8699951171875,260.9368591308594,279.1996765136719,294.29541015625,291.6967468261719,1.0,0.2738749980926513,0.9940760731697084,0.9940760731697084,0.6320043802261353,1.0,-1.2258803844451904,0.5955101251602173,0.6303701996803284,0.3090046048164367,0.0,0.0,0.0,55.83530426025391,49.0,-311.4947204589844,-14659.0615234375,221.0191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,308.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3204697072505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003252360329497,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653520,293.2013854980469,297.1499938964844,293.1499938964844,0.0754109844565391,-1827.152099609375,304.1527404785156,0.6793065071105957,0.1331398338079452,0.1216503381729126,294.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.77703857421875,0.4771321713924408,0.050000000745058,0.049196645617485,293.2789306640625,297.1499938964844,293.1499938964844,0.2020794153213501,-3119.46728515625,304.1602783203125,0.880420446395874,0.2945258915424347,0.207566499710083,293.2044677734375,297.1499938964844,293.1499938964844,0.3259956240653991,-6165.1416015625,304.17706298828125,0.9990000128746032,0.5092688798904419,0.4096701443195343,293.31854248046875,297.1499938964844,293.1499938964844,0.00905042886734,-2844.474609375,301.8319091796875,0.4771321713924408,0.050000000745058,0.2333676964044571,291.7432861328125,291.1499938964844,262.8699951171875,260.9368591308594,279.1996765136719,294.29541015625,291.6967468261719,1.0,0.2738749980926513,0.9940760731697084,0.9940760731697084,0.6320043802261353,1.0,-1.2258803844451904,0.5955101251602173,0.6303701996803284,0.3090046048164367,0.0,0.0,0.0,55.83530426025391,49.0,-311.4947204589844,-14659.0615234375,221.0191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,308.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3204697072505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003252360329497,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653580,293.1993713378906,297.1499938964844,293.1499938964844,0.0832192376255989,-1989.272705078125,304.1385803222656,0.6809300184249878,0.1322413086891174,0.1207452192902565,294.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7186279296875,0.4796766340732574,0.050000000745058,0.0491471625864505,293.27899169921875,297.1499938964844,293.1499938964844,0.2213032096624374,-3376.863037109375,304.12420654296875,0.881217896938324,0.2912447154521942,0.205187126994133,293.1886291503906,297.1499938964844,293.1499938964844,0.3554835617542267,-6643.91943359375,304.11773681640625,0.9990000128746032,0.5111038684844971,0.4038988649845123,293.317626953125,297.1499938964844,293.1499938964844,0.0096981981769204,-3099.69482421875,301.5501403808594,0.4796766340732574,0.050000000745058,0.2331329733133316,290.5549011230469,291.1499938964844,262.8900146484375,260.95220947265625,276.69659423828125,294.26611328125,290.4526672363281,1.0,0.2712454497814178,0.5458862781524658,0.5458862781524658,0.4541137516498565,1.0,-1.2146674394607544,0.6769595742225647,0.5377078652381897,0.3947918713092804,0.0,0.0,0.0,54.473182678222656,52.0,-1280.574462890625,-15345.12109375,214.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164367675781,307.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253243267536163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003301628166809,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653640,293.1993713378906,297.1499938964844,293.1499938964844,0.0832192376255989,-1989.272705078125,304.1385803222656,0.6809300184249878,0.1322413086891174,0.1207452192902565,294.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7186279296875,0.4796766340732574,0.050000000745058,0.0491471625864505,293.27899169921875,297.1499938964844,293.1499938964844,0.2213032096624374,-3376.863037109375,304.12420654296875,0.881217896938324,0.2912447154521942,0.205187126994133,293.1886291503906,297.1499938964844,293.1499938964844,0.3554835617542267,-6643.91943359375,304.11773681640625,0.9990000128746032,0.5111038684844971,0.4038988649845123,293.317626953125,297.1499938964844,293.1499938964844,0.0096981981769204,-3099.69482421875,301.5501403808594,0.4796766340732574,0.050000000745058,0.2331329733133316,290.5549011230469,291.1499938964844,262.8900146484375,260.95220947265625,276.69659423828125,294.26611328125,290.4526672363281,1.0,0.2712454497814178,0.5458862781524658,0.5458862781524658,0.4541137516498565,1.0,-1.2146674394607544,0.6769595742225647,0.5377078652381897,0.3947918713092804,0.0,0.0,0.0,54.473182678222656,52.0,-1280.574462890625,-15345.12109375,214.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164367675781,307.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253243267536163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003301628166809,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653700,293.1980895996094,297.1499938964844,293.1499938964844,0.0840801298618316,-2007.3653564453125,304.1391906738281,0.680931031703949,0.1318719834089279,0.1203874498605728,294.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733825683594,0.4801980853080749,0.050000000745058,0.0491369813680648,293.2788391113281,297.1499938964844,293.1499938964844,0.2230639606714248,-3399.5185546875,304.1259460449219,0.8804770708084106,0.2896381318569183,0.2040736973285675,293.1826171875,297.1499938964844,293.1499938964844,0.3594372570514679,-6703.7802734375,304.1167907714844,0.9990000128746032,0.5117944478988647,0.4027003943920135,293.31658935546875,297.1499938964844,293.1499938964844,0.009790938347578,-3134.944580078125,301.4816589355469,0.4801980853080749,0.050000000745058,0.2330846786499023,290.3429260253906,291.1499938964844,262.8999938964844,260.9598999023437,277.5599975585937,294.2552490234375,290.3393249511719,1.0,0.2705696225166321,0.5327813625335693,0.5327813625335693,0.4672186374664306,1.0,-1.2113919258117676,0.6426714658737183,0.5687205195426941,0.3624100685119629,0.0,0.0,0.0,54.18335723876953,52.0,-751.3076782226562,-14901.6298828125,212.88726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6654968261719,307.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3276710212230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003325444413349,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653760,293.1968688964844,297.1499938964844,293.1499938964844,0.0836839452385902,-1999.4039306640625,304.1418762207031,0.6804702281951904,0.1315013617277145,0.1200532838702201,294.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526306152344,0.4803509414196014,0.050000000745058,0.0491339974105358,293.2790832519531,297.1499938964844,293.1499938964844,0.2213964760303497,-3377.53564453125,304.1333312988281,0.8790522217750549,0.2879594266414642,0.2029267847537994,293.17901611328125,297.1499938964844,293.1499938964844,0.3588712513446808,-6692.0283203125,304.12384033203125,0.9990000128746032,0.5120924711227417,0.4023482501506805,293.3157958984375,297.1499938964844,293.1499938964844,0.0097388550639152,-3123.188720703125,301.45623779296875,0.4803509414196014,0.050000000745058,0.2330705374479293,290.3568115234375,291.1499938964844,262.9100036621094,260.9675598144531,278.1190185546875,294.2525939941406,290.3641052246094,1.0,0.270256906747818,0.5241564512252808,0.5241564512252808,0.4758435487747192,1.0,-1.2091703414916992,0.6210433840751648,0.5881269574165344,0.3424235582351684,0.0,0.0,0.0,54.09304428100586,55.0,-364.79595947265625,-14635.365234375,211.9422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6068115234375,307.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3292973935604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003341949777677,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653820,293.1949157714844,297.1499938964844,293.1499938964844,0.0824292972683906,-1974.1619873046875,304.1466369628906,0.6781994104385376,0.1307106018066406,0.1193715557456016,294.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429931640625,0.4796987771987915,0.050000000745058,0.049146756529808,293.28009033203125,297.1499938964844,293.1499938964844,0.2166954129934311,-3316.605712890625,304.1466369628906,0.87443608045578,0.2844857573509216,0.2005439400672912,293.17755126953125,297.1499938964844,293.1499938964844,0.3579369783401489,-6672.564453125,304.1339416503906,0.9990000128746032,0.5116688013076782,0.4038481712341308,293.31500244140625,297.1499938964844,293.1499938964844,0.0095933647826313,-3085.056640625,301.4178161621094,0.4796987771987915,0.050000000745058,0.2331310510635376,290.45587158203125,291.1499938964844,262.92999267578125,260.98291015625,278.71795654296875,294.2626342773437,290.4678039550781,1.0,0.2705622911453247,0.5151631236076355,0.5151631236076355,0.4848368465900421,1.0,-1.2073792219161987,0.5985665917396545,0.6088125705718994,0.3225567936897278,0.0,0.0,0.0,54.42694091796875,58.0,14.396015167236328,-14393.3720703125,212.01858520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63787841796875,307.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3311430513858795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003360681002959,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653880,293.1949157714844,297.1499938964844,293.1499938964844,0.0824292972683906,-1974.1619873046875,304.1466369628906,0.6781994104385376,0.1307106018066406,0.1193715557456016,294.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429931640625,0.4796987771987915,0.050000000745058,0.049146756529808,293.28009033203125,297.1499938964844,293.1499938964844,0.2166954129934311,-3316.605712890625,304.1466369628906,0.87443608045578,0.2844857573509216,0.2005439400672912,293.17755126953125,297.1499938964844,293.1499938964844,0.3579369783401489,-6672.564453125,304.1339416503906,0.9990000128746032,0.5116688013076782,0.4038481712341308,293.31500244140625,297.1499938964844,293.1499938964844,0.0095933647826313,-3085.056640625,301.4178161621094,0.4796987771987915,0.050000000745058,0.2331310510635376,290.45587158203125,291.1499938964844,262.92999267578125,260.98291015625,278.71795654296875,294.2626342773437,290.4678039550781,1.0,0.2705622911453247,0.5151631236076355,0.5151631236076355,0.4848368465900421,1.0,-1.2073792219161987,0.5985665917396545,0.6088125705718994,0.3225567936897278,0.0,0.0,0.0,54.42694091796875,58.0,14.396015167236328,-14393.3720703125,212.01858520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63787841796875,307.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3311430513858795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003360681002959,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
653940,293.19366455078125,297.1499938964844,293.1499938964844,0.0794859901070594,-1914.3782958984373,304.1528015136719,0.6742214560508728,0.1298263818025589,0.1186372712254524,294.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72174072265625,0.4778341650962829,0.050000000745058,0.0491830892860889,293.2816772460937,297.1499938964844,293.1499938964844,0.2076517194509506,-3198.85302734375,304.16314697265625,0.8677576780319214,0.2808681428432464,0.198083221912384,293.1825256347656,297.1499938964844,293.1499938964844,0.3525873720645904,-6583.13134765625,304.1488037109375,0.9990000128746032,0.5099785923957825,0.4080922305583954,293.3154296875,297.1499938964844,293.1499938964844,0.0093217995017766,-2996.643310546875,301.4223022460937,0.4778341650962829,0.050000000745058,0.2333033978939056,290.7767028808594,291.1499938964844,262.95001220703125,260.99822998046875,280.0493469238281,294.28472900390625,290.8286437988281,1.0,0.2718492150306701,0.6739438772201538,0.6739438772201538,0.6481720805168152,1.0,-1.2088885307312012,0.5477375984191895,0.6611509323120117,0.2735953032970428,0.0,0.0,0.0,55.39928436279297,61.0,457.6040344238281,-13911.41796875,214.26161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332214355469,308.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3309173285961151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003358390240464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654000,293.19366455078125,297.1499938964844,293.1499938964844,0.0794859901070594,-1914.3782958984373,304.1528015136719,0.6742214560508728,0.1298263818025589,0.1186372712254524,294.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.72174072265625,0.4778341650962829,0.050000000745058,0.0491830892860889,293.2816772460937,297.1499938964844,293.1499938964844,0.2076517194509506,-3198.85302734375,304.16314697265625,0.8677576780319214,0.2808681428432464,0.198083221912384,293.1825256347656,297.1499938964844,293.1499938964844,0.3525873720645904,-6583.13134765625,304.1488037109375,0.9990000128746032,0.5099785923957825,0.4080922305583954,293.3154296875,297.1499938964844,293.1499938964844,0.0093217995017766,-2996.643310546875,301.4223022460937,0.4778341650962829,0.050000000745058,0.2333033978939056,290.7767028808594,291.1499938964844,262.95001220703125,260.99822998046875,280.0493469238281,294.28472900390625,290.8286437988281,1.0,0.2718492150306701,0.6739438772201538,0.6739438772201538,0.6481720805168152,1.0,-1.2088885307312012,0.5477375984191895,0.6611509323120117,0.2735953032970428,0.0,0.0,0.0,55.39928436279297,61.0,457.6040344238281,-13911.41796875,214.26161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332214355469,308.3316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3309173285961151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003358390240464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
