time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1932678222656,297.1499938964844,293.1499938964844,0.0757114067673683,-1838.6051025390625,304.1580505371094,0.6691909432411194,0.1288046240806579,0.1177994087338447,294.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4752072691917419,0.050000000745058,0.0492337122559547,293.28399658203125,297.1499938964844,293.1499938964844,0.1966869682073593,-3055.823486328125,304.1767578125,0.859921932220459,0.2770657539367676,0.195502832531929,293.19268798828125,297.1499938964844,293.1499938964844,0.3451239764690399,-6462.16357421875,304.16119384765625,0.9990000128746032,0.5070986747741699,0.4139333665370941,293.3173828125,297.1499938964844,293.1499938964844,0.0089764650911092,-2882.027587890625,301.4519348144531,0.4752072691917419,0.050000000745058,0.2335435301065445,291.2252197265625,291.1499938964844,262.9700012207031,261.0135498046875,280.5422058105469,294.316162109375,291.2638244628906,1.0,0.273932009935379,0.8413999080657959,0.8413999080657959,0.7889032363891602,1.0,-1.212145209312439,0.5323274731636047,0.679817795753479,0.259498655796051,0.0,0.0,0.0,56.76266860961914,64.0,547.40673828125,-13855.92578125,218.1342620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11590576171875,308.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3287879526615143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003336779773235,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654120,293.1932678222656,297.1499938964844,293.1499938964844,0.0757114067673683,-1838.6051025390625,304.1580505371094,0.6691909432411194,0.1288046240806579,0.1177994087338447,294.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4752072691917419,0.050000000745058,0.0492337122559547,293.28399658203125,297.1499938964844,293.1499938964844,0.1966869682073593,-3055.823486328125,304.1767578125,0.859921932220459,0.2770657539367676,0.195502832531929,293.19268798828125,297.1499938964844,293.1499938964844,0.3451239764690399,-6462.16357421875,304.16119384765625,0.9990000128746032,0.5070986747741699,0.4139333665370941,293.3173828125,297.1499938964844,293.1499938964844,0.0089764650911092,-2882.027587890625,301.4519348144531,0.4752072691917419,0.050000000745058,0.2335435301065445,291.2252197265625,291.1499938964844,262.9700012207031,261.0135498046875,280.5422058105469,294.316162109375,291.2638244628906,1.0,0.273932009935379,0.8413999080657959,0.8413999080657959,0.7889032363891602,1.0,-1.212145209312439,0.5323274731636047,0.679817795753479,0.259498655796051,0.0,0.0,0.0,56.76266860961914,64.0,547.40673828125,-13855.92578125,218.1342620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11590576171875,308.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3287879526615143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003336779773235,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654180,293.19342041015625,297.1499938964844,293.1499938964844,0.072595901787281,-1777.3302001953125,304.1604919433594,0.663317084312439,0.1276741772890091,0.1168671026825904,294.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.4718080759048462,0.050000000745058,0.0492976531386375,293.28662109375,297.1499938964844,293.1499938964844,0.1876292824745178,-2937.876708984375,304.1827697753906,0.851234495639801,0.2731377780437469,0.1928365230560302,293.2061462402344,297.1499938964844,293.1499938964844,0.3417311608791351,-6406.759765625,304.16290283203125,0.9990000128746032,0.5032985806465149,0.4211954176425934,293.3202819824219,297.1499938964844,293.1499938964844,0.0087038269266486,-2792.6826171875,301.4585876464844,0.4718080759048462,0.050000000745058,0.2338468432426452,291.5625915527344,291.1499938964844,262.989990234375,261.0288391113281,280.7837829589844,294.3514404296875,291.5923156738281,1.0,0.2766349613666534,0.9682696461677552,0.9682696461677552,0.9296343922615052,1.0,-1.2169830799102783,0.5263053774833679,0.6906777620315552,0.2543271481990814,0.0,0.0,0.0,58.4861946105957,67.0,473.5303039550781,-13887.2265625,223.37164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,308.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3260278701782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003308768209535,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654240,293.19342041015625,297.1499938964844,293.1499938964844,0.072595901787281,-1777.3302001953125,304.1604919433594,0.663317084312439,0.1276741772890091,0.1168671026825904,294.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.4718080759048462,0.050000000745058,0.0492976531386375,293.28662109375,297.1499938964844,293.1499938964844,0.1876292824745178,-2937.876708984375,304.1827697753906,0.851234495639801,0.2731377780437469,0.1928365230560302,293.2061462402344,297.1499938964844,293.1499938964844,0.3417311608791351,-6406.759765625,304.16290283203125,0.9990000128746032,0.5032985806465149,0.4211954176425934,293.3202819824219,297.1499938964844,293.1499938964844,0.0087038269266486,-2792.6826171875,301.4585876464844,0.4718080759048462,0.050000000745058,0.2338468432426452,291.5625915527344,291.1499938964844,262.989990234375,261.0288391113281,280.7837829589844,294.3514404296875,291.5923156738281,1.0,0.2766349613666534,0.9682696461677552,0.9682696461677552,0.9296343922615052,1.0,-1.2169830799102783,0.5263053774833679,0.6906777620315552,0.2543271481990814,0.0,0.0,0.0,58.4861946105957,67.0,473.5303039550781,-13887.2265625,223.37164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,308.8637390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3260278701782226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003308768209535,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654300,293.19366455078125,297.1499938964844,293.1499938964844,0.0711825639009475,-1749.901611328125,304.1611633300781,0.6601709127426147,0.1270799934864044,0.1163761168718338,294.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6736755371094,0.4698235690593719,0.050000000745058,0.049333918839693,293.2880249023437,297.1499938964844,293.1499938964844,0.1835348308086395,-2884.503662109375,304.18426513671875,0.8466845154762268,0.2711322009563446,0.1914767026901245,293.2137756347656,297.1499938964844,293.1499938964844,0.3410242795944214,-6394.748046875,304.1618347167969,0.9990000128746032,0.5010893940925598,0.4252594709396362,293.3219909667969,297.1499938964844,293.1499938964844,0.0085843699052929,-2753.7158203125,301.45672607421875,0.4698235690593719,0.050000000745058,0.2340188771486282,291.70611572265625,291.1499938964844,263.0,261.0364990234375,280.8890380859375,294.3703308105469,291.7337646484375,1.0,0.2781724333763122,0.9603370428085328,0.9603370428085328,1.0,1.0,-1.219889760017395,0.524206817150116,0.695682942867279,0.2525107860565185,0.0,0.0,0.0,59.463623046875,67.0,433.6686096191406,-13903.4833984375,226.4230194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,308.95465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3245581090450287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003293852205388,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654360,293.1939392089844,297.1499938964844,293.1499938964844,0.0699255093932151,-1725.7740478515625,304.1614074707031,0.656936764717102,0.1264711916446685,0.1158726811408996,294.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8023681640625,0.4676462709903717,0.050000000745058,0.0493726730346679,293.2894592285156,297.1499938964844,293.1499938964844,0.1798568367958068,-2836.641357421875,304.1846923828125,0.8420461416244507,0.2691013216972351,0.1901000738143921,293.2218933105469,297.1499938964844,293.1499938964844,0.3411896228790283,-6396.6025390625,304.15936279296875,0.9990000128746032,0.4986866116523742,0.429559588432312,293.3237609863281,297.1499938964844,293.1499938964844,0.0084778601303696,-2719.78857421875,301.45037841796875,0.4676462709903717,0.050000000745058,0.2342026978731155,291.82830810546875,291.1499938964844,263.010009765625,261.0441589355469,280.8539123535156,294.39013671875,291.8473205566406,1.0,0.2798125743865967,0.9682696461677552,0.9682696461677552,0.9301300644874572,1.0,-1.2230618000030518,0.5281205773353577,0.6949412226676941,0.2566075921058655,0.0,0.0,0.0,60.50844192504883,55.0,360.70501708984375,-13976.859375,229.7250061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264587402344,309.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.323125809431076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003279316297266,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654420,293.1943054199219,297.1499938964844,293.1499938964844,0.068215288221836,-1693.9547119140625,304.1604309082031,0.6564831137657166,0.1252834945917129,0.1147659718990325,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.936279296875,0.469292402267456,0.050000000745058,0.0493434630334377,293.2920227050781,297.1499938964844,293.1499938964844,0.1745561063289642,-2768.69482421875,304.181884765625,0.8400449156761169,0.265048086643219,0.1872514635324478,293.2320251464844,297.1499938964844,293.1499938964844,0.3347702026367187,-6296.28271484375,304.1672668457031,0.9990000128746032,0.4947814047336578,0.4263240396976471,293.3271484375,297.1499938964844,293.1499938964844,0.0083160568028688,-2674.493408203125,301.410400390625,0.469292402267456,0.050000000745058,0.2340641468763351,291.9444580078125,291.1499938964844,263.0299987792969,261.0594482421875,280.5761108398437,294.4151611328125,291.9488525390625,1.0,0.2773836553096771,0.9841347932815552,0.9841347932815552,0.7903901934623718,1.0,-1.214239239692688,0.5365155339241028,0.67772376537323,0.2704708278179168,0.0,0.0,0.0,59.709228515625,43.0,173.11550903320312,-14076.830078125,224.9386749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041564941406,309.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3206602036952972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003254293405916,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654480,293.1943054199219,297.1499938964844,293.1499938964844,0.068215288221836,-1693.9547119140625,304.1604309082031,0.6564831137657166,0.1252834945917129,0.1147659718990325,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.936279296875,0.469292402267456,0.050000000745058,0.0493434630334377,293.2920227050781,297.1499938964844,293.1499938964844,0.1745561063289642,-2768.69482421875,304.181884765625,0.8400449156761169,0.265048086643219,0.1872514635324478,293.2320251464844,297.1499938964844,293.1499938964844,0.3347702026367187,-6296.28271484375,304.1672668457031,0.9990000128746032,0.4947814047336578,0.4263240396976471,293.3271484375,297.1499938964844,293.1499938964844,0.0083160568028688,-2674.493408203125,301.410400390625,0.469292402267456,0.050000000745058,0.2340641468763351,291.9444580078125,291.1499938964844,263.0299987792969,261.0594482421875,280.5761108398437,294.4151611328125,291.9488525390625,1.0,0.2773836553096771,0.9841347932815552,0.9841347932815552,0.7903901934623718,1.0,-1.214239239692688,0.5365155339241028,0.67772376537323,0.2704708278179168,0.0,0.0,0.0,59.709228515625,43.0,173.11550903320312,-14076.830078125,224.9386749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041564941406,309.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3206602036952972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003254293405916,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654540,293.19415283203125,297.1499938964844,293.1499938964844,0.067822553217411,-1688.4183349609375,304.15753173828125,0.6615481972694397,0.1241937577724456,0.1136460453271865,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.89410400390625,0.4757368564605713,0.050000000745058,0.049223568290472,293.2938842773437,297.1499938964844,293.1499938964844,0.172351986169815,-2743.062255859375,304.1747436523437,0.8445318937301636,0.26107057929039,0.1843755692243576,293.2262268066406,297.1499938964844,293.1499938964844,0.3246998786926269,-6142.9716796875,304.1781616210937,0.9990000128746032,0.4938429296016693,0.4127706289291382,293.32958984375,297.1499938964844,293.1499938964844,0.0082400366663932,-2665.931884765625,301.330078125,0.4757368564605713,0.050000000745058,0.2334953993558883,291.8744201660156,291.1499938964844,263.04998779296875,261.0747375488281,279.60137939453125,294.3985595703125,291.8487243652344,1.0,0.2707360386848449,1.0,1.0,0.6506503820419312,1.0,-1.192353367805481,0.5659846663475037,0.6263687014579773,0.3098004758358001,0.0,0.0,0.0,56.45811462402344,46.0,-129.56358337402344,-14355.208984375,210.7426147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5820617675781,308.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3190646767616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003238100616727,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654600,293.19415283203125,297.1499938964844,293.1499938964844,0.067822553217411,-1688.4183349609375,304.15753173828125,0.6615481972694397,0.1241937577724456,0.1136460453271865,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.89410400390625,0.4757368564605713,0.050000000745058,0.049223568290472,293.2938842773437,297.1499938964844,293.1499938964844,0.172351986169815,-2743.062255859375,304.1747436523437,0.8445318937301636,0.26107057929039,0.1843755692243576,293.2262268066406,297.1499938964844,293.1499938964844,0.3246998786926269,-6142.9716796875,304.1781616210937,0.9990000128746032,0.4938429296016693,0.4127706289291382,293.32958984375,297.1499938964844,293.1499938964844,0.0082400366663932,-2665.931884765625,301.330078125,0.4757368564605713,0.050000000745058,0.2334953993558883,291.8744201660156,291.1499938964844,263.04998779296875,261.0747375488281,279.60137939453125,294.3985595703125,291.8487243652344,1.0,0.2707360386848449,1.0,1.0,0.6506503820419312,1.0,-1.192353367805481,0.5659846663475037,0.6263687014579773,0.3098004758358001,0.0,0.0,0.0,56.45811462402344,46.0,-129.56358337402344,-14355.208984375,210.7426147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5820617675781,308.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3190646767616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003238100616727,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654660,293.1931457519531,297.1499938964844,293.1499938964844,0.0734812319278717,-1804.2735595703125,304.1451110839844,0.6648489832878113,0.123272456228733,0.1126919463276863,294.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4798717200756073,0.050000000745058,0.0491433851420879,293.294677734375,297.1499938964844,293.1499938964844,0.1839854121208191,-2908.065673828125,304.1460266113281,0.8466320633888245,0.257262110710144,0.181622177362442,293.2108154296875,297.1499938964844,293.1499938964844,0.3434653282165527,-6454.53173828125,304.1351013183594,0.9990000128746032,0.4950296878814697,0.4034512937068939,293.3299865722656,297.1499938964844,293.1499938964844,0.0086134439334273,-2844.056640625,301.0555114746094,0.4798717200756073,0.050000000745058,0.2331150621175766,290.9637451171875,291.1499938964844,263.07000732421875,261.09002685546875,276.4465637207031,294.3600769042969,290.8169860839844,1.0,0.2667542397975921,0.5554780960083008,0.5554780960083008,0.4445219039916992,1.0,-1.1761589050292969,0.6681402325630188,0.5080186724662781,0.4195896685123443,0.0,0.0,0.0,54.29338836669922,49.0,-1237.3822021484375,-15305.314453125,201.28286743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,308.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3217607736587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003265462873969,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654720,293.1931457519531,297.1499938964844,293.1499938964844,0.0734812319278717,-1804.2735595703125,304.1451110839844,0.6648489832878113,0.123272456228733,0.1126919463276863,294.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4798717200756073,0.050000000745058,0.0491433851420879,293.294677734375,297.1499938964844,293.1499938964844,0.1839854121208191,-2908.065673828125,304.1460266113281,0.8466320633888245,0.257262110710144,0.181622177362442,293.2108154296875,297.1499938964844,293.1499938964844,0.3434653282165527,-6454.53173828125,304.1351013183594,0.9990000128746032,0.4950296878814697,0.4034512937068939,293.3299865722656,297.1499938964844,293.1499938964844,0.0086134439334273,-2844.056640625,301.0555114746094,0.4798717200756073,0.050000000745058,0.2331150621175766,290.9637451171875,291.1499938964844,263.07000732421875,261.09002685546875,276.4465637207031,294.3600769042969,290.8169860839844,1.0,0.2667542397975921,0.5554780960083008,0.5554780960083008,0.4445219039916992,1.0,-1.1761589050292969,0.6681402325630188,0.5080186724662781,0.4195896685123443,0.0,0.0,0.0,54.29338836669922,49.0,-1237.3822021484375,-15305.314453125,201.28286743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,308.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3217607736587524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003265462873969,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654780,293.19049072265625,297.1499938964844,293.1499938964844,0.0748656392097473,-1833.14892578125,304.1448974609375,0.6659407019615173,0.1227168962359428,0.1120759174227714,294.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6035461425781,0.4816442131996155,0.050000000745058,0.049108725041151,293.2945556640625,297.1499938964844,293.1499938964844,0.1853840351104736,-2928.942138671875,304.1461181640625,0.845541775226593,0.2536204755306244,0.1790537685155868,293.1982116699219,297.1499938964844,293.1499938964844,0.3481288850307464,-6526.7919921875,304.1341247558594,0.9990000128746032,0.4960604310035705,0.399354875087738,293.328125,297.1499938964844,293.1499938964844,0.0087308613583445,-2898.198974609375,300.9118347167969,0.4816442131996155,0.050000000745058,0.2329506576061248,290.6060485839844,291.1499938964844,263.0899963378906,261.10528564453125,278.0054626464844,294.3104553222656,290.6142578125,1.0,0.2646709978580475,0.5295125246047974,0.5295125246047974,0.470487505197525,1.0,-1.167178988456726,0.607943058013916,0.5592359900474548,0.3651612102985382,0.0,0.0,0.0,53.34550476074219,52.0,-388.1987915039063,-14525.7333984375,196.4678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,308.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.324768602848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003295988717582,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654840,293.19049072265625,297.1499938964844,293.1499938964844,0.0748656392097473,-1833.14892578125,304.1448974609375,0.6659407019615173,0.1227168962359428,0.1120759174227714,294.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6035461425781,0.4816442131996155,0.050000000745058,0.049108725041151,293.2945556640625,297.1499938964844,293.1499938964844,0.1853840351104736,-2928.942138671875,304.1461181640625,0.845541775226593,0.2536204755306244,0.1790537685155868,293.1982116699219,297.1499938964844,293.1499938964844,0.3481288850307464,-6526.7919921875,304.1341247558594,0.9990000128746032,0.4960604310035705,0.399354875087738,293.328125,297.1499938964844,293.1499938964844,0.0087308613583445,-2898.198974609375,300.9118347167969,0.4816442131996155,0.050000000745058,0.2329506576061248,290.6060485839844,291.1499938964844,263.0899963378906,261.10528564453125,278.0054626464844,294.3104553222656,290.6142578125,1.0,0.2646709978580475,0.5295125246047974,0.5295125246047974,0.470487505197525,1.0,-1.167178988456726,0.607943058013916,0.5592359900474548,0.3651612102985382,0.0,0.0,0.0,53.34550476074219,52.0,-388.1987915039063,-14525.7333984375,196.4678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,308.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.324768602848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003295988717582,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654900,293.1888427734375,297.1499938964844,293.1499938964844,0.0743830278515815,-1823.50341796875,304.1466979980469,0.665941059589386,0.1225284934043884,0.1118800267577171,294.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6427001953125,0.4819446802139282,0.050000000745058,0.0491028502583503,293.29461669921875,297.1499938964844,293.1499938964844,0.183073490858078,-2898.375244140625,304.1510314941406,0.844078004360199,0.2517798542976379,0.1777701377868652,293.1946716308594,297.1499938964844,293.1499938964844,0.3461779654026031,-6494.6181640625,304.1405334472656,0.9990000128746032,0.496149867773056,0.3986562192440033,293.3271484375,297.1499938964844,293.1499938964844,0.008666050620377,-2879.3603515625,300.8941345214844,0.4819446802139282,0.050000000745058,0.2329227924346923,290.6539306640625,291.1499938964844,263.1000061035156,261.1129150390625,278.4078063964844,294.2908020019531,290.66571044921875,1.0,0.264222651720047,0.5233030915260315,0.5233030915260315,0.4766969084739685,1.0,-1.164523363113403,0.5920249819755554,0.5724984407424927,0.3513986766338348,0.0,0.0,0.0,53.18475341796875,52.0,-135.52171325683594,-14339.4619140625,195.2928924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,308.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253988921642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003302385157439,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
654960,293.1871643066406,297.1499938964844,293.1499938964844,0.0738629028201103,-1813.0843505859373,304.1482238769531,0.6655697226524353,0.1223667711019516,0.1117239817976951,294.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.481908917427063,0.050000000745058,0.0491035543382167,293.294677734375,297.1499938964844,293.1499938964844,0.1805959194898605,-2865.62109375,304.15533447265625,0.8420875072479248,0.2499378621578216,0.1764881312847137,293.1926574707031,297.1499938964844,293.1499938964844,0.3446429371833801,-6469.26513671875,304.14501953125,0.9990000128746032,0.4959804117679596,0.3987394571304321,293.3262023925781,297.1499938964844,293.1499938964844,0.0085972603410482,-2858.584228515625,300.8794250488281,0.481908917427063,0.050000000745058,0.2329261153936386,290.7132263183594,291.1499938964844,263.1099853515625,261.1205444335937,278.6689147949219,294.27545166015625,290.7264404296875,1.0,0.2641134262084961,0.5192908048629761,0.5192908048629761,0.4807092249393463,1.0,-1.162901520729065,0.5817790031433105,0.5811225175857544,0.3428999781608581,0.0,0.0,0.0,53.20301818847656,55.0,13.796648979187012,-14231.2783203125,194.8079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,308.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.325675219297409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003305189311504,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655020,293.1839904785156,297.1499938964844,293.1499938964844,0.0728248283267021,-1792.3533935546875,304.1505126953125,0.6637758016586304,0.1220690160989761,0.1114686876535415,294.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249206542969,0.4809620082378387,0.050000000745058,0.049122080206871,293.2948303222656,297.1499938964844,293.1499938964844,0.175554484128952,-2799.083251953125,304.161865234375,0.8367776274681091,0.2462383657693863,0.1739293783903122,293.1926574707031,297.1499938964844,293.1499938964844,0.3432829678058624,-6445.9345703125,304.1487731933594,0.9990000128746032,0.4949075579643249,0.4009369611740112,293.3246154785156,297.1499938964844,293.1499938964844,0.0084611000493168,-2816.678955078125,300.8522033691406,0.4809620082378387,0.050000000745058,0.2330140024423599,290.8388671875,291.1499938964844,263.1300048828125,261.13580322265625,278.9484558105469,294.2564697265625,290.8517150878906,1.0,0.2647691071033478,0.515097439289093,0.515097439289093,0.484902560710907,1.0,-1.1622883081436155,0.5715029239654541,0.5907854437828064,0.3350811898708343,0.0,0.0,0.0,53.70408248901367,58.0,137.28492736816406,-14148.953125,195.6024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,308.4425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3255744576454162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000330416689394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655080,293.1839904785156,297.1499938964844,293.1499938964844,0.0728248283267021,-1792.3533935546875,304.1505126953125,0.6637758016586304,0.1220690160989761,0.1114686876535415,294.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249206542969,0.4809620082378387,0.050000000745058,0.049122080206871,293.2948303222656,297.1499938964844,293.1499938964844,0.175554484128952,-2799.083251953125,304.161865234375,0.8367776274681091,0.2462383657693863,0.1739293783903122,293.1926574707031,297.1499938964844,293.1499938964844,0.3432829678058624,-6445.9345703125,304.1487731933594,0.9990000128746032,0.4949075579643249,0.4009369611740112,293.3246154785156,297.1499938964844,293.1499938964844,0.0084611000493168,-2816.678955078125,300.8522033691406,0.4809620082378387,0.050000000745058,0.2330140024423599,290.8388671875,291.1499938964844,263.1300048828125,261.13580322265625,278.9484558105469,294.2564697265625,290.8517150878906,1.0,0.2647691071033478,0.515097439289093,0.515097439289093,0.484902560710907,1.0,-1.1622883081436155,0.5715029239654541,0.5907854437828064,0.3350811898708343,0.0,0.0,0.0,53.70408248901367,58.0,137.28492736816406,-14148.953125,195.6024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,308.4425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3255744576454162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000330416689394,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655140,293.1812744140625,297.1499938964844,293.1499938964844,0.0718907192349433,-1773.8692626953125,304.1518859863281,0.6607697010040283,0.1217574551701545,0.1112305894494056,294.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.938720703125,0.4790276885032654,0.050000000745058,0.0491598844528198,293.29522705078125,297.1499938964844,293.1499938964844,0.1707345843315124,-2735.646484375,304.1658935546875,0.8300398588180542,0.2424907982349395,0.1713566035032272,293.1973571777344,297.1499938964844,293.1499938964844,0.3444574475288391,-6462.51904296875,304.1470947265625,0.9990000128746032,0.4928837418556213,0.4053839743137359,293.32354736328125,297.1499938964844,293.1499938964844,0.008337190374732,-2778.844482421875,300.821533203125,0.4790276885032654,0.050000000745058,0.2331933379173278,290.95037841796875,291.1499938964844,263.1499938964844,261.15106201171875,279.0664978027344,294.2510986328125,290.9607849121094,1.0,0.2663853764533996,0.5134834051132202,0.5134834051132202,0.4865166246891022,1.0,-1.164512276649475,0.5686408281326294,0.5958714485168457,0.3335539400577545,0.0,0.0,0.0,54.725921630859375,61.0,149.32717895507812,-14154.0322265625,198.34426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,308.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3250376582145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003298719238955,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655200,293.1812744140625,297.1499938964844,293.1499938964844,0.0718907192349433,-1773.8692626953125,304.1518859863281,0.6607697010040283,0.1217574551701545,0.1112305894494056,294.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.938720703125,0.4790276885032654,0.050000000745058,0.0491598844528198,293.29522705078125,297.1499938964844,293.1499938964844,0.1707345843315124,-2735.646484375,304.1658935546875,0.8300398588180542,0.2424907982349395,0.1713566035032272,293.1973571777344,297.1499938964844,293.1499938964844,0.3444574475288391,-6462.51904296875,304.1470947265625,0.9990000128746032,0.4928837418556213,0.4053839743137359,293.32354736328125,297.1499938964844,293.1499938964844,0.008337190374732,-2778.844482421875,300.821533203125,0.4790276885032654,0.050000000745058,0.2331933379173278,290.95037841796875,291.1499938964844,263.1499938964844,261.15106201171875,279.0664978027344,294.2510986328125,290.9607849121094,1.0,0.2663853764533996,0.5134834051132202,0.5134834051132202,0.4865166246891022,1.0,-1.164512276649475,0.5686408281326294,0.5958714485168457,0.3335539400577545,0.0,0.0,0.0,54.725921630859375,61.0,149.32717895507812,-14154.0322265625,198.34426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,308.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3250376582145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003298719238955,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655260,293.1791381835937,297.1499938964844,293.1499938964844,0.0704786628484726,-1745.864990234375,304.1536865234375,0.6567157506942749,0.1214015185832977,0.1109762787818908,294.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.47616907954216,0.050000000745058,0.0492153018712997,293.29595947265625,297.1499938964844,293.1499938964844,0.1649278104305267,-2658.156005859375,304.17041015625,0.8220579028129578,0.2386654615402221,0.1687489151954651,293.2062683105469,297.1499938964844,293.1499938964844,0.3454715311527252,-6475.10693359375,304.1466979980469,0.9990000128746032,0.4898885786533355,0.4118158519268036,293.3231201171875,297.1499938964844,293.1499938964844,0.0081902658566832,-2728.696533203125,300.8059997558594,0.47616907954216,0.050000000745058,0.2334561944007873,291.1224975585937,291.1499938964844,263.1700134277344,261.1663513183594,279.6765441894531,294.2577209472656,291.1518249511719,1.0,0.2687341570854187,0.5940160155296326,0.5940160155296326,0.5629991292953491,1.0,-1.1691792011260986,0.5476027727127075,0.6215764284133911,0.3129964172840118,0.0,0.0,0.0,56.2193489074707,64.0,281.1960144042969,-13967.4736328125,202.66580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,308.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3239568769931793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003287750587332,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655320,293.1791381835937,297.1499938964844,293.1499938964844,0.0704786628484726,-1745.864990234375,304.1536865234375,0.6567157506942749,0.1214015185832977,0.1109762787818908,294.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.47616907954216,0.050000000745058,0.0492153018712997,293.29595947265625,297.1499938964844,293.1499938964844,0.1649278104305267,-2658.156005859375,304.17041015625,0.8220579028129578,0.2386654615402221,0.1687489151954651,293.2062683105469,297.1499938964844,293.1499938964844,0.3454715311527252,-6475.10693359375,304.1466979980469,0.9990000128746032,0.4898885786533355,0.4118158519268036,293.3231201171875,297.1499938964844,293.1499938964844,0.0081902658566832,-2728.696533203125,300.8059997558594,0.47616907954216,0.050000000745058,0.2334561944007873,291.1224975585937,291.1499938964844,263.1700134277344,261.1663513183594,279.6765441894531,294.2577209472656,291.1518249511719,1.0,0.2687341570854187,0.5940160155296326,0.5940160155296326,0.5629991292953491,1.0,-1.1691792011260986,0.5476027727127075,0.6215764284133911,0.3129964172840118,0.0,0.0,0.0,56.2193489074707,64.0,281.1960144042969,-13967.4736328125,202.66580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,308.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3239568769931793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003287750587332,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655380,293.1776733398437,297.1499938964844,293.1499938964844,0.0683501660823822,-1703.888916015625,304.1559753417969,0.6520267128944397,0.1209625229239463,0.110666736960411,294.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.4726165533065796,0.050000000745058,0.0492826625704765,293.29718017578125,297.1499938964844,293.1499938964844,0.1577386707067489,-2560.861572265625,304.175537109375,0.8131391406059265,0.2347207814455032,0.1660716533660888,293.218994140625,297.1499938964844,293.1499938964844,0.3444829881191253,-6455.4931640625,304.1493835449219,0.9990000128746032,0.4858908951282501,0.4195017218589782,293.3236694335937,297.1499938964844,293.1499938964844,0.0079909721389412,-2656.727294921875,300.8177185058594,0.4726165533065796,0.050000000745058,0.2337757349014282,291.40234375,291.1499938964844,263.19000244140625,261.1817321777344,280.1628112792969,294.2756652832031,291.43170166015625,1.0,0.2716564238071441,0.7205221056938171,0.7205221056938171,0.6532707214355469,1.0,-1.1752833127975464,0.5330270528793335,0.6422563195228577,0.298334002494812,0.0,0.0,0.0,58.0331916809082,52.0,363.2039794921875,-13867.83984375,208.20538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,308.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220075368881225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000326796725858,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655440,293.1776733398437,297.1499938964844,293.1499938964844,0.0683501660823822,-1703.888916015625,304.1559753417969,0.6520267128944397,0.1209625229239463,0.110666736960411,294.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.4726165533065796,0.050000000745058,0.0492826625704765,293.29718017578125,297.1499938964844,293.1499938964844,0.1577386707067489,-2560.861572265625,304.175537109375,0.8131391406059265,0.2347207814455032,0.1660716533660888,293.218994140625,297.1499938964844,293.1499938964844,0.3444829881191253,-6455.4931640625,304.1493835449219,0.9990000128746032,0.4858908951282501,0.4195017218589782,293.3236694335937,297.1499938964844,293.1499938964844,0.0079909721389412,-2656.727294921875,300.8177185058594,0.4726165533065796,0.050000000745058,0.2337757349014282,291.40234375,291.1499938964844,263.19000244140625,261.1817321777344,280.1628112792969,294.2756652832031,291.43170166015625,1.0,0.2716564238071441,0.7205221056938171,0.7205221056938171,0.6532707214355469,1.0,-1.1752833127975464,0.5330270528793335,0.6422563195228577,0.298334002494812,0.0,0.0,0.0,58.0331916809082,52.0,363.2039794921875,-13867.83984375,208.20538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,308.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220075368881225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000326796725858,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655500,293.17706298828125,297.1499938964844,293.1499938964844,0.067218080163002,-1681.8192138671875,304.1569519042969,0.6517788171768188,0.1207283437252044,0.1104530841112136,294.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5115966796875,0.4727741479873657,0.050000000745058,0.0492797121405601,293.2978515625,297.1499938964844,293.1499938964844,0.1541157662868499,-2511.591064453125,304.1774597167969,0.8111305236816406,0.2327228188514709,0.1646799147129058,293.224853515625,297.1499938964844,293.1499938964844,0.3399769067764282,-6383.078125,304.1578063964844,0.9990000128746032,0.4838598370552063,0.4191690683364868,293.3241882324219,297.1499938964844,293.1499938964844,0.0078840097412467,-2618.523193359375,300.8241882324219,0.4727741479873657,0.050000000745058,0.2337617427110672,291.5436096191406,291.1499938964844,263.20001220703125,261.1894836425781,280.3775939941406,294.2835388183594,291.5740661621094,1.0,0.2709245085716247,0.7980771064758301,0.7980771064758301,0.6984065175056458,1.0,-1.1729435920715332,0.5242264270782471,0.6487171053886414,0.2912192344665527,0.0,0.0,0.0,57.94530487060547,52.0,384.716552734375,-13793.216796875,207.2252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273986816406,308.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3208012282848358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000325572444126,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655560,293.1763916015625,297.1499938964844,293.1499938964844,0.0663268715143203,-1664.707275390625,304.15728759765625,0.6531544923782349,0.1205156221985817,0.1102215945720672,294.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63775634765625,0.4744130074977875,0.050000000745058,0.0492488481104373,293.2984924316406,297.1499938964844,293.1499938964844,0.1510323733091354,-2469.92724609375,304.1780090332031,0.8110701441764832,0.2307269871234893,0.1632650792598724,293.2271423339844,297.1499938964844,293.1499938964844,0.333632618188858,-6283.34228515625,304.1678161621094,0.9990000128746032,0.4824622869491577,0.4156624674797058,293.32470703125,297.1499938964844,293.1499938964844,0.0077826646156609,-2585.197265625,300.82373046875,0.4744130074977875,0.050000000745058,0.2336153388023376,291.6568298339844,291.1499938964844,263.2099914550781,261.1972351074219,279.8594055175781,294.27880859375,291.6602478027344,1.0,0.2690390646457672,0.7974330186843872,0.7974330186843872,0.6397075057029724,1.0,-1.1665483713150024,0.5441668629646301,0.6223815083503723,0.3139132261276245,0.0,0.0,0.0,57.1011962890625,40.0,247.56814575195312,-14023.3173828125,203.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4805603027344,308.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3196524083614349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003244065737817,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655620,293.1742553710937,297.1499938964844,293.1499938964844,0.067726269364357,-1693.5281982421875,304.15240478515625,0.660095751285553,0.1202804371714592,0.1098280027508735,294.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45684814453125,0.4807337820529938,0.050000000745058,0.0491265505552291,293.29901123046875,297.1499938964844,293.1499938964844,0.1511933505535125,-2477.042724609375,304.1681823730469,0.815607488155365,0.2268532365560531,0.1604419201612472,293.2186889648437,297.1499938964844,293.1499938964844,0.3278507590293884,-6199.890625,304.1712646484375,0.9990000128746032,0.4821810722351074,0.401464968919754,293.32452392578125,297.1499938964844,293.1499938964844,0.0077948062680661,-2613.300537109375,300.6996459960937,0.4807337820529938,0.050000000745058,0.2330352067947387,291.4131164550781,291.1499938964844,263.2300109863281,261.2128295898437,278.28192138671875,294.2278747558594,291.3660583496094,1.0,0.2622440457344055,0.6305705308914185,0.6305705308914185,0.522309422492981,1.0,-1.1448071002960205,0.5912660360336304,0.5535410642623901,0.3688469231128692,0.0,0.0,0.0,53.761566162109375,43.0,-305.0298767089844,-14487.7978515625,189.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,308.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3190727531909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003238182980567,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655680,293.1742553710937,297.1499938964844,293.1499938964844,0.067726269364357,-1693.5281982421875,304.15240478515625,0.660095751285553,0.1202804371714592,0.1098280027508735,294.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45684814453125,0.4807337820529938,0.050000000745058,0.0491265505552291,293.29901123046875,297.1499938964844,293.1499938964844,0.1511933505535125,-2477.042724609375,304.1681823730469,0.815607488155365,0.2268532365560531,0.1604419201612472,293.2186889648437,297.1499938964844,293.1499938964844,0.3278507590293884,-6199.890625,304.1712646484375,0.9990000128746032,0.4821810722351074,0.401464968919754,293.32452392578125,297.1499938964844,293.1499938964844,0.0077948062680661,-2613.300537109375,300.6996459960937,0.4807337820529938,0.050000000745058,0.2330352067947387,291.4131164550781,291.1499938964844,263.2300109863281,261.2128295898437,278.28192138671875,294.2278747558594,291.3660583496094,1.0,0.2622440457344055,0.6305705308914185,0.6305705308914185,0.522309422492981,1.0,-1.1448071002960205,0.5912660360336304,0.5535410642623901,0.3688469231128692,0.0,0.0,0.0,53.761566162109375,43.0,-305.0298767089844,-14487.7978515625,189.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,308.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3190727531909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003238182980567,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655740,293.1708374023437,297.1499938964844,293.1499938964844,0.0698179751634597,-1735.5574951171875,304.1482849121094,0.6654671430587769,0.1203535124659538,0.1097553074359893,294.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.4848396182060241,0.050000000745058,0.0490464754402637,293.2985534667969,297.1499938964844,293.1499938964844,0.1523476541042328,-2497.458984375,304.1605834960937,0.8175426125526428,0.2231715023517608,0.1577888429164886,293.2004699707031,297.1499938964844,293.1499938964844,0.3276789784431457,-6204.75927734375,304.164794921875,0.9990000128746032,0.4841338694095611,0.3918871879577636,293.3221740722656,297.1499938964844,293.1499938964844,0.0078788567334413,-2664.42919921875,300.55084228515625,0.4848396182060241,0.050000000745058,0.2326553612947464,291.065673828125,291.1499938964844,263.25,261.2285461425781,278.31304931640625,294.1551208496094,291.0610046386719,1.0,0.2581453025341034,0.5259575247764587,0.5259575247764587,0.4740425050258636,1.0,-1.129481554031372,0.5777946710586548,0.5516869425773621,0.3608447909355163,0.0,0.0,0.0,51.5540657043457,46.0,-283.20184326171875,-14263.861328125,181.1152191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,308.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3198092877864837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003245657717343,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655800,293.1708374023437,297.1499938964844,293.1499938964844,0.0698179751634597,-1735.5574951171875,304.1482849121094,0.6654671430587769,0.1203535124659538,0.1097553074359893,294.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.4848396182060241,0.050000000745058,0.0490464754402637,293.2985534667969,297.1499938964844,293.1499938964844,0.1523476541042328,-2497.458984375,304.1605834960937,0.8175426125526428,0.2231715023517608,0.1577888429164886,293.2004699707031,297.1499938964844,293.1499938964844,0.3276789784431457,-6204.75927734375,304.164794921875,0.9990000128746032,0.4841338694095611,0.3918871879577636,293.3221740722656,297.1499938964844,293.1499938964844,0.0078788567334413,-2664.42919921875,300.55084228515625,0.4848396182060241,0.050000000745058,0.2326553612947464,291.065673828125,291.1499938964844,263.25,261.2285461425781,278.31304931640625,294.1551208496094,291.0610046386719,1.0,0.2581453025341034,0.5259575247764587,0.5259575247764587,0.4740425050258636,1.0,-1.129481554031372,0.5777946710586548,0.5516869425773621,0.3608447909355163,0.0,0.0,0.0,51.5540657043457,46.0,-283.20184326171875,-14263.861328125,181.1152191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,308.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3198092877864837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003245657717343,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
