time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1673278808594,297.1499938964844,293.1499938964844,0.0694724470376968,-1728.30712890625,304.1494445800781,0.6683878898620605,0.1205414682626724,0.1098788380622863,294.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4867405593395233,0.050000000745058,0.049009870737791,293.29791259765625,297.1499938964844,293.1499938964844,0.1484046131372451,-2444.2900390625,304.1636657714844,0.816270112991333,0.2195386439561844,0.1552284508943557,293.18670654296875,297.1499938964844,293.1499938964844,0.3211510479450226,-6103.83935546875,304.1706237792969,0.9990000128746032,0.4856623113155365,0.3874289095401764,293.3193054199219,297.1499938964844,293.1499938964844,0.0077827642671763,-2634.9609375,300.51641845703125,0.4867405593395233,0.050000000745058,0.2324817180633545,291.12860107421875,291.1499938964844,263.2699890136719,261.244384765625,278.79754638671875,294.10870361328125,291.13922119140625,1.0,0.2559739649295807,0.5183991193771362,0.5183991193771362,0.4816009104251861,1.0,-1.1209510564804075,0.5561667680740356,0.5647842884063721,0.3424051702022552,0.0,0.0,0.0,50.527587890625,49.0,7.076291084289551,-14011.390625,176.56692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,308.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3194368779659271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000324187829392,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655920,293.1673278808594,297.1499938964844,293.1499938964844,0.0694724470376968,-1728.30712890625,304.1494445800781,0.6683878898620605,0.1205414682626724,0.1098788380622863,294.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4867405593395233,0.050000000745058,0.049009870737791,293.29791259765625,297.1499938964844,293.1499938964844,0.1484046131372451,-2444.2900390625,304.1636657714844,0.816270112991333,0.2195386439561844,0.1552284508943557,293.18670654296875,297.1499938964844,293.1499938964844,0.3211510479450226,-6103.83935546875,304.1706237792969,0.9990000128746032,0.4856623113155365,0.3874289095401764,293.3193054199219,297.1499938964844,293.1499938964844,0.0077827642671763,-2634.9609375,300.51641845703125,0.4867405593395233,0.050000000745058,0.2324817180633545,291.12860107421875,291.1499938964844,263.2699890136719,261.244384765625,278.79754638671875,294.10870361328125,291.13922119140625,1.0,0.2559739649295807,0.5183991193771362,0.5183991193771362,0.4816009104251861,1.0,-1.1209510564804075,0.5561667680740356,0.5647842884063721,0.3424051702022552,0.0,0.0,0.0,50.527587890625,49.0,7.076291084289551,-14011.390625,176.56692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,308.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3194368779659271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000324187829392,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
655980,293.1643981933594,297.1499938964844,293.1499938964844,0.0689618587493896,-1717.79541015625,304.1504821777344,0.6691892743110657,0.1206954792141914,0.1100232601165771,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153015136719,0.4870894849300384,0.050000000745058,0.049003217369318,293.2975158691406,297.1499938964844,293.1499938964844,0.1441623121500015,-2386.655517578125,304.1661376953125,0.8124977350234985,0.2158757001161575,0.152677834033966,293.1791381835937,297.1499938964844,293.1499938964844,0.3173157870769501,-6045.21875,304.1699523925781,0.9990000128746032,0.4862797260284424,0.3866115808486938,293.31689453125,297.1499938964844,293.1499938964844,0.0076757529750466,-2600.38818359375,300.491943359375,0.4870894849300384,0.050000000745058,0.2324501723051071,291.2259521484375,291.1499938964844,263.2900085449219,261.2603454589844,279.0020751953125,294.0860900878906,291.2362670898437,1.0,0.255361258983612,0.515276312828064,0.515276312828064,0.484723687171936,1.0,-1.1170345544815063,0.5470911860466003,0.569943368434906,0.3349545300006866,0.0,0.0,0.0,50.316680908203125,52.0,101.72901153564452,-13923.87890625,174.99295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,308.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3183943033218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003231297596357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656040,293.1643981933594,297.1499938964844,293.1499938964844,0.0689618587493896,-1717.79541015625,304.1504821777344,0.6691892743110657,0.1206954792141914,0.1100232601165771,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153015136719,0.4870894849300384,0.050000000745058,0.049003217369318,293.2975158691406,297.1499938964844,293.1499938964844,0.1441623121500015,-2386.655517578125,304.1661376953125,0.8124977350234985,0.2158757001161575,0.152677834033966,293.1791381835937,297.1499938964844,293.1499938964844,0.3173157870769501,-6045.21875,304.1699523925781,0.9990000128746032,0.4862797260284424,0.3866115808486938,293.31689453125,297.1499938964844,293.1499938964844,0.0076757529750466,-2600.38818359375,300.491943359375,0.4870894849300384,0.050000000745058,0.2324501723051071,291.2259521484375,291.1499938964844,263.2900085449219,261.2603454589844,279.0020751953125,294.0860900878906,291.2362670898437,1.0,0.255361258983612,0.515276312828064,0.515276312828064,0.484723687171936,1.0,-1.1170345544815063,0.5470911860466003,0.569943368434906,0.3349545300006866,0.0,0.0,0.0,50.316680908203125,52.0,101.72901153564452,-13923.87890625,174.99295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,308.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3183943033218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003231297596357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656100,293.1632080078125,297.1499938964844,293.1499938964844,0.0687179043889045,-1712.815673828125,304.1508483886719,0.6688744425773621,0.1207457855343818,0.1100828945636749,294.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2612609863281,0.4867778718471527,0.050000000745058,0.0490091815590858,293.29742431640625,297.1499938964844,293.1499938964844,0.1420967876911163,-2358.5634765625,304.1669616699219,0.8097633123397827,0.2140207439661026,0.1513954401016235,293.1776123046875,297.1499938964844,293.1499938964844,0.3165876567363739,-6034.56982421875,304.1676330566406,0.9990000128746032,0.4862078726291656,0.3873416185379028,293.3159484863281,297.1499938964844,293.1499938964844,0.0076256059110164,-2584.25390625,300.4786071777344,0.4867778718471527,0.050000000745058,0.2324784696102142,291.2711486816406,291.1499938964844,263.29998779296875,261.26837158203125,279.0545349121094,294.0813903808594,291.28057861328125,1.0,0.2555383741855621,0.5145264267921448,0.5145264267921448,0.4854736030101776,1.0,-1.1164836883544922,0.5450995564460754,0.571384072303772,0.3333295583724975,0.0,0.0,0.0,50.46404647827149,52.0,113.10073852539062,-13910.357421875,175.10862731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33868408203125,308.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3177746832370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003225008840672,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656160,293.1622009277344,297.1499938964844,293.1499938964844,0.0684936419129371,-1708.2652587890625,304.1510925292969,0.6681415438652039,0.1207759976387023,0.1101300418376922,294.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.4861880242824554,0.050000000745058,0.0490205027163028,293.2974853515625,297.1499938964844,293.1499938964844,0.1400917917490005,-2331.293701171875,304.1675109863281,0.806488037109375,0.2121456563472747,0.150103822350502,293.17755126953125,297.1499938964844,293.1499938964844,0.3166200518608093,-6035.794921875,304.16436767578125,0.9990000128746032,0.4858738481998443,0.3887245059013366,293.3152160644531,297.1499938964844,293.1499938964844,0.0075784516520798,-2569.284912109375,300.4637145996094,0.4861880242824554,0.050000000745058,0.2325321733951568,291.3116455078125,291.1499938964844,263.3099975585937,261.27642822265625,279.08868408203125,294.0802001953125,291.3199157714844,1.0,0.2559918463230133,0.5140810608863831,0.5140810608863831,0.4859189391136169,1.0,-1.116727352142334,0.5441949367523193,0.5725323557853699,0.3325531780719757,0.0,0.0,0.0,50.75712966918945,55.0,111.64718627929688,-13908.126953125,175.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617248535156,308.8631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.317143052816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003218598722014,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656220,293.16070556640625,297.1499938964844,293.1499938964844,0.0681248307228088,-1700.8563232421875,304.1513366699219,0.6656115055084229,0.1207751482725143,0.110182836651802,294.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.484293520450592,0.050000000745058,0.0490571446716785,293.2978820800781,297.1499938964844,293.1499938964844,0.13629250228405,-2279.65380859375,304.1679992675781,0.7985334396362305,0.2083280384540558,0.1474854946136474,293.18133544921875,297.1499938964844,293.1499938964844,0.3188132047653198,-6071.2724609375,304.1558837890625,0.9990000128746032,0.4844184517860412,0.393168181180954,293.3143310546875,297.1499938964844,293.1499938964844,0.0074940263293683,-2543.381103515625,300.4281005859375,0.484293520450592,0.050000000745058,0.2327059805393219,291.3749389648437,291.1499938964844,263.3299865722656,261.29266357421875,279.1256103515625,294.0867614746094,291.3804626464844,1.0,0.2576088011264801,0.5137318968772888,0.5137318968772888,0.4862681329250335,1.0,-1.1192333698272705,0.5446203351020813,0.5746129751205444,0.3326609432697296,0.0,0.0,0.0,51.72389221191406,58.0,88.2684555053711,-13923.0400390625,178.33059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894958496094,308.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3159544765949249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003206536348443,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656280,293.16070556640625,297.1499938964844,293.1499938964844,0.0681248307228088,-1700.8563232421875,304.1513366699219,0.6656115055084229,0.1207751482725143,0.110182836651802,294.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.484293520450592,0.050000000745058,0.0490571446716785,293.2978820800781,297.1499938964844,293.1499938964844,0.13629250228405,-2279.65380859375,304.1679992675781,0.7985334396362305,0.2083280384540558,0.1474854946136474,293.18133544921875,297.1499938964844,293.1499938964844,0.3188132047653198,-6071.2724609375,304.1558837890625,0.9990000128746032,0.4844184517860412,0.393168181180954,293.3143310546875,297.1499938964844,293.1499938964844,0.0074940263293683,-2543.381103515625,300.4281005859375,0.484293520450592,0.050000000745058,0.2327059805393219,291.3749389648437,291.1499938964844,263.3299865722656,261.29266357421875,279.1256103515625,294.0867614746094,291.3804626464844,1.0,0.2576088011264801,0.5137318968772888,0.5137318968772888,0.4862681329250335,1.0,-1.1192333698272705,0.5446203351020813,0.5746129751205444,0.3326609432697296,0.0,0.0,0.0,51.72389221191406,58.0,88.2684555053711,-13923.0400390625,178.33059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894958496094,308.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3159544765949249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003206536348443,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656340,293.1597595214844,297.1499938964844,293.1499938964844,0.0678770318627357,-1695.9761962890625,304.1513061523437,0.661965012550354,0.1206961199641227,0.1101792454719543,294.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092712402344,0.4816048145294189,0.050000000745058,0.0491096265614032,293.2987060546875,297.1499938964844,293.1499938964844,0.1327805072069168,-2231.997314453125,304.1678466796875,0.7892360687255859,0.2044170647859573,0.1448139250278473,293.189697265625,297.1499938964844,293.1499938964844,0.3235610425472259,-6145.99072265625,304.14599609375,0.9990000128746032,0.4819366633892059,0.399447351694107,293.3141174316406,297.1499938964844,293.1499938964844,0.0074226590804755,-2523.02001953125,300.3837280273437,0.4816048145294189,0.050000000745058,0.2329549193382263,291.4124755859375,291.1499938964844,263.3500061035156,261.3090515136719,279.1414794921875,294.1032409667969,291.41510009765625,1.0,0.2600041031837463,0.5137734413146973,0.5137734413146973,0.4862265288829803,1.0,-1.1239203214645386,0.5470210909843445,0.5768992304801941,0.3341653943061828,0.0,0.0,0.0,53.12078857421875,61.0,54.12541198730469,-13950.41796875,182.42076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890686035156,308.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3149930834770202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003196779580321,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656400,293.1597595214844,297.1499938964844,293.1499938964844,0.0678770318627357,-1695.9761962890625,304.1513061523437,0.661965012550354,0.1206961199641227,0.1101792454719543,294.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092712402344,0.4816048145294189,0.050000000745058,0.0491096265614032,293.2987060546875,297.1499938964844,293.1499938964844,0.1327805072069168,-2231.997314453125,304.1678466796875,0.7892360687255859,0.2044170647859573,0.1448139250278473,293.189697265625,297.1499938964844,293.1499938964844,0.3235610425472259,-6145.99072265625,304.14599609375,0.9990000128746032,0.4819366633892059,0.399447351694107,293.3141174316406,297.1499938964844,293.1499938964844,0.0074226590804755,-2523.02001953125,300.3837280273437,0.4816048145294189,0.050000000745058,0.2329549193382263,291.4124755859375,291.1499938964844,263.3500061035156,261.3090515136719,279.1414794921875,294.1032409667969,291.41510009765625,1.0,0.2600041031837463,0.5137734413146973,0.5137734413146973,0.4862265288829803,1.0,-1.1239203214645386,0.5470210909843445,0.5768992304801941,0.3341653943061828,0.0,0.0,0.0,53.12078857421875,61.0,54.12541198730469,-13950.41796875,182.42076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890686035156,308.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3149930834770202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003196779580321,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656460,293.1592712402344,297.1499938964844,293.1499938964844,0.067749835550785,-1693.5911865234375,304.15106201171875,0.6575337648391724,0.1205464079976081,0.1101226136088371,294.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.4782500565052032,0.050000000745058,0.0491751618683338,293.29986572265625,297.1499938964844,293.1499938964844,0.1295294165611267,-2187.971435546875,304.16729736328125,0.77901691198349,0.2004153728485107,0.1420876383781433,293.2018127441406,297.1499938964844,293.1499938964844,0.3305156230926513,-6254.03759765625,304.1357421875,0.9990000128746032,0.4784802794456482,0.4071531891822815,293.3145446777344,297.1499938964844,293.1499938964844,0.0073632462881505,-2507.86767578125,300.33056640625,0.4782500565052032,0.050000000745058,0.2332657873630523,291.4248046875,291.1499938964844,263.3699951171875,261.3255615234375,279.1484680175781,294.1283874511719,291.42486572265625,1.0,0.2630077600479126,0.5140143036842346,0.5140143036842346,0.4859856963157654,1.0,-1.130280613899231,0.5507113337516785,0.5795692801475525,0.3365520536899566,0.0,0.0,0.0,54.87156677246094,64.0,19.22051048278809,-13982.3291015625,187.74171447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619384765625,308.83953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3143548667430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003190302231814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656520,293.1592712402344,297.1499938964844,293.1499938964844,0.067749835550785,-1693.5911865234375,304.15106201171875,0.6575337648391724,0.1205464079976081,0.1101226136088371,294.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.4782500565052032,0.050000000745058,0.0491751618683338,293.29986572265625,297.1499938964844,293.1499938964844,0.1295294165611267,-2187.971435546875,304.16729736328125,0.77901691198349,0.2004153728485107,0.1420876383781433,293.2018127441406,297.1499938964844,293.1499938964844,0.3305156230926513,-6254.03759765625,304.1357421875,0.9990000128746032,0.4784802794456482,0.4071531891822815,293.3145446777344,297.1499938964844,293.1499938964844,0.0073632462881505,-2507.86767578125,300.33056640625,0.4782500565052032,0.050000000745058,0.2332657873630523,291.4248046875,291.1499938964844,263.3699951171875,261.3255615234375,279.1484680175781,294.1283874511719,291.42486572265625,1.0,0.2630077600479126,0.5140143036842346,0.5140143036842346,0.4859856963157654,1.0,-1.130280613899231,0.5507113337516785,0.5795692801475525,0.3365520536899566,0.0,0.0,0.0,54.87156677246094,64.0,19.22051048278809,-13982.3291015625,187.74171447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619384765625,308.83953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3143548667430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003190302231814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656580,293.1591491699219,297.1499938964844,293.1499938964844,0.0677295923233032,-1693.408203125,304.1507568359375,0.6526046991348267,0.1203353777527809,0.1100189238786697,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.416748046875,0.4742841422557831,0.050000000745058,0.0492514371871948,293.30126953125,297.1499938964844,293.1499938964844,0.1264921277761459,-2146.9140625,304.1665954589844,0.7682704925537109,0.1963303387165069,0.1393094360828399,293.21685791015625,297.1499938964844,293.1499938964844,0.3393324315547943,-6389.56982421875,304.1258239746094,0.9990000128746032,0.4741204082965851,0.4159423410892486,293.3154296875,297.1499938964844,293.1499938964844,0.0073139336891472,-2497.203857421875,300.2692565917969,0.4742841422557831,0.050000000745058,0.2336276173591613,291.4148864746094,291.1499938964844,263.3900146484375,261.3422241210937,279.1517639160156,294.16143798828125,291.4127502441406,1.0,0.2664773166179657,0.5143735408782959,0.5143735408782959,0.4856264591217041,1.0,-1.1378966569900513,0.5553014278411865,0.58259516954422,0.3395538032054901,0.0,0.0,0.0,56.91255187988281,52.0,-12.042258262634276,-14015.6103515625,194.07620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,308.78009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3140861988067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003187575493939,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656640,293.1591491699219,297.1499938964844,293.1499938964844,0.0677295923233032,-1693.408203125,304.1507568359375,0.6526046991348267,0.1203353777527809,0.1100189238786697,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.416748046875,0.4742841422557831,0.050000000745058,0.0492514371871948,293.30126953125,297.1499938964844,293.1499938964844,0.1264921277761459,-2146.9140625,304.1665954589844,0.7682704925537109,0.1963303387165069,0.1393094360828399,293.21685791015625,297.1499938964844,293.1499938964844,0.3393324315547943,-6389.56982421875,304.1258239746094,0.9990000128746032,0.4741204082965851,0.4159423410892486,293.3154296875,297.1499938964844,293.1499938964844,0.0073139336891472,-2497.203857421875,300.2692565917969,0.4742841422557831,0.050000000745058,0.2336276173591613,291.4148864746094,291.1499938964844,263.3900146484375,261.3422241210937,279.1517639160156,294.16143798828125,291.4127502441406,1.0,0.2664773166179657,0.5143735408782959,0.5143735408782959,0.4856264591217041,1.0,-1.1378966569900513,0.5553014278411865,0.58259516954422,0.3395538032054901,0.0,0.0,0.0,56.91255187988281,52.0,-12.042258262634276,-14015.6103515625,194.07620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,308.78009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3140861988067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003187575493939,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656700,293.1591186523437,297.1499938964844,293.1499938964844,0.0677132979035377,-1693.2659912109375,304.150634765625,0.6523081064224243,0.1202283576130867,0.1099201515316963,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.4741953909397125,0.050000000745058,0.0492531135678291,293.3019714355469,297.1499938964844,293.1499938964844,0.1249880567193031,-2126.55224609375,304.16632080078125,0.7655063271522522,0.1942772716283798,0.137877956032753,293.22369384765625,297.1499938964844,293.1499938964844,0.340098887681961,-6399.56103515625,304.12896728515625,0.9990000128746032,0.4719308018684387,0.4161340892314911,293.31591796875,297.1499938964844,293.1499938964844,0.00728504313156,-2491.049072265625,300.23663330078125,0.4741953909397125,0.050000000745058,0.2336355745792389,291.4043273925781,291.1499938964844,263.3999938964844,261.3506164550781,279.1527099609375,294.17694091796875,291.40252685546875,1.0,0.2659779489040375,0.5145837664604187,0.5145837664604187,0.4854162633419037,1.0,-1.1363078355789185,0.554949164390564,0.5813587307929993,0.3396830856800079,0.0,0.0,0.0,56.93533706665039,52.0,-18.36669540405273,-13992.5400390625,193.6146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28546142578125,308.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3140661716461181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003187372349202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656760,293.1589660644531,297.1499938964844,293.1499938964844,0.0676381513476371,-1691.97119140625,304.1506652832031,0.6536495685577393,0.1201418191194534,0.1098081171512603,294.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4007873535156,0.475556343793869,0.050000000745058,0.049227200448513,293.3025817871094,297.1499938964844,293.1499938964844,0.1233903542160987,-2104.73486328125,304.166259765625,0.76463782787323,0.192231684923172,0.1364295035600662,293.226806640625,297.1499938964844,293.1499938964844,0.3376590311527252,-6359.79150390625,304.13726806640625,0.9990000128746032,0.4703829288482666,0.4131692945957184,293.3163452148437,297.1499938964844,293.1499938964844,0.0072490950115025,-2482.28369140625,300.2060546875,0.475556343793869,0.050000000745058,0.2335126549005508,291.4002380371094,291.1499938964844,263.4100036621094,261.35906982421875,279.1527709960937,294.18182373046875,291.4003295898437,1.0,0.2642951011657715,0.5147299766540527,0.5147299766540527,0.4852699935436249,1.0,-1.1307001113891602,0.552455484867096,0.5782446265220642,0.33847576379776,0.0,0.0,0.0,56.20099258422852,40.0,-10.075627326965332,-13944.0302734375,190.4283599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,308.7536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3140247166156769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003186951798852,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656820,293.1582336425781,297.1499938964844,293.1499938964844,0.0673174113035202,-1685.962646484375,304.1510009765625,0.6603984236717224,0.1200649291276931,0.1096014752984047,294.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41619873046875,0.4813233315944671,0.050000000745058,0.0491151921451091,293.3034973144531,297.1499938964844,293.1499938964844,0.1198901906609535,-2056.302734375,304.16668701171875,0.7673253417015076,0.1881841421127319,0.133511945605278,293.22088623046875,297.1499938964844,293.1499938964844,0.325031578540802,-6160.6123046875,304.1628112792969,0.9990000128746032,0.4696013033390045,0.4001014530658722,293.3167419433594,297.1499938964844,293.1499938964844,0.007157209329307,-2456.70458984375,300.1546325683594,0.4813233315944671,0.050000000745058,0.2329813241958618,291.4198913574219,291.1499938964844,263.42999267578125,261.3760681152344,279.1512756347656,294.1571350097656,291.42437744140625,1.0,0.2578297853469848,0.5147935748100281,0.5147935748100281,0.4852064549922943,1.0,-1.1104966402053833,0.542487382888794,0.5680092573165894,0.3327977061271667,0.0,0.0,0.0,53.079376220703125,43.0,30.251951217651367,-13796.5615234375,178.2671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,308.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136602342128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183252702001,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656880,293.1582336425781,297.1499938964844,293.1499938964844,0.0673174113035202,-1685.962646484375,304.1510009765625,0.6603984236717224,0.1200649291276931,0.1096014752984047,294.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41619873046875,0.4813233315944671,0.050000000745058,0.0491151921451091,293.3034973144531,297.1499938964844,293.1499938964844,0.1198901906609535,-2056.302734375,304.16668701171875,0.7673253417015076,0.1881841421127319,0.133511945605278,293.22088623046875,297.1499938964844,293.1499938964844,0.325031578540802,-6160.6123046875,304.1628112792969,0.9990000128746032,0.4696013033390045,0.4001014530658722,293.3167419433594,297.1499938964844,293.1499938964844,0.007157209329307,-2456.70458984375,300.1546325683594,0.4813233315944671,0.050000000745058,0.2329813241958618,291.4198913574219,291.1499938964844,263.42999267578125,261.3760681152344,279.1512756347656,294.1571350097656,291.42437744140625,1.0,0.2578297853469848,0.5147935748100281,0.5147935748100281,0.4852064549922943,1.0,-1.1104966402053833,0.542487382888794,0.5680092573165894,0.3327977061271667,0.0,0.0,0.0,53.079376220703125,43.0,30.251951217651367,-13796.5615234375,178.2671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,308.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136602342128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183252702001,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
656940,293.1571044921875,297.1499938964844,293.1499938964844,0.0669167712330818,-1678.153076171875,304.1513061523437,0.6652087569236755,0.1200832352042198,0.1095352098345756,294.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4650573730469,0.4849887788295746,0.050000000745058,0.0490437820553779,293.3040771484375,297.1499938964844,293.1499938964844,0.1161832213401794,-2004.3233642578125,304.16729736328125,0.7673358917236328,0.1841773390769958,0.1306600570678711,293.2064514160156,297.1499938964844,293.1499938964844,0.3153047561645508,-6009.54833984375,304.1742858886719,0.9990000128746032,0.4707361757755279,0.3915389478206634,293.3164978027344,297.1499938964844,293.1499938964844,0.0070625850930809,-2427.700927734375,300.1148986816406,0.4849887788295746,0.050000000745058,0.2326425909996032,291.4708557128906,291.1499938964844,263.45001220703125,261.39324951171875,279.1497497558594,294.113037109375,291.4766845703125,1.0,0.253961831331253,0.5146732926368713,0.5146732926368713,0.4853267073631286,1.0,-1.096218228340149,0.5351172685623169,0.561100959777832,0.3281636834144592,0.0,0.0,0.0,51.066654205322266,46.0,62.54110336303711,-13707.7412109375,170.25762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,308.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127942085266113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003174463636241,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657000,293.1571044921875,297.1499938964844,293.1499938964844,0.0669167712330818,-1678.153076171875,304.1513061523437,0.6652087569236755,0.1200832352042198,0.1095352098345756,294.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4650573730469,0.4849887788295746,0.050000000745058,0.0490437820553779,293.3040771484375,297.1499938964844,293.1499938964844,0.1161832213401794,-2004.3233642578125,304.16729736328125,0.7673358917236328,0.1841773390769958,0.1306600570678711,293.2064514160156,297.1499938964844,293.1499938964844,0.3153047561645508,-6009.54833984375,304.1742858886719,0.9990000128746032,0.4707361757755279,0.3915389478206634,293.3164978027344,297.1499938964844,293.1499938964844,0.0070625850930809,-2427.700927734375,300.1148986816406,0.4849887788295746,0.050000000745058,0.2326425909996032,291.4708557128906,291.1499938964844,263.45001220703125,261.39324951171875,279.1497497558594,294.113037109375,291.4766845703125,1.0,0.253961831331253,0.5146732926368713,0.5146732926368713,0.4853267073631286,1.0,-1.096218228340149,0.5351172685623169,0.561100959777832,0.3281636834144592,0.0,0.0,0.0,51.066654205322266,46.0,62.54110336303711,-13707.7412109375,170.25762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29498291015625,308.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127942085266113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003174463636241,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657060,293.1559753417969,297.1499938964844,293.1499938964844,0.0665745288133621,-1671.397705078125,304.1514587402344,0.6675037741661072,0.1201304271817207,0.1095446273684501,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5175170898437,0.4866182506084442,0.050000000745058,0.0490124225616455,293.3044738769531,297.1499938964844,293.1499938964844,0.1125615313649177,-1953.2286376953125,304.1675720214844,0.7642956376075745,0.180190160870552,0.1278528571128845,293.19561767578125,297.1499938964844,293.1499938964844,0.3098755776882171,-5926.697265625,304.175048828125,0.9990000128746032,0.4715099632740021,0.3877172172069549,293.31597900390625,297.1499938964844,293.1499938964844,0.0069763883948326,-2400.811767578125,300.0769348144531,0.4866182506084442,0.050000000745058,0.2324938327074051,291.5231628417969,291.1499938964844,263.4700012207031,261.4105834960937,279.1497802734375,294.0858154296875,291.5288391113281,1.0,0.2519716024398803,0.5146440267562866,0.5146440267562866,0.4853559732437134,1.0,-1.088054656982422,0.5310014486312866,0.5570532083511353,0.3254857957363128,0.0,0.0,0.0,50.15460586547852,49.0,70.19737243652344,-13665.6142578125,166.19821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,308.9198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3116707503795624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003163061919622,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657120,293.1559753417969,297.1499938964844,293.1499938964844,0.0665745288133621,-1671.397705078125,304.1514587402344,0.6675037741661072,0.1201304271817207,0.1095446273684501,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5175170898437,0.4866182506084442,0.050000000745058,0.0490124225616455,293.3044738769531,297.1499938964844,293.1499938964844,0.1125615313649177,-1953.2286376953125,304.1675720214844,0.7642956376075745,0.180190160870552,0.1278528571128845,293.19561767578125,297.1499938964844,293.1499938964844,0.3098755776882171,-5926.697265625,304.175048828125,0.9990000128746032,0.4715099632740021,0.3877172172069549,293.31597900390625,297.1499938964844,293.1499938964844,0.0069763883948326,-2400.811767578125,300.0769348144531,0.4866182506084442,0.050000000745058,0.2324938327074051,291.5231628417969,291.1499938964844,263.4700012207031,261.4105834960937,279.1497802734375,294.0858154296875,291.5288391113281,1.0,0.2519716024398803,0.5146440267562866,0.5146440267562866,0.4853559732437134,1.0,-1.088054656982422,0.5310014486312866,0.5570532083511353,0.3254857957363128,0.0,0.0,0.0,50.15460586547852,49.0,70.19737243652344,-13665.6142578125,166.19821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,308.9198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3116707503795624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003163061919622,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657180,293.1550598144531,297.1499938964844,293.1499938964844,0.0662931948900222,-1665.822265625,304.15142822265625,0.6677737236022949,0.1201649978756904,0.1095783486962318,294.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5648803710937,0.4867590367794037,0.050000000745058,0.0490097552537918,293.30487060546875,297.1499938964844,293.1499938964844,0.1090682670474052,-1903.712890625,304.1675109863281,0.7589686512947083,0.1761956661939621,0.1250669211149215,293.1902160644531,297.1499938964844,293.1499938964844,0.3078685998916626,-5897.70361328125,304.169921875,0.9990000128746032,0.4714605808258056,0.3873874843120575,293.31549072265625,297.1499938964844,293.1499938964844,0.0068982760421931,-2376.551513671875,300.0375061035156,0.4867590367794037,0.050000000745058,0.2324811816215515,291.5696105957031,291.1499938964844,263.489990234375,261.4281005859375,279.15045166015625,294.0753479003906,291.5742492675781,1.0,0.2514967620372772,0.5147202014923096,0.5147202014923096,0.4852797985076904,1.0,-1.084335446357727,0.5293357968330383,0.554999589920044,0.3243192732334137,0.0,0.0,0.0,50.03089141845703,52.0,63.51958847045898,-13651.9951171875,164.90383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761291503906,308.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.310473769903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003150913980789,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657240,293.1550598144531,297.1499938964844,293.1499938964844,0.0662931948900222,-1665.822265625,304.15142822265625,0.6677737236022949,0.1201649978756904,0.1095783486962318,294.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5648803710937,0.4867590367794037,0.050000000745058,0.0490097552537918,293.30487060546875,297.1499938964844,293.1499938964844,0.1090682670474052,-1903.712890625,304.1675109863281,0.7589686512947083,0.1761956661939621,0.1250669211149215,293.1902160644531,297.1499938964844,293.1499938964844,0.3078685998916626,-5897.70361328125,304.169921875,0.9990000128746032,0.4714605808258056,0.3873874843120575,293.31549072265625,297.1499938964844,293.1499938964844,0.0068982760421931,-2376.551513671875,300.0375061035156,0.4867590367794037,0.050000000745058,0.2324811816215515,291.5696105957031,291.1499938964844,263.489990234375,261.4281005859375,279.15045166015625,294.0753479003906,291.5742492675781,1.0,0.2514967620372772,0.5147202014923096,0.5147202014923096,0.4852797985076904,1.0,-1.084335446357727,0.5293357968330383,0.554999589920044,0.3243192732334137,0.0,0.0,0.0,50.03089141845703,52.0,63.51958847045898,-13651.9951171875,164.90383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3761291503906,308.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.310473769903183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003150913980789,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657300,293.1547241210937,297.1499938964844,293.1499938964844,0.0661800727248191,-1663.584716796875,304.1513671875,0.6672494411468506,0.1201690733432769,0.1095938459038734,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.58453369140625,0.4863632619380951,0.050000000745058,0.0490173548460006,293.3051147460937,297.1499938964844,293.1499938964844,0.1073796153068542,-1879.7142333984373,304.1674194335937,0.7556065320968628,0.1741870790719986,0.1236742734909057,293.18963623046875,297.1499938964844,293.1499938964844,0.3080200552940368,-5901.25,304.166015625,0.9990000128746032,0.4710695147514343,0.3883152902126312,293.3153686523437,297.1499938964844,293.1499938964844,0.0068624769337475,-2365.644775390625,300.0163269042969,0.4863632619380951,0.050000000745058,0.2325172275304794,291.58856201171875,291.1499938964844,263.5,261.4369506835937,279.1508483886719,294.0754699707031,291.5924377441406,1.0,0.2517316937446594,0.5147945880889893,0.5147945880889893,0.4852054119110107,1.0,-1.0838478803634644,0.529265820980072,0.5545820593833923,0.3242176473140716,0.0,0.0,0.0,50.21424102783203,52.0,56.35760116577149,-13652.5888671875,165.10272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,308.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3098974227905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003145064983982,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657360,293.1544494628906,297.1499938964844,293.1499938964844,0.066086933016777,-1661.7509765625,304.1513061523437,0.6663469672203064,0.1201616078615188,0.109604611992836,294.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6007385253906,0.4857025444507599,0.050000000745058,0.0490300767123699,293.3053894042969,297.1499938964844,293.1499938964844,0.1057314276695251,-1856.259033203125,304.167236328125,0.7518665194511414,0.1721677780151367,0.122278518974781,293.1903686523437,297.1499938964844,293.1499938964844,0.3088691830635071,-5915.6279296875,304.1615600585937,0.9990000128746032,0.4704245328903198,0.3898650407791137,293.3153076171875,297.1499938964844,293.1499938964844,0.0068287188187241,-2355.582275390625,299.99383544921875,0.4857025444507599,0.050000000745058,0.2325775772333145,291.6039733886719,291.1499938964844,263.510009765625,261.4458312988281,279.1512756347656,294.07867431640625,291.60699462890625,1.0,0.2522349655628204,0.5148905515670776,0.5148905515670776,0.4851094484329223,1.0,-1.0841327905654907,0.5296276211738586,0.5545051693916321,0.3243921101093292,0.0,0.0,0.0,50.53810119628906,55.0,47.40281295776367,-13656.755859375,165.78164672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,308.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.309358149766922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003139591717626,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657420,293.1541748046875,297.1499938964844,293.1499938964844,0.0659636482596397,-1659.3624267578125,304.15106201171875,0.6635788679122925,0.1201070100069046,0.1096049398183822,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6212463378906,0.4836952686309814,0.050000000745058,0.0490690171718597,293.3060913085937,297.1499938964844,293.1499938964844,0.1025565266609191,-1811.005859375,304.1667785644531,0.7434860467910767,0.1680907607078552,0.1194715723395347,293.19549560546875,297.1499938964844,293.1499938964844,0.3124777376651764,-5973.8173828125,304.15167236328125,0.9990000128746032,0.4683671295642853,0.3945716023445129,293.3155212402344,297.1499938964844,293.1499938964844,0.0067676319740712,-2338.1826171875,299.9442138671875,0.4836952686309814,0.050000000745058,0.2327622920274734,291.6226806640625,291.1499938964844,263.5299987792969,261.4637451171875,279.152099609375,294.0931091308594,291.6238098144531,1.0,0.2539348900318146,0.5151413679122925,0.5151413679122925,0.4848586320877075,1.0,-1.0866807699203491,0.5314658284187317,0.5552149415016174,0.3254569470882416,0.0,0.0,0.0,51.55495834350586,58.0,26.01142883300781,-13672.95703125,168.39324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876647949219,308.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3084445595741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003130320401396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657480,293.1541748046875,297.1499938964844,293.1499938964844,0.0659636482596397,-1659.3624267578125,304.15106201171875,0.6635788679122925,0.1201070100069046,0.1096049398183822,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6212463378906,0.4836952686309814,0.050000000745058,0.0490690171718597,293.3060913085937,297.1499938964844,293.1499938964844,0.1025565266609191,-1811.005859375,304.1667785644531,0.7434860467910767,0.1680907607078552,0.1194715723395347,293.19549560546875,297.1499938964844,293.1499938964844,0.3124777376651764,-5973.8173828125,304.15167236328125,0.9990000128746032,0.4683671295642853,0.3945716023445129,293.3155212402344,297.1499938964844,293.1499938964844,0.0067676319740712,-2338.1826171875,299.9442138671875,0.4836952686309814,0.050000000745058,0.2327622920274734,291.6226806640625,291.1499938964844,263.5299987792969,261.4637451171875,279.152099609375,294.0931091308594,291.6238098144531,1.0,0.2539348900318146,0.5151413679122925,0.5151413679122925,0.4848586320877075,1.0,-1.0866807699203491,0.5314658284187317,0.5552149415016174,0.3254569470882416,0.0,0.0,0.0,51.55495834350586,58.0,26.01142883300781,-13672.95703125,168.39324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876647949219,308.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3084445595741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003130320401396,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657540,293.1542053222656,297.1499938964844,293.1499938964844,0.0659242942929267,-1658.6851806640625,304.1507873535156,0.6598009467124939,0.1199958175420761,0.1095697432756424,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.48091721534729,0.050000000745058,0.0491233170032501,293.3069763183594,297.1499938964844,293.1499938964844,0.099534198641777,-1767.8546142578125,304.1662292480469,0.7342203855514526,0.1639580577611923,0.1166375279426574,293.2049560546875,297.1499938964844,293.1499938964844,0.3183462917804718,-6066.41455078125,304.141357421875,0.9990000128746032,0.4653071165084839,0.4010435342788696,293.316162109375,297.1499938964844,293.1499938964844,0.0067145070061087,-2324.33056640625,299.88775634765625,0.48091721534729,0.050000000745058,0.2330198734998703,291.6243896484375,291.1499938964844,263.54998779296875,261.4818725585937,279.15283203125,294.1171264648437,291.62359619140625,1.0,0.2563974559307098,0.5154637694358826,0.5154637694358826,0.484536200761795,1.0,-1.091378688812256,0.5345343947410583,0.5568442940711975,0.3273192048072815,0.0,0.0,0.0,52.99079895019531,46.0,2.631823778152466,-13696.2529296875,172.42257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,308.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3078178763389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003123960050288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657600,293.1542053222656,297.1499938964844,293.1499938964844,0.0659242942929267,-1658.6851806640625,304.1507873535156,0.6598009467124939,0.1199958175420761,0.1095697432756424,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.62481689453125,0.48091721534729,0.050000000745058,0.0491233170032501,293.3069763183594,297.1499938964844,293.1499938964844,0.099534198641777,-1767.8546142578125,304.1662292480469,0.7342203855514526,0.1639580577611923,0.1166375279426574,293.2049560546875,297.1499938964844,293.1499938964844,0.3183462917804718,-6066.41455078125,304.141357421875,0.9990000128746032,0.4653071165084839,0.4010435342788696,293.316162109375,297.1499938964844,293.1499938964844,0.0067145070061087,-2324.33056640625,299.88775634765625,0.48091721534729,0.050000000745058,0.2330198734998703,291.6243896484375,291.1499938964844,263.54998779296875,261.4818725585937,279.15283203125,294.1171264648437,291.62359619140625,1.0,0.2563974559307098,0.5154637694358826,0.5154637694358826,0.484536200761795,1.0,-1.091378688812256,0.5345343947410583,0.5568442940711975,0.3273192048072815,0.0,0.0,0.0,52.99079895019531,46.0,2.631823778152466,-13696.2529296875,172.42257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,308.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3078178763389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003123960050288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
