time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1541748046875,297.1499938964844,293.1499938964844,0.0658083111047744,-1656.651123046875,304.1507263183594,0.66213458776474,0.1198935359716415,0.1094305366277694,294.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.621826171875,0.4828973710536957,0.050000000745058,0.0490846075117588,293.3077087402344,297.1499938964844,293.1499938964844,0.0964611321687698,-1723.7010498046875,304.1659545898437,0.7311091423034668,0.1598295867443084,0.1137213557958602,293.2103881835937,297.1499938964844,293.1499938964844,0.314363956451416,-6002.13525390625,304.1514587402344,0.9990000128746032,0.4627814590930938,0.3964381217956543,293.31689453125,297.1499938964844,293.1499938964844,0.006648451089859,-2306.655029296875,299.8297424316406,0.4828973710536957,0.050000000745058,0.2328362464904785,291.62274169921875,291.1499938964844,263.57000732421875,261.50018310546875,279.1527099609375,294.1307373046875,291.6243591308594,1.0,0.2534104883670807,0.515749454498291,0.515749454498291,0.484250545501709,1.0,-1.0819247961044312,0.5304654836654663,0.5514593124389648,0.3248740136623382,0.0,0.0,0.0,51.87505340576172,34.0,7.882055759429932,-13614.4365234375,167.60963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,308.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3073490560054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003119202156085,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657720,293.1541748046875,297.1499938964844,293.1499938964844,0.0658083111047744,-1656.651123046875,304.1507263183594,0.66213458776474,0.1198935359716415,0.1094305366277694,294.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.621826171875,0.4828973710536957,0.050000000745058,0.0490846075117588,293.3077087402344,297.1499938964844,293.1499938964844,0.0964611321687698,-1723.7010498046875,304.1659545898437,0.7311091423034668,0.1598295867443084,0.1137213557958602,293.2103881835937,297.1499938964844,293.1499938964844,0.314363956451416,-6002.13525390625,304.1514587402344,0.9990000128746032,0.4627814590930938,0.3964381217956543,293.31689453125,297.1499938964844,293.1499938964844,0.006648451089859,-2306.655029296875,299.8297424316406,0.4828973710536957,0.050000000745058,0.2328362464904785,291.62274169921875,291.1499938964844,263.57000732421875,261.50018310546875,279.1527099609375,294.1307373046875,291.6243591308594,1.0,0.2534104883670807,0.515749454498291,0.515749454498291,0.484250545501709,1.0,-1.0819247961044312,0.5304654836654663,0.5514593124389648,0.3248740136623382,0.0,0.0,0.0,51.87505340576172,34.0,7.882055759429932,-13614.4365234375,167.60963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,308.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3073490560054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003119202156085,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657780,293.1536865234375,297.1499938964844,293.1499938964844,0.0654489174485206,-1649.8251953125,304.1510925292969,0.6705529093742371,0.1198840513825416,0.1092826053500175,294.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6506652832031,0.4891577064990997,0.050000000745058,0.0489644333720207,293.3080444335937,297.1499938964844,293.1499938964844,0.0930829048156738,-1674.4954833984375,304.1662902832031,0.7337003946304321,0.1557661145925521,0.1107821092009544,293.20037841796875,297.1499938964844,293.1499938964844,0.3000282049179077,-5775.09033203125,304.17510986328125,0.9990000128746032,0.4632475674152374,0.3817855417728424,293.3171691894531,297.1499938964844,293.1499938964844,0.0065595018677413,-2279.270751953125,299.7847900390625,0.4891577064990997,0.050000000745058,0.2322662025690078,291.6557312011719,291.1499938964844,263.5899963378906,261.5187072753906,279.15087890625,294.1038818359375,291.6620178222656,1.0,0.2462514340877533,0.5157538652420044,0.5157538652420044,0.4842461347579956,1.0,-1.0598076581954956,0.5195056200027466,0.5403020977973938,0.3178249001502991,0.0,0.0,0.0,48.520137786865234,37.0,49.64224243164063,-13453.7734375,155.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,308.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3065370619297027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003110961406491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657840,293.1536865234375,297.1499938964844,293.1499938964844,0.0654489174485206,-1649.8251953125,304.1510925292969,0.6705529093742371,0.1198840513825416,0.1092826053500175,294.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6506652832031,0.4891577064990997,0.050000000745058,0.0489644333720207,293.3080444335937,297.1499938964844,293.1499938964844,0.0930829048156738,-1674.4954833984375,304.1662902832031,0.7337003946304321,0.1557661145925521,0.1107821092009544,293.20037841796875,297.1499938964844,293.1499938964844,0.3000282049179077,-5775.09033203125,304.17510986328125,0.9990000128746032,0.4632475674152374,0.3817855417728424,293.3171691894531,297.1499938964844,293.1499938964844,0.0065595018677413,-2279.270751953125,299.7847900390625,0.4891577064990997,0.050000000745058,0.2322662025690078,291.6557312011719,291.1499938964844,263.5899963378906,261.5187072753906,279.15087890625,294.1038818359375,291.6620178222656,1.0,0.2462514340877533,0.5157538652420044,0.5157538652420044,0.4842461347579956,1.0,-1.0598076581954956,0.5195056200027466,0.5403020977973938,0.3178249001502991,0.0,0.0,0.0,48.520137786865234,37.0,49.64224243164063,-13453.7734375,155.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,308.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3065370619297027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003110961406491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657900,293.1533203125,297.1499938964844,293.1499938964844,0.0652128830552101,-1645.230712890625,304.1513061523437,0.6741235256195068,0.1199120953679084,0.1092570722103118,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6800231933594,0.4916709363460541,0.050000000745058,0.0489180944859981,293.3080749511719,297.1499938964844,293.1499938964844,0.0913141369819641,-1648.53271484375,304.1665344238281,0.7342090606689453,0.1537584215402603,0.109342873096466,293.19091796875,297.1499938964844,293.1499938964844,0.2937004566192627,-5675.62890625,304.18194580078125,0.9990000128746032,0.464467704296112,0.3759806156158447,293.31707763671875,297.1499938964844,293.1499938964844,0.006512670777738,-2263.684326171875,299.7681884765625,0.4916709363460541,0.050000000745058,0.2320463806390762,291.6870422363281,291.1499938964844,263.6000061035156,261.5280456542969,279.1498718261719,294.08038330078125,291.6949462890625,1.0,0.2437503933906555,0.5156702995300293,0.5156702995300293,0.4843296706676483,1.0,-1.0507577657699585,0.5148602724075317,0.5358974933624268,0.3146339654922485,0.0,0.0,0.0,47.21805191040039,37.0,71.31129455566406,-13394.6435546875,150.48402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,309.028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3059138655662536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003104636562056,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
657960,293.15289306640625,297.1499938964844,293.1499938964844,0.0649863258004188,-1640.7918701171875,304.1514892578125,0.6767638921737671,0.1199508607387542,0.1092560291290283,294.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7134704589844,0.4934891760349273,0.050000000745058,0.0488854981958866,293.3080444335937,297.1499938964844,293.1499938964844,0.0895573049783706,-1622.7318115234375,304.1667175292969,0.733751118183136,0.1517631560564041,0.1079212203621864,293.1819152832031,297.1499938964844,293.1499938964844,0.2888248264789581,-5599.34619140625,304.1849670410156,0.9990000128746032,0.4657185673713684,0.3718428611755371,293.31689453125,297.1499938964844,293.1499938964844,0.006467773579061,-2248.505126953125,299.7528991699219,0.4934891760349273,0.050000000745058,0.2318917512893676,291.7207336425781,291.1499938964844,263.6099853515625,261.5374450683594,279.1494140625,294.0601806640625,291.72857666015625,1.0,0.2417865842580795,0.5156046748161316,0.5156046748161316,0.4843953251838684,1.0,-1.0438576936721802,0.5113173127174377,0.5325403809547424,0.3121674656867981,0.0,0.0,0.0,46.2947998046875,40.0,82.77548217773438,-13352.830078125,146.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3881225585937,309.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3051964938640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003097356238868,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658020,293.152099609375,297.1499938964844,293.1499938964844,0.0645764544606208,-1632.715087890625,304.15167236328125,0.6800988912582397,0.120040163397789,0.1092972159385681,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.495716243982315,0.050000000745058,0.0488467551767826,293.30780029296875,297.1499938964844,293.1499938964844,0.0861174836754798,-1572.2952880859375,304.1668701171875,0.7308644652366638,0.1478072255849838,0.1051233634352684,293.1674499511719,297.1499938964844,293.1499938964844,0.2820784449577331,-5494.76708984375,304.1843566894531,0.9990000128746032,0.4678551256656647,0.3668633699417114,293.3163146972656,297.1499938964844,293.1499938964844,0.0063836690969765,-2219.81103515625,299.7228088378906,0.495716243982315,0.050000000745058,0.2317079752683639,291.786865234375,291.1499938964844,263.6300048828125,261.5564270019531,279.14947509765625,294.0326538085937,291.79443359375,1.0,0.2392981201410293,0.5155497193336487,0.5155497193336487,0.4844502806663513,1.0,-1.034303069114685,0.5065074563026428,0.5277956128120422,0.308696299791336,0.0,0.0,0.0,45.1768798828125,43.0,89.64694213867188,-13300.49609375,142.5181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44195556640625,309.1396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.303595632314682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003081109607592,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658080,293.152099609375,297.1499938964844,293.1499938964844,0.0645764544606208,-1632.715087890625,304.15167236328125,0.6800988912582397,0.120040163397789,0.1092972159385681,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798767089844,0.495716243982315,0.050000000745058,0.0488467551767826,293.30780029296875,297.1499938964844,293.1499938964844,0.0861174836754798,-1572.2952880859375,304.1668701171875,0.7308644652366638,0.1478072255849838,0.1051233634352684,293.1674499511719,297.1499938964844,293.1499938964844,0.2820784449577331,-5494.76708984375,304.1843566894531,0.9990000128746032,0.4678551256656647,0.3668633699417114,293.3163146972656,297.1499938964844,293.1499938964844,0.0063836690969765,-2219.81103515625,299.7228088378906,0.495716243982315,0.050000000745058,0.2317079752683639,291.786865234375,291.1499938964844,263.6300048828125,261.5564270019531,279.14947509765625,294.0326538085937,291.79443359375,1.0,0.2392981201410293,0.5155497193336487,0.5155497193336487,0.4844502806663513,1.0,-1.034303069114685,0.5065074563026428,0.5277956128120422,0.308696299791336,0.0,0.0,0.0,45.1768798828125,43.0,89.64694213867188,-13300.49609375,142.5181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44195556640625,309.1396179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.303595632314682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003081109607592,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658140,293.1514892578125,297.1499938964844,293.1499938964844,0.0642333999276161,-1625.9359130859375,304.15167236328125,0.6810757517814636,0.1201141625642776,0.1093601882457733,294.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8399658203125,0.4962913393974304,0.050000000745058,0.0488369949162006,293.3074951171875,297.1499938964844,293.1499938964844,0.0827949419617652,-1523.8282470703125,304.1667785644531,0.7256729602813721,0.1438722163438797,0.102366879582405,293.1589660644531,297.1499938964844,293.1499938964844,0.2789102792739868,-5447.15234375,304.1781005859375,0.9990000128746032,0.4691415429115295,0.3655951917171478,293.3157958984375,297.1499938964844,293.1499938964844,0.00630724709481,-2193.85107421875,299.6907043457031,0.4962913393974304,0.050000000745058,0.2316616773605346,291.84588623046875,291.1499938964844,263.6499938964844,261.5756530761719,279.1501770019531,294.02099609375,291.8521423339844,1.0,0.2384216487407684,0.5155994892120361,0.5155994892120361,0.4844004809856415,1.0,-1.0294790267944336,0.5042684674263,0.5252105593681335,0.3069082200527191,0.0,0.0,0.0,44.85723876953125,46.0,80.93248748779297,-13278.396484375,140.71095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,309.1869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3019407987594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003064315242227,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658200,293.1514892578125,297.1499938964844,293.1499938964844,0.0642333999276161,-1625.9359130859375,304.15167236328125,0.6810757517814636,0.1201141625642776,0.1093601882457733,294.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8399658203125,0.4962913393974304,0.050000000745058,0.0488369949162006,293.3074951171875,297.1499938964844,293.1499938964844,0.0827949419617652,-1523.8282470703125,304.1667785644531,0.7256729602813721,0.1438722163438797,0.102366879582405,293.1589660644531,297.1499938964844,293.1499938964844,0.2789102792739868,-5447.15234375,304.1781005859375,0.9990000128746032,0.4691415429115295,0.3655951917171478,293.3157958984375,297.1499938964844,293.1499938964844,0.00630724709481,-2193.85107421875,299.6907043457031,0.4962913393974304,0.050000000745058,0.2316616773605346,291.84588623046875,291.1499938964844,263.6499938964844,261.5756530761719,279.1501770019531,294.02099609375,291.8521423339844,1.0,0.2384216487407684,0.5155994892120361,0.5155994892120361,0.4844004809856415,1.0,-1.0294790267944336,0.5042684674263,0.5252105593681335,0.3069082200527191,0.0,0.0,0.0,44.85723876953125,46.0,80.93248748779297,-13278.396484375,140.71095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,309.1869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3019407987594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003064315242227,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658260,293.151123046875,297.1499938964844,293.1499938964844,0.063977338373661,-1620.888916015625,304.15155029296875,0.6800412535667419,0.120147205889225,0.1094135269522667,294.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8865966796875,0.4955005049705505,0.050000000745058,0.0488505102694034,293.3072509765625,297.1499938964844,293.1499938964844,0.0796056240797042,-1477.7010498046875,304.16650390625,0.7184614539146423,0.1399292647838592,0.0996265560388565,293.1566772460937,297.1499938964844,293.1499938964844,0.2788876295089721,-5449.44970703125,304.168701171875,0.9990000128746032,0.469389796257019,0.3673414289951324,293.3155822753906,297.1499938964844,293.1499938964844,0.0062391250394284,-2171.35791015625,299.6533203125,0.4955005049705505,0.050000000745058,0.2317257821559906,291.89080810546875,291.1499938964844,263.6700134277344,261.5950927734375,279.1510009765625,294.0223999023437,291.8951110839844,1.0,0.2388481646776199,0.5157417058944702,0.5157417058944702,0.4842582643032074,1.0,-1.0284419059753418,0.5041016340255737,0.5243402123451233,0.3064941167831421,0.0,0.0,0.0,45.178218841552734,49.0,61.76893997192383,-13276.2197265625,141.00613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985046386719,309.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3004064559936523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003048743819817,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658320,293.151123046875,297.1499938964844,293.1499938964844,0.063977338373661,-1620.888916015625,304.15155029296875,0.6800412535667419,0.120147205889225,0.1094135269522667,294.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8865966796875,0.4955005049705505,0.050000000745058,0.0488505102694034,293.3072509765625,297.1499938964844,293.1499938964844,0.0796056240797042,-1477.7010498046875,304.16650390625,0.7184614539146423,0.1399292647838592,0.0996265560388565,293.1566772460937,297.1499938964844,293.1499938964844,0.2788876295089721,-5449.44970703125,304.168701171875,0.9990000128746032,0.469389796257019,0.3673414289951324,293.3155822753906,297.1499938964844,293.1499938964844,0.0062391250394284,-2171.35791015625,299.6533203125,0.4955005049705505,0.050000000745058,0.2317257821559906,291.89080810546875,291.1499938964844,263.6700134277344,261.5950927734375,279.1510009765625,294.0223999023437,291.8951110839844,1.0,0.2388481646776199,0.5157417058944702,0.5157417058944702,0.4842582643032074,1.0,-1.0284419059753418,0.5041016340255737,0.5243402123451233,0.3064941167831421,0.0,0.0,0.0,45.178218841552734,49.0,61.76893997192383,-13276.2197265625,141.00613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985046386719,309.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3004064559936523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003048743819817,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658380,293.1510925292969,297.1499938964844,293.1499938964844,0.0638194531202316,-1617.8140869140625,304.1512756347656,0.6773752570152283,0.1201245710253715,0.1094376444816589,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9154357910156,0.4936357736587524,0.050000000745058,0.0488830171525478,293.30718994140625,297.1499938964844,293.1499938964844,0.0765478834509849,-1433.96630859375,304.1661071777344,0.7092098593711853,0.1359592974185943,0.0968840047717094,293.1600341796875,297.1499938964844,293.1499938964844,0.2816035449504852,-5494.94677734375,304.1579284667969,0.9990000128746032,0.4685521721839905,0.3715127110481262,293.3158569335937,297.1499938964844,293.1499938964844,0.0061793588101863,-2152.66552734375,299.60845947265625,0.4936357736587524,0.050000000745058,0.2318799942731857,291.9176025390625,291.1499938964844,263.69000244140625,261.6147766113281,279.1517944335937,294.0343322753906,291.9195556640625,1.0,0.2403209060430526,0.5159621834754944,0.5159621834754944,0.4840377867221832,1.0,-1.03040874004364,0.5055893063545227,0.5248193740844727,0.3071842193603515,0.0,0.0,0.0,46.02059173583984,52.0,36.61407852172852,-13286.8662109375,142.98995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,309.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2991282343864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003035771369468,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658440,293.1510925292969,297.1499938964844,293.1499938964844,0.0638194531202316,-1617.8140869140625,304.1512756347656,0.6773752570152283,0.1201245710253715,0.1094376444816589,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9154357910156,0.4936357736587524,0.050000000745058,0.0488830171525478,293.30718994140625,297.1499938964844,293.1499938964844,0.0765478834509849,-1433.96630859375,304.1661071777344,0.7092098593711853,0.1359592974185943,0.0968840047717094,293.1600341796875,297.1499938964844,293.1499938964844,0.2816035449504852,-5494.94677734375,304.1579284667969,0.9990000128746032,0.4685521721839905,0.3715127110481262,293.3158569335937,297.1499938964844,293.1499938964844,0.0061793588101863,-2152.66552734375,299.60845947265625,0.4936357736587524,0.050000000745058,0.2318799942731857,291.9176025390625,291.1499938964844,263.69000244140625,261.6147766113281,279.1517944335937,294.0343322753906,291.9195556640625,1.0,0.2403209060430526,0.5159621834754944,0.5159621834754944,0.4840377867221832,1.0,-1.03040874004364,0.5055893063545227,0.5248193740844727,0.3071842193603515,0.0,0.0,0.0,46.02059173583984,52.0,36.61407852172852,-13286.8662109375,142.98995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,309.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2991282343864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003035771369468,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658500,293.1512145996094,297.1499938964844,293.1499938964844,0.0637785941362381,-1617.0440673828125,304.151123046875,0.6755440831184387,0.1200898066163063,0.1094349846243858,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.92242431640625,0.4923823475837707,0.050000000745058,0.0489053800702095,293.3072204589844,297.1499938964844,293.1499938964844,0.0750650614500045,-1412.9600830078125,304.1658630371094,0.7037698030471802,0.1339608430862426,0.0955083668231964,293.1636047363281,297.1499938964844,293.1499938964844,0.283878892660141,-5532.0478515625,304.15234375,0.9990000128746032,0.4677262008190155,0.3743555545806885,293.3161315917969,297.1499938964844,293.1499938964844,0.0061525334604084,-2144.771728515625,299.5828552246094,0.4923823475837707,0.050000000745058,0.2319860607385635,291.92352294921875,291.1499938964844,263.70001220703125,261.62469482421875,279.15216064453125,294.043701171875,291.9242858886719,1.0,0.2413842380046844,0.5160984992980957,0.5160984992980957,0.4839015007019043,1.0,-1.032320261001587,0.5068492293357849,0.5254710912704468,0.3078745305538177,0.0,0.0,0.0,46.60894012451172,52.0,22.9597225189209,-13295.51171875,144.52008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729919433594,309.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2986175119876861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003030587977264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658560,293.1513977050781,297.1499938964844,293.1499938964844,0.0637624561786651,-1616.7735595703125,304.15093994140625,0.6734403371810913,0.1200389638543129,0.1094213426113128,294.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9244079589844,0.4909535348415375,0.050000000745058,0.0489313453435897,293.30731201171875,297.1499938964844,293.1499938964844,0.0736096277832984,-1392.481689453125,304.1656188964844,0.6979986429214478,0.1319528371095657,0.0941286161541938,293.16827392578125,297.1499938964844,293.1499938964844,0.2867084741592407,-5577.73828125,304.14678955078125,0.9990000128746032,0.4666350185871124,0.3776297271251678,293.3165588378906,297.1499938964844,293.1499938964844,0.0061276340857148,-2137.816650390625,299.5550231933594,0.4909535348415375,0.050000000745058,0.2321092337369918,291.9244079589844,291.1499938964844,263.7099914550781,261.6347045898437,279.15252685546875,294.0551452636719,291.9239807128906,1.0,0.2426341623067855,0.5162508487701416,0.5162508487701416,0.483749121427536,1.0,-1.0347563028335571,0.5084043145179749,0.5263519883155823,0.3087624013423919,0.0,0.0,0.0,47.29559326171875,55.0,9.110569953918455,-13305.8203125,146.36630249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,309.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2982040345668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003026391786988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658620,293.1519470214844,297.1499938964844,293.1499938964844,0.0637995526194572,-1617.6375732421875,304.15057373046875,0.6685851216316223,0.1198892742395401,0.1093599945306778,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9137268066406,0.4876627027988434,0.050000000745058,0.0489928387105464,293.3076171875,297.1499938964844,293.1499938964844,0.0707693397998809,-1352.9376220703125,304.1651611328125,0.6856986880302429,0.1279085278511047,0.0913562327623367,293.1805725097656,297.1499938964844,293.1499938964844,0.2938641011714935,-5692.0302734375,304.1359558105469,0.9990000128746032,0.463687539100647,0.3852742612361908,293.3177185058594,297.1499938964844,293.1499938964844,0.0060830912552773,-2126.5263671875,299.49285888671875,0.4876627027988434,0.050000000745058,0.2324009388685226,291.91168212890625,291.1499938964844,263.7300109863281,261.6548767089844,279.1531677246094,294.0839538574219,291.9090270996094,1.0,0.2456100881099701,0.5166018009185791,0.5166018009185791,0.4833981990814209,1.0,-1.0409538745880127,0.5122752785682678,0.5286785960197449,0.3110464513301849,0.0,0.0,0.0,48.92923355102539,58.0,-17.923181533813477,-13330.3447265625,150.8977508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,309.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2976884245872497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003021158918272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658680,293.1519470214844,297.1499938964844,293.1499938964844,0.0637995526194572,-1617.6375732421875,304.15057373046875,0.6685851216316223,0.1198892742395401,0.1093599945306778,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9137268066406,0.4876627027988434,0.050000000745058,0.0489928387105464,293.3076171875,297.1499938964844,293.1499938964844,0.0707693397998809,-1352.9376220703125,304.1651611328125,0.6856986880302429,0.1279085278511047,0.0913562327623367,293.1805725097656,297.1499938964844,293.1499938964844,0.2938641011714935,-5692.0302734375,304.1359558105469,0.9990000128746032,0.463687539100647,0.3852742612361908,293.3177185058594,297.1499938964844,293.1499938964844,0.0060830912552773,-2126.5263671875,299.49285888671875,0.4876627027988434,0.050000000745058,0.2324009388685226,291.91168212890625,291.1499938964844,263.7300109863281,261.6548767089844,279.1531677246094,294.0839538574219,291.9090270996094,1.0,0.2456100881099701,0.5166018009185791,0.5166018009185791,0.4833981990814209,1.0,-1.0409538745880127,0.5122752785682678,0.5286785960197449,0.3110464513301849,0.0,0.0,0.0,48.92923355102539,58.0,-17.923181533813477,-13330.3447265625,150.8977508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,309.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2976884245872497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003021158918272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658740,293.1527709960937,297.1499938964844,293.1499938964844,0.0639179050922393,-1620.15576171875,304.1501770019531,0.66311115026474,0.1196774542331695,0.1092526763677597,294.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.483894795179367,0.050000000745058,0.0490654222667217,293.3080444335937,297.1499938964844,293.1499938964844,0.0680016726255416,-1314.9556884765625,304.1647033691406,0.6727670431137085,0.1238301396369934,0.0885671153664588,293.19610595703125,297.1499938964844,293.1499938964844,0.3027760684490204,-5832.69970703125,304.1258239746094,0.9990000128746032,0.4597712159156799,0.3941066563129425,293.3192138671875,297.1499938964844,293.1499938964844,0.0060446639545261,-2118.348876953125,299.42236328125,0.483894795179367,0.050000000745058,0.2327452450990677,291.881103515625,291.1499938964844,263.75,261.6753234863281,279.15380859375,294.1204528808594,291.8765563964844,1.0,0.2491050511598587,0.517013669013977,0.517013669013977,0.4829863309860229,1.0,-1.0485785007476809,0.5169945359230042,0.5315840244293213,0.3138949871063232,0.0,0.0,0.0,50.86316680908203,46.0,-42.47780990600586,-13359.0322265625,156.40325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,308.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2976036071777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003020298026967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658800,293.1527709960937,297.1499938964844,293.1499938964844,0.0639179050922393,-1620.15576171875,304.1501770019531,0.66311115026474,0.1196774542331695,0.1092526763677597,294.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8849792480469,0.483894795179367,0.050000000745058,0.0490654222667217,293.3080444335937,297.1499938964844,293.1499938964844,0.0680016726255416,-1314.9556884765625,304.1647033691406,0.6727670431137085,0.1238301396369934,0.0885671153664588,293.19610595703125,297.1499938964844,293.1499938964844,0.3027760684490204,-5832.69970703125,304.1258239746094,0.9990000128746032,0.4597712159156799,0.3941066563129425,293.3192138671875,297.1499938964844,293.1499938964844,0.0060446639545261,-2118.348876953125,299.42236328125,0.483894795179367,0.050000000745058,0.2327452450990677,291.881103515625,291.1499938964844,263.75,261.6753234863281,279.15380859375,294.1204528808594,291.8765563964844,1.0,0.2491050511598587,0.517013669013977,0.517013669013977,0.4829863309860229,1.0,-1.0485785007476809,0.5169945359230042,0.5315840244293213,0.3138949871063232,0.0,0.0,0.0,50.86316680908203,46.0,-42.47780990600586,-13359.0322265625,156.40325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,308.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2976036071777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003020298026967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658860,293.1534423828125,297.1499938964844,293.1499938964844,0.0639463365077972,-1621.07275390625,304.15008544921875,0.6642390489578247,0.1194712072610855,0.1090363934636116,294.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.4850498735904693,0.050000000745058,0.0490430071949958,293.3082275390625,297.1499938964844,293.1499938964844,0.0651232302188873,-1275.817138671875,304.16461181640625,0.6666969656944275,0.1197837814688682,0.08571258187294,293.20660400390625,297.1499938964844,293.1499938964844,0.3017075061798095,-5812.65771484375,304.1362609863281,0.9990000128746032,0.4564432799816131,0.3913988471031189,293.3207397460937,297.1499938964844,293.1499938964844,0.0059940768405795,-2106.304931640625,299.3503112792969,0.4850498735904693,0.050000000745058,0.2326389104127884,291.8485107421875,291.1499938964844,263.7690124511719,261.69512939453125,279.1534118652344,294.1454772949219,291.8467712402344,1.0,0.2469357252120971,0.517357349395752,0.517357349395752,0.4826426804065704,1.0,-1.0414961576461792,0.514234721660614,0.5272614359855652,0.3120979070663452,0.0,0.0,0.0,50.19413375854492,34.0,-34.841426849365234,-13279.021484375,153.28341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,308.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2977582216262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003021867305506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658920,293.1534423828125,297.1499938964844,293.1499938964844,0.0639463365077972,-1621.07275390625,304.15008544921875,0.6642390489578247,0.1194712072610855,0.1090363934636116,294.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.4850498735904693,0.050000000745058,0.0490430071949958,293.3082275390625,297.1499938964844,293.1499938964844,0.0651232302188873,-1275.817138671875,304.16461181640625,0.6666969656944275,0.1197837814688682,0.08571258187294,293.20660400390625,297.1499938964844,293.1499938964844,0.3017075061798095,-5812.65771484375,304.1362609863281,0.9990000128746032,0.4564432799816131,0.3913988471031189,293.3207397460937,297.1499938964844,293.1499938964844,0.0059940768405795,-2106.304931640625,299.3503112792969,0.4850498735904693,0.050000000745058,0.2326389104127884,291.8485107421875,291.1499938964844,263.7690124511719,261.69512939453125,279.1534118652344,294.1454772949219,291.8467712402344,1.0,0.2469357252120971,0.517357349395752,0.517357349395752,0.4826426804065704,1.0,-1.0414961576461792,0.514234721660614,0.5272614359855652,0.3120979070663452,0.0,0.0,0.0,50.19413375854492,34.0,-34.841426849365234,-13279.021484375,153.28341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,308.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2977582216262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003021867305506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
658980,293.1535949707031,297.1499938964844,293.1499938964844,0.0636981278657913,-1616.5909423828125,304.1504821777344,0.6717102527618408,0.119352176785469,0.1088044866919517,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8521423339844,0.4906830191612243,0.050000000745058,0.0489363856613636,293.30792236328125,297.1499938964844,293.1499938964844,0.061938215047121,-1232.5467529296875,304.1650695800781,0.6667646765708923,0.1158409491181373,0.0828581154346466,293.2007751464844,297.1499938964844,293.1499938964844,0.2900476455688476,-5624.84033203125,304.1604919433594,0.9990000128746032,0.4561559855937958,0.3782539367675781,293.3217163085937,297.1499938964844,293.1499938964844,0.0059218853712081,-2084.498779296875,299.2940673828125,0.4906830191612243,0.050000000745058,0.2321331351995468,291.8544006347656,291.1499938964844,263.7861022949219,261.71337890625,279.1512451171875,294.1275634765625,291.85797119140625,1.0,0.2404102087020874,0.517379879951477,0.517379879951477,0.4826201200485229,1.0,-1.0212833881378174,0.5042586922645569,0.5170246362686157,0.3054886758327484,0.0,0.0,0.0,47.21722030639648,37.0,12.346114158630373,-13118.6591796875,142.71392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,308.9884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2975896894931793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003020157164428,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659040,293.1535949707031,297.1499938964844,293.1499938964844,0.0636981278657913,-1616.5909423828125,304.1504821777344,0.6717102527618408,0.119352176785469,0.1088044866919517,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8521423339844,0.4906830191612243,0.050000000745058,0.0489363856613636,293.30792236328125,297.1499938964844,293.1499938964844,0.061938215047121,-1232.5467529296875,304.1650695800781,0.6667646765708923,0.1158409491181373,0.0828581154346466,293.2007751464844,297.1499938964844,293.1499938964844,0.2900476455688476,-5624.84033203125,304.1604919433594,0.9990000128746032,0.4561559855937958,0.3782539367675781,293.3217163085937,297.1499938964844,293.1499938964844,0.0059218853712081,-2084.498779296875,299.2940673828125,0.4906830191612243,0.050000000745058,0.2321331351995468,291.8544006347656,291.1499938964844,263.7861022949219,261.71337890625,279.1512451171875,294.1275634765625,291.85797119140625,1.0,0.2404102087020874,0.517379879951477,0.517379879951477,0.4826201200485229,1.0,-1.0212833881378174,0.5042586922645569,0.5170246362686157,0.3054886758327484,0.0,0.0,0.0,47.21722030639648,37.0,12.346114158630373,-13118.6591796875,142.71392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,308.9884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2975896894931793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003020157164428,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659100,293.15350341796875,297.1499938964844,293.1499938964844,0.0635014176368713,-1612.86328125,304.1507568359375,0.6748300194740295,0.119322769343853,0.1087331622838974,294.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8695373535156,0.4929482638835907,0.050000000745058,0.0488953478634357,293.3075561523437,297.1499938964844,293.1499938964844,0.0602683462202549,-1209.91943359375,304.1653747558594,0.666050374507904,0.113909788429737,0.0814711898565292,293.19317626953125,297.1499938964844,293.1499938964844,0.2848336696624756,-5541.669921875,304.16796875,0.9990000128746032,0.4570061564445495,0.3730694353580475,293.3219909667969,297.1499938964844,293.1499938964844,0.0058827963657677,-2071.40771484375,299.2730712890625,0.4929482638835907,0.050000000745058,0.2319384813308715,291.8739929199219,291.1499938964844,263.7939147949219,261.7219543457031,279.15008544921875,294.10723876953125,291.87957763671875,1.0,0.2381717264652252,0.5172964930534363,0.5172964930534363,0.4827035367488861,1.0,-1.0130228996276855,0.5000013709068298,0.5130215287208557,0.3025152087211609,0.0,0.0,0.0,46.06453704833984,37.0,37.42388916015625,-13060.39453125,138.60557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,309.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2972814738750458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003017028793692,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659160,293.15338134765625,297.1499938964844,293.1499938964844,0.0633026510477066,-1609.06787109375,304.1509704589844,0.6770362257957458,0.1193018779158592,0.1086838170886039,294.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8924255371094,0.4945429861545563,0.050000000745058,0.0488672368228435,293.3070983886719,297.1499938964844,293.1499938964844,0.0585990361869335,-1187.4317626953125,304.1656188964844,0.6643915772438049,0.1120015531778335,0.0801089107990264,293.1858825683594,297.1499938964844,293.1499938964844,0.2809141278266907,-5479.431640625,304.1718139648437,0.9990000128746032,0.457888126373291,0.3694754540920257,293.3221130371094,297.1499938964844,293.1499938964844,0.0058446549810469,-2058.36376953125,299.25396728515625,0.4945429861545563,0.050000000745058,0.2318051308393478,291.8974304199219,291.1499938964844,263.8013000488281,261.7301330566406,279.1495361328125,294.0896911621094,291.9032287597656,1.0,0.2364407330751419,0.5172281265258789,0.5172281265258789,0.4827718436717987,1.0,-1.0068198442459106,0.4967913925647735,0.5100284814834595,0.3002695739269256,0.0,0.0,0.0,45.26801681518555,40.0,52.42714309692383,-13020.087890625,135.67530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,309.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2968701720237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003012854722328,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659220,293.15313720703125,297.1499938964844,293.1499938964844,0.0629179552197456,-1601.691650390625,304.1512756347656,0.679558277130127,0.1192642897367477,0.1086203455924987,294.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.94140625,0.4963769614696502,0.050000000745058,0.0488357618451118,293.3059997558594,297.1499938964844,293.1499938964844,0.0552986860275268,-1143.4124755859375,304.1658935546875,0.6592202186584473,0.1082475408911705,0.0774489566683769,293.1745300292969,297.1499938964844,293.1499938964844,0.2757217288017273,-5397.79833984375,304.1730041503906,0.9990000128746032,0.4592894911766052,0.3654086589813232,293.3222045898437,297.1499938964844,293.1499938964844,0.0057715657167136,-2033.0186767578125,299.2174377441406,0.4963769614696502,0.050000000745058,0.2316558361053466,291.9466552734375,291.1499938964844,263.814697265625,261.7454833984375,279.1494445800781,294.0671081542969,291.9527282714844,1.0,0.2343509197235107,0.5171624422073364,0.5171624422073364,0.4828375875949859,1.0,-0.998451054096222,0.4925223588943481,0.5059286952018738,0.2972397804260254,0.0,0.0,0.0,44.35663604736328,43.0,66.15394592285156,-12972.513671875,132.0468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,309.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2958433628082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003002434095833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659280,293.15313720703125,297.1499938964844,293.1499938964844,0.0629179552197456,-1601.691650390625,304.1512756347656,0.679558277130127,0.1192642897367477,0.1086203455924987,294.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.94140625,0.4963769614696502,0.050000000745058,0.0488357618451118,293.3059997558594,297.1499938964844,293.1499938964844,0.0552986860275268,-1143.4124755859375,304.1658935546875,0.6592202186584473,0.1082475408911705,0.0774489566683769,293.1745300292969,297.1499938964844,293.1499938964844,0.2757217288017273,-5397.79833984375,304.1730041503906,0.9990000128746032,0.4592894911766052,0.3654086589813232,293.3222045898437,297.1499938964844,293.1499938964844,0.0057715657167136,-2033.0186767578125,299.2174377441406,0.4963769614696502,0.050000000745058,0.2316558361053466,291.9466552734375,291.1499938964844,263.814697265625,261.7454833984375,279.1494445800781,294.0671081542969,291.9527282714844,1.0,0.2343509197235107,0.5171624422073364,0.5171624422073364,0.4828375875949859,1.0,-0.998451054096222,0.4925223588943481,0.5059286952018738,0.2972397804260254,0.0,0.0,0.0,44.35663604736328,43.0,66.15394592285156,-12972.513671875,132.0468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129272460937,309.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2958433628082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003002434095833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659340,293.1530456542969,297.1499938964844,293.1499938964844,0.0625621229410171,-1594.8817138671875,304.1514587402344,0.6798126697540283,0.1192053258419036,0.1085693165659904,294.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9887084960937,0.4966306090354919,0.050000000745058,0.0488315038383007,293.3044738769531,297.1499938964844,293.1499938964844,0.0520892031490802,-1101.1866455078125,304.1659545898437,0.6520602107048035,0.104602612555027,0.0748725607991218,293.16876220703125,297.1499938964844,293.1499938964844,0.2736992239952087,-5367.1787109375,304.1686096191406,0.9990000128746032,0.4598521590232849,0.3648522794246673,293.3223571777344,297.1499938964844,293.1499938964844,0.0057033593766391,-2009.3165283203125,299.1800842285156,0.4966306090354919,0.050000000745058,0.2316356301307678,291.9933776855469,291.1499938964844,263.8263854980469,261.7594299316406,279.14996337890625,294.0591735839844,291.9986267089844,1.0,0.2337996065616607,0.5171825885772705,0.5171825885772705,0.4828174114227295,1.0,-0.9945989847183228,0.4906748831272125,0.5039240717887878,0.295847624540329,0.0,0.0,0.0,44.194580078125,46.0,63.7217025756836,-12957.263671875,130.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,309.1622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2947014272212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002990844950545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659400,293.1530456542969,297.1499938964844,293.1499938964844,0.0625621229410171,-1594.8817138671875,304.1514587402344,0.6798126697540283,0.1192053258419036,0.1085693165659904,294.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9887084960937,0.4966306090354919,0.050000000745058,0.0488315038383007,293.3044738769531,297.1499938964844,293.1499938964844,0.0520892031490802,-1101.1866455078125,304.1659545898437,0.6520602107048035,0.104602612555027,0.0748725607991218,293.16876220703125,297.1499938964844,293.1499938964844,0.2736992239952087,-5367.1787109375,304.1686096191406,0.9990000128746032,0.4598521590232849,0.3648522794246673,293.3223571777344,297.1499938964844,293.1499938964844,0.0057033593766391,-2009.3165283203125,299.1800842285156,0.4966306090354919,0.050000000745058,0.2316356301307678,291.9933776855469,291.1499938964844,263.8263854980469,261.7594299316406,279.14996337890625,294.0591735839844,291.9986267089844,1.0,0.2337996065616607,0.5171825885772705,0.5171825885772705,0.4828174114227295,1.0,-0.9945989847183228,0.4906748831272125,0.5039240717887878,0.295847624540329,0.0,0.0,0.0,44.194580078125,46.0,63.7217025756836,-12957.263671875,130.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,309.1622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2947014272212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002990844950545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
