time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1531066894531,297.1499938964844,293.1499938964844,0.0622709803283214,-1589.3580322265625,304.1514587402344,0.6781944036483765,0.1191128715872764,0.1085121780633926,294.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0264892578125,0.4956024885177612,0.050000000745058,0.0488490015268325,293.3024597167969,297.1499938964844,293.1499938964844,0.0490686148405075,-1061.9744873046875,304.1656494140625,0.6436437368392944,0.1010992676019668,0.0724207088351249,293.1686096191406,297.1499938964844,293.1499938964844,0.2744728922843933,-5381.2890625,304.1610717773437,0.9990000128746032,0.4594151079654693,0.367117315530777,293.32281494140625,297.1499938964844,293.1499938964844,0.0056406194344162,-1988.00830078125,299.1381225585937,0.4956024885177612,0.050000000745058,0.2317186295986175,292.02984619140625,291.1499938964844,263.8363952636719,261.7720642089844,279.1505126953125,294.0609741210937,292.033447265625,1.0,0.2344909459352493,0.5172607898712158,0.5172607898712158,0.4827392399311065,1.0,-0.9944255948066713,0.4907764792442322,0.503649115562439,0.2957310378551483,0.0,0.0,0.0,44.63130569458008,49.0,49.82665252685547,-12963.919921875,131.52578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2936146557331085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002979815471917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659520,293.1531066894531,297.1499938964844,293.1499938964844,0.0622709803283214,-1589.3580322265625,304.1514587402344,0.6781944036483765,0.1191128715872764,0.1085121780633926,294.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0264892578125,0.4956024885177612,0.050000000745058,0.0488490015268325,293.3024597167969,297.1499938964844,293.1499938964844,0.0490686148405075,-1061.9744873046875,304.1656494140625,0.6436437368392944,0.1010992676019668,0.0724207088351249,293.1686096191406,297.1499938964844,293.1499938964844,0.2744728922843933,-5381.2890625,304.1610717773437,0.9990000128746032,0.4594151079654693,0.367117315530777,293.32281494140625,297.1499938964844,293.1499938964844,0.0056406194344162,-1988.00830078125,299.1381225585937,0.4956024885177612,0.050000000745058,0.2317186295986175,292.02984619140625,291.1499938964844,263.8363952636719,261.7720642089844,279.1505126953125,294.0609741210937,292.033447265625,1.0,0.2344909459352493,0.5172607898712158,0.5172607898712158,0.4827392399311065,1.0,-0.9944255948066713,0.4907764792442322,0.503649115562439,0.2957310378551483,0.0,0.0,0.0,44.63130569458008,49.0,49.82665252685547,-12963.919921875,131.52578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2936146557331085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002979815471917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659580,293.1534729003906,297.1499938964844,293.1499938964844,0.0620576664805412,-1585.4029541015625,304.1513061523437,0.6750404238700867,0.1189620271325111,0.1084255650639534,294.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0495300292969,0.4935598075389862,0.050000000745058,0.0488846004009246,293.3006286621094,297.1499938964844,293.1499938964844,0.0461747832596302,-1024.8553466796875,304.1652526855469,0.6342220306396484,0.0976088941097259,0.0700092166662216,293.1736755371094,297.1499938964844,293.1499938964844,0.277740865945816,-5434.98876953125,304.15191650390625,0.9990000128746032,0.4579295814037323,0.3716859519481659,293.3236694335937,297.1499938964844,293.1499938964844,0.0055839410051703,-1969.6229248046875,299.0889892578125,0.4935598075389862,0.050000000745058,0.2318875044584274,292.0511779785156,291.1499938964844,263.8448181152344,261.783447265625,279.1511535644531,294.0745849609375,292.052734375,1.0,0.2361855059862136,0.5174094438552856,0.5174094438552856,0.4825905859470367,1.0,-0.9971553087234496,0.4924808144569397,0.50467449426651,0.2965900301933288,0.0,0.0,0.0,45.56261444091797,52.0,28.891876220703125,-12984.53125,133.77513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,309.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2927194535732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002970730420202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659640,293.1534729003906,297.1499938964844,293.1499938964844,0.0620576664805412,-1585.4029541015625,304.1513061523437,0.6750404238700867,0.1189620271325111,0.1084255650639534,294.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0495300292969,0.4935598075389862,0.050000000745058,0.0488846004009246,293.3006286621094,297.1499938964844,293.1499938964844,0.0461747832596302,-1024.8553466796875,304.1652526855469,0.6342220306396484,0.0976088941097259,0.0700092166662216,293.1736755371094,297.1499938964844,293.1499938964844,0.277740865945816,-5434.98876953125,304.15191650390625,0.9990000128746032,0.4579295814037323,0.3716859519481659,293.3236694335937,297.1499938964844,293.1499938964844,0.0055839410051703,-1969.6229248046875,299.0889892578125,0.4935598075389862,0.050000000745058,0.2318875044584274,292.0511779785156,291.1499938964844,263.8448181152344,261.783447265625,279.1511535644531,294.0745849609375,292.052734375,1.0,0.2361855059862136,0.5174094438552856,0.5174094438552856,0.4825905859470367,1.0,-0.9971553087234496,0.4924808144569397,0.50467449426651,0.2965900301933288,0.0,0.0,0.0,45.56261444091797,52.0,28.891876220703125,-12984.53125,133.77513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,309.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2927194535732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002970730420202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659700,293.1537780761719,297.1499938964844,293.1499938964844,0.0619798973202705,-1584.0164794921875,304.1512145996094,0.6729854941368103,0.1188583746552467,0.1083641350269317,294.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0546264648437,0.4922327101230621,0.050000000745058,0.0489083155989646,293.2998352050781,297.1499938964844,293.1499938964844,0.0447644293308258,-1006.9020385742188,304.1650390625,0.6291876435279846,0.0958570837974548,0.0688046142458915,293.1779479980469,297.1499938964844,293.1499938964844,0.2802246510982513,-5475.1982421875,304.1470642089844,0.9990000128746032,0.4567921757698059,0.374698668718338,293.3242492675781,297.1499938964844,293.1499938964844,0.0055579133331775,-1961.595703125,299.0611877441406,0.4922327101230621,0.050000000745058,0.2319999784231186,292.0553283691406,291.1499938964844,263.84844970703125,261.7886657714844,279.1514892578125,294.0859375,292.0557556152344,1.0,0.2373468726873397,0.5175071358680725,0.5175071358680725,0.4824928343296051,1.0,-0.9994148015975952,0.4938422441482544,0.5055725574493408,0.2972603440284729,0.0,0.0,0.0,46.188018798828125,52.0,16.953195571899414,-12998.4169921875,135.39808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,309.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.292376309633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002967247855849,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659760,293.1541748046875,297.1499938964844,293.1499938964844,0.0619199685752391,-1583.000732421875,304.1510925292969,0.6706634759902954,0.1187328994274139,0.1082874312996864,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05517578125,0.490736722946167,0.050000000745058,0.0489355623722076,293.2991027832031,297.1499938964844,293.1499938964844,0.0433764569461345,-989.3082275390624,304.1648254394531,0.623924970626831,0.0940987989306449,0.0675984248518943,293.1832580566406,297.1499938964844,293.1499938964844,0.283230185508728,-5523.5283203125,304.14215087890625,0.9990000128746032,0.4553957283496856,0.3781311511993408,293.3249816894531,297.1499938964844,293.1499938964844,0.0055331150069832,-1954.2635498046875,299.0311279296875,0.490736722946167,0.050000000745058,0.2321292459964752,292.054931640625,291.1499938964844,263.8516845703125,261.7935791015625,279.1517639160156,294.100341796875,292.05426025390625,1.0,0.2386880367994308,0.5176185965538025,0.5176185965538025,0.4823814034461975,1.0,-1.0021822452545166,0.4955019056797027,0.5066803693771362,0.2980230748653412,0.0,0.0,0.0,46.90784454345703,55.0,4.5604987144470215,-13014.0693359375,137.31610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493347167969,309.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2921158075332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000296460406389,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659820,293.1552734375,297.1499938964844,293.1499938964844,0.0618440695106983,-1581.908447265625,304.15087890625,0.6653687953948975,0.1184071227908134,0.1080791875720024,294.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428771972656,0.4873248338699341,0.050000000745058,0.048999510705471,293.2979431152344,297.1499938964844,293.1499938964844,0.0406599529087543,-955.0363159179688,304.1644287109375,0.6123620867729187,0.0905574783682823,0.065177172422409,293.1965637207031,297.1499938964844,293.1499938964844,0.2906604707241058,-5641.990234375,304.13238525390625,0.9990000128746032,0.4518563151359558,0.3860666751861572,293.3267822265625,297.1499938964844,293.1499938964844,0.0054877395741641,-1941.818603515625,298.9639587402344,0.4873248338699341,0.050000000745058,0.2324325889348983,292.040771484375,291.1499938964844,263.8570861816406,261.80255126953125,279.1523132324219,294.1387939453125,292.0379333496094,1.0,0.2418252974748611,0.5178794860839844,0.5178794860839844,0.4821205139160156,1.0,-1.008991003036499,0.4996030628681183,0.5093879103660583,0.2996402680873871,0.0,0.0,0.0,48.5963134765625,43.0,-20.255918502807617,-13049.357421875,141.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033447265625,309.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2918658256530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002962067082989,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659880,293.1552734375,297.1499938964844,293.1499938964844,0.0618440695106983,-1581.908447265625,304.15087890625,0.6653687953948975,0.1184071227908134,0.1080791875720024,294.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428771972656,0.4873248338699341,0.050000000745058,0.048999510705471,293.2979431152344,297.1499938964844,293.1499938964844,0.0406599529087543,-955.0363159179688,304.1644287109375,0.6123620867729187,0.0905574783682823,0.065177172422409,293.1965637207031,297.1499938964844,293.1499938964844,0.2906604707241058,-5641.990234375,304.13238525390625,0.9990000128746032,0.4518563151359558,0.3860666751861572,293.3267822265625,297.1499938964844,293.1499938964844,0.0054877395741641,-1941.818603515625,298.9639587402344,0.4873248338699341,0.050000000745058,0.2324325889348983,292.040771484375,291.1499938964844,263.8570861816406,261.80255126953125,279.1523132324219,294.1387939453125,292.0379333496094,1.0,0.2418252974748611,0.5178794860839844,0.5178794860839844,0.4821205139160156,1.0,-1.008991003036499,0.4996030628681183,0.5093879103660583,0.2996402680873871,0.0,0.0,0.0,48.5963134765625,43.0,-20.255918502807617,-13049.357421875,141.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033447265625,309.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2918658256530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002962067082989,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
659940,293.15643310546875,297.1499938964844,293.1499938964844,0.0616579689085483,-1578.9091796875,304.1509094238281,0.6666451096534729,0.1180343106389045,0.1077204272150993,294.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233154296875,0.4887788295745849,0.050000000745058,0.0489720031619071,293.2968444824219,297.1499938964844,293.1499938964844,0.0378755219280719,-919.8291625976562,304.1642761230469,0.6058374643325806,0.087034173309803,0.0626859664916992,293.2054748535156,297.1499938964844,293.1499938964844,0.2885095775127411,-5605.2275390625,304.1424255371094,0.9990000128746032,0.448842316865921,0.3826709687709808,293.3287658691406,297.1499938964844,293.1499938964844,0.0054322527721524,-1926.166748046875,298.8937683105469,0.4887788295745849,0.050000000745058,0.2323020994663238,292.0224304199219,291.1499938964844,263.8611145019531,261.8104248046875,279.1520080566406,294.16876220703125,292.0221862792969,1.0,0.2393724769353866,0.5180849432945251,0.5180849432945251,0.4819150567054748,1.0,-1.0013126134872437,0.4963385164737701,0.5049740672111511,0.2967853844165802,0.0,0.0,0.0,47.78397750854492,46.0,-14.810379028320312,-12972.41796875,138.5894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,309.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2918105721473694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002961506543215,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660000,293.15643310546875,297.1499938964844,293.1499938964844,0.0616579689085483,-1578.9091796875,304.1509094238281,0.6666451096534729,0.1180343106389045,0.1077204272150993,294.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0233154296875,0.4887788295745849,0.050000000745058,0.0489720031619071,293.2968444824219,297.1499938964844,293.1499938964844,0.0378755219280719,-919.8291625976562,304.1642761230469,0.6058374643325806,0.087034173309803,0.0626859664916992,293.2054748535156,297.1499938964844,293.1499938964844,0.2885095775127411,-5605.2275390625,304.1424255371094,0.9990000128746032,0.448842316865921,0.3826709687709808,293.3287658691406,297.1499938964844,293.1499938964844,0.0054322527721524,-1926.166748046875,298.8937683105469,0.4887788295745849,0.050000000745058,0.2323020994663238,292.0224304199219,291.1499938964844,263.8611145019531,261.8104248046875,279.1520080566406,294.16876220703125,292.0221862792969,1.0,0.2393724769353866,0.5180849432945251,0.5180849432945251,0.4819150567054748,1.0,-1.0013126134872437,0.4963385164737701,0.5049740672111511,0.2967853844165802,0.0,0.0,0.0,47.78397750854492,46.0,-14.810379028320312,-12972.41796875,138.5894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576599121094,309.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2918105721473694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002961506543215,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660060,293.15753173828125,297.1499938964844,293.1499938964844,0.0613258555531501,-1573.065673828125,304.1511535644531,0.6665953397750854,0.1176524385809898,0.1073746457695961,294.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0276184082031,0.4892716407775879,0.050000000745058,0.0489628091454505,293.29571533203125,297.1499938964844,293.1499938964844,0.0350395254790782,-883.436767578125,304.16424560546875,0.597671389579773,0.0835451632738113,0.0602369345724582,293.2060546875,297.1499938964844,293.1499938964844,0.2874370813369751,-5587.25048828125,304.1464233398437,0.9990000128746032,0.4473211467266083,0.3815244138240814,293.3307189941406,297.1499938964844,293.1499938964844,0.0053723049350082,-1907.343994140625,298.8335266113281,0.4892716407775879,0.050000000745058,0.2322584837675094,292.0282592773437,291.1499938964844,263.8638000488281,261.8172302246094,279.1506652832031,294.1751403808594,292.0288391113281,1.0,0.2387068420648574,0.5180748701095581,0.5180748701095581,0.4819251596927643,1.0,-0.9965139627456664,0.4941557049751282,0.5023582577705383,0.2938826084136963,0.0,0.0,0.0,47.46307373046875,49.0,1.9332168102264404,-12929.0556640625,136.8386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,309.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.291587233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002959239645861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660120,293.15753173828125,297.1499938964844,293.1499938964844,0.0613258555531501,-1573.065673828125,304.1511535644531,0.6665953397750854,0.1176524385809898,0.1073746457695961,294.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0276184082031,0.4892716407775879,0.050000000745058,0.0489628091454505,293.29571533203125,297.1499938964844,293.1499938964844,0.0350395254790782,-883.436767578125,304.16424560546875,0.597671389579773,0.0835451632738113,0.0602369345724582,293.2060546875,297.1499938964844,293.1499938964844,0.2874370813369751,-5587.25048828125,304.1464233398437,0.9990000128746032,0.4473211467266083,0.3815244138240814,293.3307189941406,297.1499938964844,293.1499938964844,0.0053723049350082,-1907.343994140625,298.8335266113281,0.4892716407775879,0.050000000745058,0.2322584837675094,292.0282592773437,291.1499938964844,263.8638000488281,261.8172302246094,279.1506652832031,294.1751403808594,292.0288391113281,1.0,0.2387068420648574,0.5180748701095581,0.5180748701095581,0.4819251596927643,1.0,-0.9965139627456664,0.4941557049751282,0.5023582577705383,0.2938826084136963,0.0,0.0,0.0,47.46307373046875,49.0,1.9332168102264404,-12929.0556640625,136.8386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,309.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.291587233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002959239645861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660180,293.15875244140625,297.1499938964844,293.1499938964844,0.0609993413090705,-1567.374267578125,304.1513061523437,0.6645041704177856,0.1172123700380325,0.1070128381252288,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.4883407652378082,0.050000000745058,0.0489803366363048,293.29461669921875,297.1499938964844,293.1499938964844,0.0321498811244964,-849.032470703125,304.1643371582031,0.5871156454086304,0.0800735279917717,0.0578216612339019,293.2091369628906,297.1499938964844,293.1499938964844,0.2892942428588867,-5616.5654296875,304.1444396972656,0.9990000128746032,0.4452835917472839,0.3836928606033325,293.3326721191406,297.1499938964844,293.1499938964844,0.005315170623362,-1889.54638671875,298.7715148925781,0.4883407652378082,0.050000000745058,0.2323416322469711,292.0316467285156,291.1499938964844,263.8652038574219,261.82305908203125,279.1504211425781,294.1942138671875,292.03179931640625,1.0,0.2392870485782623,0.5180999040603638,0.5180999040603638,0.4819000661373138,1.0,-0.9959027767181396,0.4942168593406677,0.5016859173774719,0.2918393015861511,0.0,0.0,0.0,47.86366271972656,37.0,2.697004556655884,-12920.2265625,137.36492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,309.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2913545072078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002956877870019,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660240,293.15875244140625,297.1499938964844,293.1499938964844,0.0609993413090705,-1567.374267578125,304.1513061523437,0.6645041704177856,0.1172123700380325,0.1070128381252288,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.4883407652378082,0.050000000745058,0.0489803366363048,293.29461669921875,297.1499938964844,293.1499938964844,0.0321498811244964,-849.032470703125,304.1643371582031,0.5871156454086304,0.0800735279917717,0.0578216612339019,293.2091369628906,297.1499938964844,293.1499938964844,0.2892942428588867,-5616.5654296875,304.1444396972656,0.9990000128746032,0.4452835917472839,0.3836928606033325,293.3326721191406,297.1499938964844,293.1499938964844,0.005315170623362,-1889.54638671875,298.7715148925781,0.4883407652378082,0.050000000745058,0.2323416322469711,292.0316467285156,291.1499938964844,263.8652038574219,261.82305908203125,279.1504211425781,294.1942138671875,292.03179931640625,1.0,0.2392870485782623,0.5180999040603638,0.5180999040603638,0.4819000661373138,1.0,-0.9959027767181396,0.4942168593406677,0.5016859173774719,0.2918393015861511,0.0,0.0,0.0,47.86366271972656,37.0,2.697004556655884,-12920.2265625,137.36492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,309.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2913545072078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002956877870019,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660300,293.1593933105469,297.1499938964844,293.1499938964844,0.0607959330081939,-1563.837646484375,304.1514587402344,0.665558397769928,0.1169739663600921,0.1067814007401466,294.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03228759765625,0.4894466400146484,0.050000000745058,0.0489595867693424,293.2940673828125,297.1499938964844,293.1499938964844,0.0308118481189012,-829.7274780273438,304.16412353515625,0.583748996257782,0.0783517360687255,0.0565970130264759,293.2105407714844,297.1499938964844,293.1499938964844,0.2871063351631164,-5580.81640625,304.1495361328125,0.9990000128746032,0.4442580342292785,0.3811182379722595,293.3337097167969,297.1499938964844,293.1499938964844,0.0052835228852927,-1879.62255859375,298.7398681640625,0.4894466400146484,0.050000000745058,0.2322431951761245,292.0326232910156,291.1499938964844,263.8654479980469,261.8255920410156,279.1505126953125,294.2052307128906,292.0335998535156,1.0,0.2375683337450027,0.5181339383125305,0.5181339383125305,0.4818660616874695,1.0,-0.9909271597862244,0.4919148981571197,0.4990122616291046,0.2896656394004822,0.0,0.0,0.0,47.26213836669922,37.0,7.102358341217041,-12879.8642578125,135.10684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226318359375,309.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2912353575229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002955668605864,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660360,293.15997314453125,297.1499938964844,293.1499938964844,0.0605159066617488,-1558.85791015625,304.1517028808594,0.6683863401412964,0.1167439967393875,0.1065287888050079,294.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.039306640625,0.4918304979801178,0.050000000745058,0.0489157326519489,293.2933959960937,297.1499938964844,293.1499938964844,0.0295530278235673,-810.9780883789062,304.1638488769531,0.5820469856262207,0.0766543224453926,0.0553695447742939,293.2086181640625,297.1499938964844,293.1499938964844,0.2820970714092254,-5499.9052734375,304.15875244140625,0.9990000128746032,0.4438625276088714,0.3756192624568939,293.3346862792969,297.1499938964844,293.1499938964844,0.0052475654520094,-1867.650390625,298.7117919921875,0.4918304979801178,0.050000000745058,0.2320351749658584,292.0415954589844,291.1499938964844,263.86541748046875,261.8279113769531,279.1500549316406,294.2054138183594,292.0452880859375,1.0,0.2347695678472519,0.51810222864151,0.51810222864151,0.4818977415561676,1.0,-0.9822500944137572,0.4875986278057098,0.4946514964103699,0.2864463031291961,0.0,0.0,0.0,46.03330612182617,40.0,24.01215362548828,-12813.9716796875,130.91371154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,309.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.291020005941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002953482908196,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660420,293.1609802246094,297.1499938964844,293.1499938964844,0.0598731935024261,-1547.23779296875,304.1521911621094,0.6705194115638733,0.1162894815206527,0.1060849130153656,294.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770874023437,0.4940128028392792,0.050000000745058,0.0488768182694911,293.2920227050781,297.1499938964844,293.1499938964844,0.0268873572349548,-773.5531616210938,304.1636657714844,0.5749474167823792,0.0733000636100769,0.0529878214001655,293.2011108398437,297.1499938964844,293.1499938964844,0.2765780985355377,-5411.7373046875,304.1647033691406,0.9990000128746032,0.4439020454883575,0.3706669807434082,293.3365173339844,297.1499938964844,293.1499938964844,0.0051751495338976,-1842.1197509765625,298.6654968261719,0.4940128028392792,0.050000000745058,0.231850579380989,292.08135986328125,291.1499938964844,263.864501953125,261.83184814453125,279.1487731933594,294.1935729980469,292.08648681640625,1.0,0.2324345409870147,0.5179046392440796,0.5179046392440796,0.4820953905582428,1.0,-0.9726414680480956,0.4826703667640686,0.4899711310863495,0.281519204378128,0.0,0.0,0.0,44.89872360229492,43.0,49.48448181152344,-12750.9443359375,126.7175064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,309.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2902872264385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002946046297438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660480,293.1609802246094,297.1499938964844,293.1499938964844,0.0598731935024261,-1547.23779296875,304.1521911621094,0.6705194115638733,0.1162894815206527,0.1060849130153656,294.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770874023437,0.4940128028392792,0.050000000745058,0.0488768182694911,293.2920227050781,297.1499938964844,293.1499938964844,0.0268873572349548,-773.5531616210938,304.1636657714844,0.5749474167823792,0.0733000636100769,0.0529878214001655,293.2011108398437,297.1499938964844,293.1499938964844,0.2765780985355377,-5411.7373046875,304.1647033691406,0.9990000128746032,0.4439020454883575,0.3706669807434082,293.3365173339844,297.1499938964844,293.1499938964844,0.0051751495338976,-1842.1197509765625,298.6654968261719,0.4940128028392792,0.050000000745058,0.231850579380989,292.08135986328125,291.1499938964844,263.864501953125,261.83184814453125,279.1487731933594,294.1935729980469,292.08648681640625,1.0,0.2324345409870147,0.5179046392440796,0.5179046392440796,0.4820953905582428,1.0,-0.9726414680480956,0.4826703667640686,0.4899711310863495,0.281519204378128,0.0,0.0,0.0,44.89872360229492,43.0,49.48448181152344,-12750.9443359375,126.7175064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,309.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2902872264385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002946046297438,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660540,293.162109375,297.1499938964844,293.1499938964844,0.0592340864241123,-1535.73828125,304.15252685546875,0.670098066329956,0.1157822906970977,0.1056393310427665,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1170654296875,0.4944117069244385,0.050000000745058,0.0488698706030845,293.2906799316406,297.1499938964844,293.1499938964844,0.0244088340550661,-737.0503540039062,304.1632385253906,0.5650495290756226,0.0699739977717399,0.0506549216806888,293.19732666015625,297.1499938964844,293.1499938964844,0.2745536863803863,-5380.23388671875,304.1630249023437,0.9990000128746032,0.4433831572532654,0.3697719573974609,293.3384094238281,297.1499938964844,293.1499938964844,0.0051058032549917,-1817.5753173828125,298.6188659667969,0.4944117069244385,0.050000000745058,0.2318176180124282,292.1210632324219,291.1499938964844,263.86248779296875,261.8349609375,279.1487731933594,294.1983642578125,292.12579345703125,1.0,0.2316724807024002,0.5177756547927856,0.5177756547927856,0.4822243154048919,1.0,-0.9681826829910278,0.4805249273777008,0.4876577854156494,0.2778656780719757,0.0,0.0,0.0,44.6308822631836,46.0,53.27359008789063,-12728.744140625,125.2194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,309.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2893853187561035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002936893142759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660600,293.162109375,297.1499938964844,293.1499938964844,0.0592340864241123,-1535.73828125,304.15252685546875,0.670098066329956,0.1157822906970977,0.1056393310427665,294.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1170654296875,0.4944117069244385,0.050000000745058,0.0488698706030845,293.2906799316406,297.1499938964844,293.1499938964844,0.0244088340550661,-737.0503540039062,304.1632385253906,0.5650495290756226,0.0699739977717399,0.0506549216806888,293.19732666015625,297.1499938964844,293.1499938964844,0.2745536863803863,-5380.23388671875,304.1630249023437,0.9990000128746032,0.4433831572532654,0.3697719573974609,293.3384094238281,297.1499938964844,293.1499938964844,0.0051058032549917,-1817.5753173828125,298.6188659667969,0.4944117069244385,0.050000000745058,0.2318176180124282,292.1210632324219,291.1499938964844,263.86248779296875,261.8349609375,279.1487731933594,294.1983642578125,292.12579345703125,1.0,0.2316724807024002,0.5177756547927856,0.5177756547927856,0.4822243154048919,1.0,-0.9681826829910278,0.4805249273777008,0.4876577854156494,0.2778656780719757,0.0,0.0,0.0,44.6308822631836,46.0,53.27359008789063,-12728.744140625,125.2194366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,309.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2893853187561035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002936893142759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660660,293.1636047363281,297.1499938964844,293.1499938964844,0.0585897788405418,-1524.281494140625,304.1527404785156,0.6676618456840515,0.1151726841926574,0.1051333919167518,294.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15106201171875,0.4934873282909393,0.050000000745058,0.0488861724734306,293.28961181640625,297.1499938964844,293.1499938964844,0.0221202485263347,-701.3750610351562,304.1626281738281,0.5529122948646545,0.0666317269206047,0.0483360849320888,293.1986083984375,297.1499938964844,293.1499938964844,0.275300532579422,-5393.3193359375,304.1573791503906,0.9990000128746032,0.4419390559196472,0.3718518912792206,293.34063720703125,297.1499938964844,293.1499938964844,0.0050399834290146,-1794.5723876953125,298.5680847167969,0.4934873282909393,0.050000000745058,0.2318949401378631,292.1541442871094,291.1499938964844,263.8594970703125,261.8372802734375,279.1493530273437,294.2221374511719,292.1576538085937,1.0,0.2321925461292266,0.5177397131919861,0.5177397131919861,0.4822603166103363,1.0,-0.9673996567726136,0.4804731905460357,0.4869264662265777,0.275091677904129,0.0,0.0,0.0,44.98973846435547,49.0,44.8292121887207,-12731.072265625,125.62583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,309.2086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2884815037250519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002927720488514,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660720,293.1636047363281,297.1499938964844,293.1499938964844,0.0585897788405418,-1524.281494140625,304.1527404785156,0.6676618456840515,0.1151726841926574,0.1051333919167518,294.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15106201171875,0.4934873282909393,0.050000000745058,0.0488861724734306,293.28961181640625,297.1499938964844,293.1499938964844,0.0221202485263347,-701.3750610351562,304.1626281738281,0.5529122948646545,0.0666317269206047,0.0483360849320888,293.1986083984375,297.1499938964844,293.1499938964844,0.275300532579422,-5393.3193359375,304.1573791503906,0.9990000128746032,0.4419390559196472,0.3718518912792206,293.34063720703125,297.1499938964844,293.1499938964844,0.0050399834290146,-1794.5723876953125,298.5680847167969,0.4934873282909393,0.050000000745058,0.2318949401378631,292.1541442871094,291.1499938964844,263.8594970703125,261.8372802734375,279.1493530273437,294.2221374511719,292.1576538085937,1.0,0.2321925461292266,0.5177397131919861,0.5177397131919861,0.4822603166103363,1.0,-0.9673996567726136,0.4804731905460357,0.4869264662265777,0.275091677904129,0.0,0.0,0.0,44.98973846435547,49.0,44.8292121887207,-12731.072265625,125.62583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,309.2086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2884815037250519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002927720488514,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660780,293.16552734375,297.1499938964844,293.1499938964844,0.0579482875764369,-1513.070556640625,304.15289306640625,0.6635680794715881,0.1144359111785888,0.1045356690883636,294.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1735534667969,0.4915164113044739,0.050000000745058,0.0489216111600399,293.2889099121094,297.1499938964844,293.1499938964844,0.0200088266283273,-666.3119506835938,304.1619567871094,0.5389769673347473,0.0632368996739387,0.0460001081228256,293.20477294921875,297.1499938964844,293.1499938964844,0.2785084545612335,-5445.61376953125,304.1495361328125,0.9990000128746032,0.4394664168357849,0.376340240240097,293.34344482421875,297.1499938964844,293.1499938964844,0.0049777976237237,-1773.4952392578125,298.5099182128906,0.4915164113044739,0.050000000745058,0.2320630699396133,292.1752624511719,291.1499938964844,263.8555908203125,261.8388366699219,279.150146484375,294.26287841796875,292.177001953125,1.0,0.2337435483932495,0.5177937150001526,0.5177937150001526,0.4822063148021698,1.0,-0.9695085883140564,0.4821070730686188,0.4874014854431152,0.2730016708374023,0.0,0.0,0.0,45.8621826171875,37.0,28.370925903320312,-12749.302734375,127.56439208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,309.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2877119779586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002919910766649,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660840,293.16552734375,297.1499938964844,293.1499938964844,0.0579482875764369,-1513.070556640625,304.15289306640625,0.6635680794715881,0.1144359111785888,0.1045356690883636,294.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1735534667969,0.4915164113044739,0.050000000745058,0.0489216111600399,293.2889099121094,297.1499938964844,293.1499938964844,0.0200088266283273,-666.3119506835938,304.1619567871094,0.5389769673347473,0.0632368996739387,0.0460001081228256,293.20477294921875,297.1499938964844,293.1499938964844,0.2785084545612335,-5445.61376953125,304.1495361328125,0.9990000128746032,0.4394664168357849,0.376340240240097,293.34344482421875,297.1499938964844,293.1499938964844,0.0049777976237237,-1773.4952392578125,298.5099182128906,0.4915164113044739,0.050000000745058,0.2320630699396133,292.1752624511719,291.1499938964844,263.8555908203125,261.8388366699219,279.150146484375,294.26287841796875,292.177001953125,1.0,0.2337435483932495,0.5177937150001526,0.5177937150001526,0.4822063148021698,1.0,-0.9695085883140564,0.4821070730686188,0.4874014854431152,0.2730016708374023,0.0,0.0,0.0,45.8621826171875,37.0,28.370925903320312,-12749.302734375,127.56439208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,309.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2877119779586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002919910766649,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660900,293.1665954589844,297.1499938964844,293.1499938964844,0.0575963929295539,-1506.993896484375,304.15301513671875,0.6637361645698547,0.1140340194106102,0.1041687503457069,294.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1801147460937,0.4922136664390564,0.050000000745058,0.0489089898765087,293.28863525390625,297.1499938964844,293.1499938964844,0.0189934223890304,-648.5360107421875,304.16162109375,0.534071683883667,0.0615318305790424,0.0447972901165485,293.2079467773437,297.1499938964844,293.1499938964844,0.2770206928253174,-5421.21826171875,304.1524353027344,0.9990000128746032,0.4381467700004577,0.3747448325157165,293.344970703125,297.1499938964844,293.1499938964844,0.004944309592247,-1762.38330078125,298.4781494140625,0.4922136664390564,0.050000000745058,0.2320031821727752,292.1814270019531,291.1499938964844,263.8533020019531,261.83935546875,279.15057373046875,294.2836303710937,292.18341064453125,1.0,0.2324323505163192,0.5178565979003906,0.5178565979003906,0.4821434020996094,1.0,-0.9656277894973756,0.4804384708404541,0.4851893186569214,0.2710696756839752,0.0,0.0,0.0,45.4798583984375,37.0,25.44736671447754,-12717.0986328125,126.0127182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,309.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2873789370059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002916530938819,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
660960,293.1675109863281,297.1499938964844,293.1499938964844,0.0571779422461986,-1499.69970703125,304.1532287597656,0.6657326221466064,0.1136394292116165,0.1037755534052848,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1905822753906,0.4942607879638672,0.050000000745058,0.0488726161420345,293.28826904296875,297.1499938964844,293.1499938964844,0.017996035516262,-630.2864990234375,304.16131591796875,0.5308180451393127,0.0598475895822048,0.0435852035880088,293.20782470703125,297.1499938964844,293.1499938964844,0.2727393805980682,-5351.72021484375,304.1598205566406,0.9990000128746032,0.4374305605888366,0.3701111376285553,293.3465270996094,297.1499938964844,293.1499938964844,0.0049073179252445,-1749.630859375,298.44891357421875,0.4942607879638672,0.050000000745058,0.2318306565284729,292.1933898925781,291.1499938964844,263.8507995605469,261.8397216796875,279.1502685546875,294.29107666015625,292.19775390625,1.0,0.2299925982952118,0.5178495645523071,0.5178495645523071,0.4821504652500152,1.0,-0.957890808582306,0.4766454696655273,0.4812453687191009,0.2682386338710785,0.0,0.0,0.0,44.45685195922852,40.0,36.12102127075195,-12656.4208984375,122.5250473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,309.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2869830131530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002912512572947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661020,293.16900634765625,297.1499938964844,293.1499938964844,0.0562979280948638,-1484.2235107421875,304.15362548828125,0.6663205623626709,0.1128905937075614,0.1030620038509368,294.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2305603027344,0.4958221316337585,0.050000000745058,0.0488456599414348,293.287353515625,297.1499938964844,293.1499938964844,0.0161512065678834,-594.1672973632812,304.1606140136719,0.5211264491081238,0.0565318800508976,0.0412342026829719,293.2037353515625,297.1499938964844,293.1499938964844,0.2685314118862152,-5284.263671875,304.16326904296875,0.9990000128746032,0.4367960691452026,0.3666346371173858,293.3493957519531,297.1499938964844,293.1499938964844,0.0048338309861719,-1723.2078857421875,298.3988952636719,0.4958221316337585,0.050000000745058,0.2317027896642685,292.2348022460937,291.1499938964844,263.84521484375,261.8399658203125,279.1484375,294.2821655273437,292.2399597167969,1.0,0.228264570236206,0.5176010131835938,0.5176010131835938,0.4823989570140838,1.0,-0.9498494863510132,0.4724549949169159,0.4773945212364197,0.2635924518108368,0.0,0.0,0.0,43.64681625366211,43.0,51.98932647705078,-12600.462890625,119.35965728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550720214844,309.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2859819233417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002902353007812,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661080,293.16900634765625,297.1499938964844,293.1499938964844,0.0562979280948638,-1484.2235107421875,304.15362548828125,0.6663205623626709,0.1128905937075614,0.1030620038509368,294.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2305603027344,0.4958221316337585,0.050000000745058,0.0488456599414348,293.287353515625,297.1499938964844,293.1499938964844,0.0161512065678834,-594.1672973632812,304.1606140136719,0.5211264491081238,0.0565318800508976,0.0412342026829719,293.2037353515625,297.1499938964844,293.1499938964844,0.2685314118862152,-5284.263671875,304.16326904296875,0.9990000128746032,0.4367960691452026,0.3666346371173858,293.3493957519531,297.1499938964844,293.1499938964844,0.0048338309861719,-1723.2078857421875,298.3988952636719,0.4958221316337585,0.050000000745058,0.2317027896642685,292.2348022460937,291.1499938964844,263.84521484375,261.8399658203125,279.1484375,294.2821655273437,292.2399597167969,1.0,0.228264570236206,0.5176010131835938,0.5176010131835938,0.4823989570140838,1.0,-0.9498494863510132,0.4724549949169159,0.4773945212364197,0.2635924518108368,0.0,0.0,0.0,43.64681625366211,43.0,51.98932647705078,-12600.462890625,119.35965728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550720214844,309.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2859819233417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002902353007812,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661140,293.1695251464844,297.1499938964844,293.1499938964844,0.0555762164294719,-1471.5784912109375,304.1535949707031,0.6648956537246704,0.112304463982582,0.1024938225746154,294.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.4957174062728882,0.050000000745058,0.0488474927842617,293.28582763671875,297.1499938964844,293.1499938964844,0.014545701444149,-560.0196533203125,304.1597595214844,0.50987708568573,0.0533546581864357,0.0389850065112113,293.2025756835937,297.1499938964844,293.1499938964844,0.2676096260547638,-5270.28564453125,304.1602783203125,0.9990000128746032,0.4356788694858551,0.3668664097785949,293.3516845703125,297.1499938964844,293.1499938964844,0.0047648451291024,-1698.5699462890625,298.3475341796875,0.4957174062728882,0.050000000745058,0.2317114621400833,292.27130126953125,291.1499938964844,263.8388977050781,261.8396301269531,279.1469116210937,294.2607727050781,292.2754211425781,1.0,0.2279888689517974,0.5172091722488403,0.5172091722488403,0.4827907979488373,1.0,-0.9467570185661316,0.4705263972282409,0.4762306213378906,0.2597300708293915,0.0,0.0,0.0,43.61813735961914,46.0,48.40696716308594,-12582.712890625,118.60956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739624023437,309.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2849313616752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002891691110562,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661200,293.1695251464844,297.1499938964844,293.1499938964844,0.0555762164294719,-1471.5784912109375,304.1535949707031,0.6648956537246704,0.112304463982582,0.1024938225746154,294.5853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.267822265625,0.4957174062728882,0.050000000745058,0.0488474927842617,293.28582763671875,297.1499938964844,293.1499938964844,0.014545701444149,-560.0196533203125,304.1597595214844,0.50987708568573,0.0533546581864357,0.0389850065112113,293.2025756835937,297.1499938964844,293.1499938964844,0.2676096260547638,-5270.28564453125,304.1602783203125,0.9990000128746032,0.4356788694858551,0.3668664097785949,293.3516845703125,297.1499938964844,293.1499938964844,0.0047648451291024,-1698.5699462890625,298.3475341796875,0.4957174062728882,0.050000000745058,0.2317114621400833,292.27130126953125,291.1499938964844,263.8388977050781,261.8396301269531,279.1469116210937,294.2607727050781,292.2754211425781,1.0,0.2279888689517974,0.5172091722488403,0.5172091722488403,0.4827907979488373,1.0,-0.9467570185661316,0.4705263972282409,0.4762306213378906,0.2597300708293915,0.0,0.0,0.0,43.61813735961914,46.0,48.40696716308594,-12582.712890625,118.60956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739624023437,309.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2849313616752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002891691110562,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
