time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.169189453125,297.1499938964844,293.1499938964844,0.0550691783428192,-1462.74755859375,304.1532287597656,0.6622058749198914,0.1118736192584037,0.1020972281694412,294.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2949523925781,0.4944196343421936,0.050000000745058,0.0488699674606323,293.28369140625,297.1499938964844,293.1499938964844,0.0132762305438518,-530.2764892578125,304.1585693359375,0.4981793761253357,0.0503467135131359,0.0368723087012767,293.20526123046875,297.1499938964844,293.1499938964844,0.2692578434944153,-5297.8046875,304.154052734375,0.9990000128746032,0.4338109791278839,0.3697559237480163,293.3533020019531,297.1499938964844,293.1499938964844,0.0047022313810884,-1676.65185546875,298.2923583984375,0.4944196343421936,0.050000000745058,0.2318180799484253,292.2971496582031,291.1499938964844,263.8319091796875,261.8387756347656,279.14630126953125,294.24249267578125,292.299560546875,1.0,0.2289147675037384,0.5168028473854065,0.5168028473854065,0.4831971526145935,1.0,-0.9473668932914734,0.4704612493515014,0.4769056141376495,0.2566656172275543,0.0,0.0,0.0,44.15138626098633,49.0,34.32439422607422,-12588.98828125,119.6081314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773498535156,309.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839889228343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002882126427721,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661320,293.169189453125,297.1499938964844,293.1499938964844,0.0550691783428192,-1462.74755859375,304.1532287597656,0.6622058749198914,0.1118736192584037,0.1020972281694412,294.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2949523925781,0.4944196343421936,0.050000000745058,0.0488699674606323,293.28369140625,297.1499938964844,293.1499938964844,0.0132762305438518,-530.2764892578125,304.1585693359375,0.4981793761253357,0.0503467135131359,0.0368723087012767,293.20526123046875,297.1499938964844,293.1499938964844,0.2692578434944153,-5297.8046875,304.154052734375,0.9990000128746032,0.4338109791278839,0.3697559237480163,293.3533020019531,297.1499938964844,293.1499938964844,0.0047022313810884,-1676.65185546875,298.2923583984375,0.4944196343421936,0.050000000745058,0.2318180799484253,292.2971496582031,291.1499938964844,263.8319091796875,261.8387756347656,279.14630126953125,294.24249267578125,292.299560546875,1.0,0.2289147675037384,0.5168028473854065,0.5168028473854065,0.4831971526145935,1.0,-0.9473668932914734,0.4704612493515014,0.4769056141376495,0.2566656172275543,0.0,0.0,0.0,44.15138626098633,49.0,34.32439422607422,-12588.98828125,119.6081314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773498535156,309.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839889228343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002882126427721,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661380,293.16845703125,297.1499938964844,293.1499938964844,0.0547580793499946,-1457.4451904296875,304.1526794433594,0.6587197780609131,0.1115365102887153,0.101810984313488,294.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070983886719,0.4923490583896637,0.050000000745058,0.0489067174494266,293.28192138671875,297.1499938964844,293.1499938964844,0.0126217305660247,-515.6600341796875,304.1233825683594,0.4923757016658783,0.050000000745058,0.0361278466880321,293.21148681640625,297.1499938964844,293.1499938964844,0.2729136347770691,-5357.34326171875,304.1466064453125,0.9990000128746032,0.4311529099941253,0.374437153339386,293.3544006347656,297.1499938964844,293.1499938964844,0.0046454491093754,-1657.5887451171875,298.2303771972656,0.4923490583896637,0.050000000745058,0.2319924235343933,292.3074645996094,291.1499938964844,263.8243103027344,261.83746337890625,279.1465759277344,294.2365417480469,292.30743408203125,1.0,0.2308363765478134,0.5164636373519897,0.5164636373519897,0.4835363328456878,1.0,-0.9519997239112854,0.4725642204284668,0.4794355034828186,0.2546677887439728,0.0,0.0,0.0,45.08930969238281,37.0,11.836934089660645,-12619.6328125,122.18909454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591003417969,309.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2832901775836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002875034988392,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661440,293.16845703125,297.1499938964844,293.1499938964844,0.0547580793499946,-1457.4451904296875,304.1526794433594,0.6587197780609131,0.1115365102887153,0.101810984313488,294.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3070983886719,0.4923490583896637,0.050000000745058,0.0489067174494266,293.28192138671875,297.1499938964844,293.1499938964844,0.0126217305660247,-515.6600341796875,304.1233825683594,0.4923757016658783,0.050000000745058,0.0361278466880321,293.21148681640625,297.1499938964844,293.1499938964844,0.2729136347770691,-5357.34326171875,304.1466064453125,0.9990000128746032,0.4311529099941253,0.374437153339386,293.3544006347656,297.1499938964844,293.1499938964844,0.0046454491093754,-1657.5887451171875,298.2303771972656,0.4923490583896637,0.050000000745058,0.2319924235343933,292.3074645996094,291.1499938964844,263.8243103027344,261.83746337890625,279.1465759277344,294.2365417480469,292.30743408203125,1.0,0.2308363765478134,0.5164636373519897,0.5164636373519897,0.4835363328456878,1.0,-0.9519997239112854,0.4725642204284668,0.4794355034828186,0.2546677887439728,0.0,0.0,0.0,45.08930969238281,37.0,11.836934089660645,-12619.6328125,122.18909454345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3591003417969,309.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2832901775836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002875034988392,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661500,293.1679382324219,297.1499938964844,293.1499938964844,0.0546432845294475,-1455.560302734375,304.15240478515625,0.6593913435935974,0.1114052981138229,0.1016667336225509,294.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3062438964844,0.4930721521377563,0.050000000745058,0.0488937683403492,293.2817077636719,297.1499938964844,293.1499938964844,0.0125612765550613,-514.5250244140625,304.1018981933594,0.4930734038352966,0.050000000745058,0.0361130274832248,293.2141418457031,297.1499938964844,293.1499938964844,0.2716324925422668,-5336.16162109375,304.149658203125,0.9990000128746032,0.4298484325408935,0.3727931082248688,293.35479736328125,297.1499938964844,293.1499938964844,0.0046160300262272,-1648.062255859375,298.1963806152344,0.4930721521377563,0.050000000745058,0.231930986046791,292.305908203125,291.1499938964844,263.8203125,261.8366394042969,279.1470642089844,294.2370910644531,292.3056945800781,1.0,0.229708582162857,0.5163544416427612,0.5163544416427612,0.4836455881595611,1.0,-0.9497513771057128,0.4713656008243561,0.4783858060836792,0.2529923021793365,0.0,0.0,0.0,44.7213249206543,37.0,5.136559009552002,-12595.4287109375,121.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,309.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2830455601215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002872552722692,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661560,293.16729736328125,297.1499938964844,293.1499938964844,0.0544976592063903,-1453.0771484375,304.1522216796875,0.6619565486907959,0.1113051027059555,0.101527951657772,294.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.30792236328125,0.4951631724834442,0.050000000745058,0.0488570854067802,293.28155517578125,297.1499938964844,293.1499938964844,0.0124911684542894,-513.0463256835938,304.0806884765625,0.4951631724834442,0.050000000745058,0.0360856801271438,293.2133178710937,297.1499938964844,293.1499938964844,0.2676087021827698,-5270.56298828125,304.1570739746094,0.9990000128746032,0.4291974008083343,0.3680964112281799,293.3550109863281,297.1499938964844,293.1499938964844,0.0045842407271265,-1637.354248046875,298.1649780273437,0.4951631724834442,0.050000000745058,0.2317569851875305,292.308837890625,291.1499938964844,263.8161926269531,261.835693359375,279.1470031738281,294.2282409667969,292.3107604980469,1.0,0.2274481952190399,0.5162032842636108,0.5162032842636108,0.4837967455387115,1.0,-0.9436640739440918,0.4681199491024017,0.47554412484169,0.2504855990409851,0.0,0.0,0.0,43.71415328979492,25.0,12.565403938293455,-12542.310546875,118.06282806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3332214355469,309.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2827717959880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002869774471037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661620,293.1656494140625,297.1499938964844,293.1499938964844,0.0540599673986434,-1445.280517578125,304.1522216796875,0.6719719767570496,0.1111964285373687,0.101283811032772,294.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.5028432607650757,0.050000000745058,0.0487328171730041,293.2806701660156,297.1499938964844,293.1499938964844,0.0123030170798301,-508.482421875,304.0403747558594,0.5028432607650757,0.050000000745058,0.03599389269948,293.199951171875,297.1499938964844,293.1499938964844,0.2528923451900482,-5030.70361328125,304.179443359375,0.9990000128746032,0.4302703738212585,0.351718932390213,293.3548583984375,297.1499938964844,293.1499938964844,0.0045114033855497,-1611.0577392578125,298.11737060546875,0.5028432607650757,0.050000000745058,0.2311674952507019,292.3416442871094,291.1499938964844,263.8075866699219,261.8335876464844,279.145751953125,294.1772155761719,292.34881591796875,1.0,0.2199038118124008,0.5157264471054077,0.5157264471054077,0.4842735826969147,1.0,-0.9227513074874878,0.4568209648132324,0.4659303426742553,0.2434436529874801,0.0,0.0,0.0,40.326419830322266,28.0,52.37630081176758,-12375.89453125,108.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457946777344,309.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2819040417671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000286096765194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661680,293.1656494140625,297.1499938964844,293.1499938964844,0.0540599673986434,-1445.280517578125,304.1522216796875,0.6719719767570496,0.1111964285373687,0.101283811032772,294.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.5028432607650757,0.050000000745058,0.0487328171730041,293.2806701660156,297.1499938964844,293.1499938964844,0.0123030170798301,-508.482421875,304.0403747558594,0.5028432607650757,0.050000000745058,0.03599389269948,293.199951171875,297.1499938964844,293.1499938964844,0.2528923451900482,-5030.70361328125,304.179443359375,0.9990000128746032,0.4302703738212585,0.351718932390213,293.3548583984375,297.1499938964844,293.1499938964844,0.0045114033855497,-1611.0577392578125,298.11737060546875,0.5028432607650757,0.050000000745058,0.2311674952507019,292.3416442871094,291.1499938964844,263.8075866699219,261.8335876464844,279.145751953125,294.1772155761719,292.34881591796875,1.0,0.2199038118124008,0.5157264471054077,0.5157264471054077,0.4842735826969147,1.0,-0.9227513074874878,0.4568209648132324,0.4659303426742553,0.2434436529874801,0.0,0.0,0.0,40.326419830322266,28.0,52.37630081176758,-12375.89453125,108.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457946777344,309.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2819040417671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000286096765194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661740,293.1637878417969,297.1499938964844,293.1499938964844,0.0535271093249321,-1435.4835205078125,304.1523742675781,0.6797372102737427,0.1111819446086883,0.1011718362569809,294.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4008483886719,0.5087708234786987,0.050000000745058,0.0486480966210365,293.2787780761719,297.1499938964844,293.1499938964844,0.0121045634150505,-503.1345825195313,304.00396728515625,0.5087708234786987,0.050000000745058,0.0359313189983367,293.1783142089844,297.1499938964844,293.1499938964844,0.2411858886480331,-4840.48291015625,304.188720703125,0.9990000128746032,0.4333947300910949,0.3400989770889282,293.35400390625,297.1499938964844,293.1499938964844,0.0044373283162713,-1582.346435546875,298.0892333984375,0.5087708234786987,0.050000000745058,0.230765625834465,292.4078063964844,291.1499938964844,263.7986145019531,261.8311462402344,279.14422607421875,294.1054382324219,292.4171447753906,1.0,0.2150865495204925,0.5150609016418457,0.5150609016418457,0.4849391281604767,1.0,-0.908006191253662,0.4483515918254852,0.4596546292304992,0.2373121231794357,0.0,0.0,0.0,38.003997802734375,31.0,86.2665023803711,-12273.041015625,101.37201690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,309.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2804822921752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002846538554877,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661800,293.1637878417969,297.1499938964844,293.1499938964844,0.0535271093249321,-1435.4835205078125,304.1523742675781,0.6797372102737427,0.1111819446086883,0.1011718362569809,294.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4008483886719,0.5087708234786987,0.050000000745058,0.0486480966210365,293.2787780761719,297.1499938964844,293.1499938964844,0.0121045634150505,-503.1345825195313,304.00396728515625,0.5087708234786987,0.050000000745058,0.0359313189983367,293.1783142089844,297.1499938964844,293.1499938964844,0.2411858886480331,-4840.48291015625,304.188720703125,0.9990000128746032,0.4333947300910949,0.3400989770889282,293.35400390625,297.1499938964844,293.1499938964844,0.0044373283162713,-1582.346435546875,298.0892333984375,0.5087708234786987,0.050000000745058,0.230765625834465,292.4078063964844,291.1499938964844,263.7986145019531,261.8311462402344,279.14422607421875,294.1054382324219,292.4171447753906,1.0,0.2150865495204925,0.5150609016418457,0.5150609016418457,0.4849391281604767,1.0,-0.908006191253662,0.4483515918254852,0.4596546292304992,0.2373121231794357,0.0,0.0,0.0,38.003997802734375,31.0,86.2665023803711,-12273.041015625,101.37201690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,309.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2804822921752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002846538554877,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661860,293.1617431640625,297.1499938964844,293.1499938964844,0.0530783608555793,-1427.11181640625,304.1523132324219,0.6844011545181274,0.1112470030784607,0.1011692136526107,294.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4693603515625,0.5122863054275513,0.050000000745058,0.0486020632088184,293.27606201171875,297.1499938964844,293.1499938964844,0.0119303492829203,-498.2810974121094,303.970947265625,0.5122863054275513,0.050000000745058,0.0358973182737827,293.16064453125,297.1499938964844,293.1499938964844,0.2337597608566284,-4720.38427734375,304.1880187988281,0.9990000128746032,0.4362705647945404,0.3336145877838135,293.3526611328125,297.1499938964844,293.1499938964844,0.0043666139245033,-1554.7120361328125,298.0643005371094,0.5122863054275513,0.050000000745058,0.2305472642183303,292.4761047363281,291.1499938964844,263.7892761230469,261.8284606933594,279.1439819335937,294.0468139648437,292.4850769042969,1.0,0.2123253643512725,0.5144400000572205,0.5144400000572205,0.4855599999427795,1.0,-0.8998602628707886,0.443334013223648,0.4565262496471405,0.2327415198087692,0.0,0.0,0.0,36.7295036315918,34.0,92.90753936767578,-12224.6123046875,97.75833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455810546875,309.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2788052558898926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002829518925864,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661920,293.1617431640625,297.1499938964844,293.1499938964844,0.0530783608555793,-1427.11181640625,304.1523132324219,0.6844011545181274,0.1112470030784607,0.1011692136526107,294.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4693603515625,0.5122863054275513,0.050000000745058,0.0486020632088184,293.27606201171875,297.1499938964844,293.1499938964844,0.0119303492829203,-498.2810974121094,303.970947265625,0.5122863054275513,0.050000000745058,0.0358973182737827,293.16064453125,297.1499938964844,293.1499938964844,0.2337597608566284,-4720.38427734375,304.1880187988281,0.9990000128746032,0.4362705647945404,0.3336145877838135,293.3526611328125,297.1499938964844,293.1499938964844,0.0043666139245033,-1554.7120361328125,298.0643005371094,0.5122863054275513,0.050000000745058,0.2305472642183303,292.4761047363281,291.1499938964844,263.7892761230469,261.8284606933594,279.1439819335937,294.0468139648437,292.4850769042969,1.0,0.2123253643512725,0.5144400000572205,0.5144400000572205,0.4855599999427795,1.0,-0.8998602628707886,0.443334013223648,0.4565262496471405,0.2327415198087692,0.0,0.0,0.0,36.7295036315918,34.0,92.90753936767578,-12224.6123046875,97.75833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455810546875,309.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2788052558898926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002829518925864,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
661980,293.15966796875,297.1499938964844,293.1499938964844,0.0527522340416908,-1420.9190673828125,304.152099609375,0.6864843964576721,0.1113686263561248,0.1012503206729888,294.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5309753417969,0.5137234330177307,0.050000000745058,0.0485840775072574,293.2730407714844,297.1499938964844,293.1499938964844,0.0117841875180602,-494.1702270507813,303.9398803710937,0.5137234330177307,0.050000000745058,0.0358840338885784,293.1488342285156,297.1499938964844,293.1499938964844,0.2298192679882049,-4657.62744140625,304.18182373046875,0.9990000128746032,0.438407301902771,0.3310456573963165,293.3511657714844,297.1499938964844,293.1499938964844,0.0043018423020839,-1529.5726318359375,298.0367431640625,0.5137234330177307,0.050000000745058,0.2304619550704956,292.5365905761719,291.1499938964844,263.7796936035156,261.8255615234375,279.1444702148437,294.0045471191406,292.5438842773437,1.0,0.2112729996442794,0.5139063000679016,0.5139063000679016,0.4860936999320984,1.0,-0.8967329859733582,0.4410214722156524,0.4557115137577057,0.2295056283473968,0.0,0.0,0.0,36.217044830322266,37.0,82.35377502441406,-12211.591796875,96.35067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945983886719,309.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2771088778972626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002812302845995,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662040,293.15966796875,297.1499938964844,293.1499938964844,0.0527522340416908,-1420.9190673828125,304.152099609375,0.6864843964576721,0.1113686263561248,0.1012503206729888,294.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5309753417969,0.5137234330177307,0.050000000745058,0.0485840775072574,293.2730407714844,297.1499938964844,293.1499938964844,0.0117841875180602,-494.1702270507813,303.9398803710937,0.5137234330177307,0.050000000745058,0.0358840338885784,293.1488342285156,297.1499938964844,293.1499938964844,0.2298192679882049,-4657.62744140625,304.18182373046875,0.9990000128746032,0.438407301902771,0.3310456573963165,293.3511657714844,297.1499938964844,293.1499938964844,0.0043018423020839,-1529.5726318359375,298.0367431640625,0.5137234330177307,0.050000000745058,0.2304619550704956,292.5365905761719,291.1499938964844,263.7796936035156,261.8255615234375,279.1444702148437,294.0045471191406,292.5438842773437,1.0,0.2112729996442794,0.5139063000679016,0.5139063000679016,0.4860936999320984,1.0,-0.8967329859733582,0.4410214722156524,0.4557115137577057,0.2295056283473968,0.0,0.0,0.0,36.217044830322266,37.0,82.35377502441406,-12211.591796875,96.35067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945983886719,309.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2771088778972626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002812302845995,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662100,293.1586608886719,297.1499938964844,293.1499938964844,0.0526449605822563,-1418.83447265625,304.15191650390625,0.686657726764679,0.1114427745342254,0.1013132482767105,294.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5564270019531,0.5137397646903992,0.050000000745058,0.0485838837921619,293.2715148925781,297.1499938964844,293.1499938964844,0.0117229847237467,-492.4734497070313,303.9247741699219,0.5137397646903992,0.050000000745058,0.035883892327547,293.14520263671875,297.1499938964844,293.1499938964844,0.2290367186069488,-4645.845703125,304.1774597167969,0.9990000128746032,0.4391351342201233,0.3310168087482452,293.3504333496094,297.1499938964844,293.1499938964844,0.004271840211004,-1518.1451416015625,298.0203552246094,0.5137397646903992,0.050000000745058,0.2304610311985016,292.56121826171875,291.1499938964844,263.7748413085937,261.8240661621094,279.14483642578125,293.9891967773437,292.5672607421875,1.0,0.2112933993339538,0.5136749744415283,0.5136749744415283,0.4863250255584717,1.0,-0.8967717289924622,0.4407358765602112,0.456035852432251,0.2283441424369812,0.0,0.0,0.0,36.200233459472656,37.0,72.18775177001953,-12214.890625,96.33292388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,309.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2763189077377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002804285613819,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662160,293.15771484375,297.1499938964844,293.1499938964844,0.0525783523917198,-1417.494384765625,304.15167236328125,0.6863203048706055,0.1115226075053215,0.1013870239257812,294.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5772399902344,0.5133464932441711,0.050000000745058,0.0485887676477432,293.2700500488281,297.1499938964844,293.1499938964844,0.0116700856015086,-491.0446166992188,303.9097900390625,0.5133464932441711,0.050000000745058,0.0358874984085559,293.1430358886719,297.1499938964844,293.1499938964844,0.228977620601654,-4646.00732421875,304.1725769042969,0.9990000128746032,0.439624011516571,0.3317150771617889,293.3497619628906,297.1499938964844,293.1499938964844,0.0042432826012372,-1507.4881591796875,298.0015563964844,0.5133464932441711,0.050000000745058,0.230484202504158,292.5810241699219,291.1499938964844,263.7698974609375,261.8225402832031,279.1452331542969,293.9773254394531,292.58563232421875,1.0,0.2116301506757736,0.5134669542312622,0.5134669542312622,0.4865330457687378,1.0,-0.897735595703125,0.4409548938274383,0.4567807018756866,0.2274600565433502,0.0,0.0,0.0,36.3217658996582,40.0,59.58748245239258,-12223.21875,96.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048522949219,309.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2755974531173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002796963672153,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662220,293.1558837890625,297.1499938964844,293.1499938964844,0.0525757521390914,-1417.216552734375,304.151123046875,0.6842989325523376,0.1116933152079582,0.1015594452619552,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60235595703125,0.5114990472793579,0.050000000745058,0.0486121624708175,293.2672119140625,297.1499938964844,293.1499938964844,0.0115903792902827,-489.0615234375,303.8799743652344,0.5114990472793579,0.050000000745058,0.0359047763049602,293.14276123046875,297.1499938964844,293.1499938964844,0.2308795750141143,-4679.62109375,304.161865234375,0.9990000128746032,0.4398654997348785,0.3350418508052826,293.3485412597656,297.1499938964844,293.1499938964844,0.0041910419240593,-1488.781494140625,297.9551696777344,0.5114990472793579,0.050000000745058,0.2305951714515686,292.6038513183594,291.1499938964844,263.7599792480469,261.81939697265625,279.1460876464844,293.96307373046875,292.6052551269531,1.0,0.2131447046995163,0.5131181478500366,0.5131181478500366,0.486881822347641,1.0,-0.9021161794662476,0.4427337348461151,0.4593824446201324,0.2264597862958908,0.0,0.0,0.0,36.93607711791992,43.0,29.20520782470703,-12251.8515625,98.53009033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,309.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2744333446025848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002785149845294,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662280,293.1558837890625,297.1499938964844,293.1499938964844,0.0525757521390914,-1417.216552734375,304.151123046875,0.6842989325523376,0.1116933152079582,0.1015594452619552,294.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60235595703125,0.5114990472793579,0.050000000745058,0.0486121624708175,293.2672119140625,297.1499938964844,293.1499938964844,0.0115903792902827,-489.0615234375,303.8799743652344,0.5114990472793579,0.050000000745058,0.0359047763049602,293.14276123046875,297.1499938964844,293.1499938964844,0.2308795750141143,-4679.62109375,304.161865234375,0.9990000128746032,0.4398654997348785,0.3350418508052826,293.3485412597656,297.1499938964844,293.1499938964844,0.0041910419240593,-1488.781494140625,297.9551696777344,0.5114990472793579,0.050000000745058,0.2305951714515686,292.6038513183594,291.1499938964844,263.7599792480469,261.81939697265625,279.1460876464844,293.96307373046875,292.6052551269531,1.0,0.2131447046995163,0.5131181478500366,0.5131181478500366,0.486881822347641,1.0,-0.9021161794662476,0.4427337348461151,0.4593824446201324,0.2264597862958908,0.0,0.0,0.0,36.93607711791992,43.0,29.20520782470703,-12251.8515625,98.53009033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,309.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2744333446025848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002785149845294,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662340,293.1542663574219,297.1499938964844,293.1499938964844,0.0527534037828445,-1420.2666015625,304.15045166015625,0.6808147430419922,0.1118731945753097,0.1017563715577125,294.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.5085363984107971,0.050000000745058,0.0486513450741767,293.2646179199219,297.1499938964844,293.1499938964844,0.0115456776693463,-488.2909851074219,303.8500366210937,0.5085363984107971,0.050000000745058,0.035933718085289,293.1473388671875,297.1499938964844,293.1499938964844,0.2352178543806076,-4753.138671875,304.15069580078125,0.9990000128746032,0.4391273856163025,0.3405423164367676,293.3475341796875,297.1499938964844,293.1499938964844,0.0041453591547906,-1473.6572265625,297.8956604003906,0.5085363984107971,0.050000000745058,0.2307810336351394,292.602294921875,291.1499938964844,263.75,261.81622314453125,279.1469116210937,293.9596862792969,292.6003112792969,1.0,0.2156098186969757,0.51285320520401,0.51285320520401,0.4871468245983124,1.0,-0.9092580676078796,0.4460273683071136,0.463230699300766,0.2263750582933426,0.0,0.0,0.0,37.98052215576172,46.0,-4.81340217590332,-12292.4189453125,101.59498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297180175781,309.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2737310528755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002778022026177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662400,293.1542663574219,297.1499938964844,293.1499938964844,0.0527534037828445,-1420.2666015625,304.15045166015625,0.6808147430419922,0.1118731945753097,0.1017563715577125,294.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.5085363984107971,0.050000000745058,0.0486513450741767,293.2646179199219,297.1499938964844,293.1499938964844,0.0115456776693463,-488.2909851074219,303.8500366210937,0.5085363984107971,0.050000000745058,0.035933718085289,293.1473388671875,297.1499938964844,293.1499938964844,0.2352178543806076,-4753.138671875,304.15069580078125,0.9990000128746032,0.4391273856163025,0.3405423164367676,293.3475341796875,297.1499938964844,293.1499938964844,0.0041453591547906,-1473.6572265625,297.8956604003906,0.5085363984107971,0.050000000745058,0.2307810336351394,292.602294921875,291.1499938964844,263.75,261.81622314453125,279.1469116210937,293.9596862792969,292.6003112792969,1.0,0.2156098186969757,0.51285320520401,0.51285320520401,0.4871468245983124,1.0,-0.9092580676078796,0.4460273683071136,0.463230699300766,0.2263750582933426,0.0,0.0,0.0,37.98052215576172,46.0,-4.81340217590332,-12292.4189453125,101.59498596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297180175781,309.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2737310528755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002778022026177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662460,293.1528015136719,297.1499938964844,293.1499938964844,0.0531104505062103,-1426.6380615234375,304.1496887207031,0.676252007484436,0.1120608374476432,0.1019729599356651,294.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.5047934651374817,0.050000000745058,0.0487040020525455,293.2621154785156,297.1499938964844,293.1499938964844,0.0115347877144813,-488.7195434570313,303.8198547363281,0.5047934651374817,0.050000000745058,0.0359726101160049,293.15606689453125,297.1499938964844,293.1499938964844,0.2417130470275879,-4861.51611328125,304.1396484375,0.9990000128746032,0.4374310374259949,0.3477981686592102,293.3467102050781,297.1499938964844,293.1499938964844,0.004105704370886,-1461.93212890625,297.8223571777344,0.5047934651374817,0.050000000745058,0.2310308218002319,292.5758972167969,291.1499938964844,263.7387084960937,261.8118896484375,279.14764404296875,293.96539306640625,292.5706787109375,1.0,0.21884785592556,0.5126532912254333,0.5126532912254333,0.4873466789722442,1.0,-0.9186351895332336,0.4505369663238525,0.4680982232093811,0.2270565629005432,0.0,0.0,0.0,39.39160537719727,49.0,-39.14128112792969,-12341.6796875,105.74374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,309.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2735593914985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002776280161924,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662520,293.1528015136719,297.1499938964844,293.1499938964844,0.0531104505062103,-1426.6380615234375,304.1496887207031,0.676252007484436,0.1120608374476432,0.1019729599356651,294.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.5047934651374817,0.050000000745058,0.0487040020525455,293.2621154785156,297.1499938964844,293.1499938964844,0.0115347877144813,-488.7195434570313,303.8198547363281,0.5047934651374817,0.050000000745058,0.0359726101160049,293.15606689453125,297.1499938964844,293.1499938964844,0.2417130470275879,-4861.51611328125,304.1396484375,0.9990000128746032,0.4374310374259949,0.3477981686592102,293.3467102050781,297.1499938964844,293.1499938964844,0.004105704370886,-1461.93212890625,297.8223571777344,0.5047934651374817,0.050000000745058,0.2310308218002319,292.5758972167969,291.1499938964844,263.7387084960937,261.8118896484375,279.14764404296875,293.96539306640625,292.5706787109375,1.0,0.21884785592556,0.5126532912254333,0.5126532912254333,0.4873466789722442,1.0,-0.9186351895332336,0.4505369663238525,0.4680982232093811,0.2270565629005432,0.0,0.0,0.0,39.39160537719727,49.0,-39.14128112792969,-12341.6796875,105.74374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,309.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2735593914985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002776280161924,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662580,293.1514892578125,297.1499938964844,293.1499938964844,0.0536382682621479,-1436.1776123046875,304.14892578125,0.6709660887718201,0.1122598648071289,0.1022097244858741,294.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5318603515625,0.5005527138710022,0.050000000745058,0.0487682409584522,293.2596740722656,297.1499938964844,293.1499938964844,0.0115555133670568,-490.2747497558594,303.78955078125,0.5005527138710022,0.050000000745058,0.0360200554132461,293.16827392578125,297.1499938964844,293.1499938964844,0.2501091361045837,-4999.98828125,304.129150390625,0.9990000128746032,0.4348112046718597,0.3564500212669372,293.3460388183594,297.1499938964844,293.1499938964844,0.0040718936361372,-1453.442626953125,297.7357788085937,0.5005527138710022,0.050000000745058,0.2313355356454849,292.52606201171875,291.1499938964844,263.7249450683594,261.8054504394531,279.148193359375,293.9786682128906,292.5180053710937,1.0,0.2227072119712829,0.5125019550323486,0.5125019550323486,0.4874980747699737,1.0,-0.929802417755127,0.4560061991214752,0.4737962186336517,0.2283793687820434,0.0,0.0,0.0,41.11734008789063,52.0,-71.1683349609375,-12397.6982421875,110.85074615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,309.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2739461660385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00027802051045,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662640,293.1514892578125,297.1499938964844,293.1499938964844,0.0536382682621479,-1436.1776123046875,304.14892578125,0.6709660887718201,0.1122598648071289,0.1022097244858741,294.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5318603515625,0.5005527138710022,0.050000000745058,0.0487682409584522,293.2596740722656,297.1499938964844,293.1499938964844,0.0115555133670568,-490.2747497558594,303.78955078125,0.5005527138710022,0.050000000745058,0.0360200554132461,293.16827392578125,297.1499938964844,293.1499938964844,0.2501091361045837,-4999.98828125,304.129150390625,0.9990000128746032,0.4348112046718597,0.3564500212669372,293.3460388183594,297.1499938964844,293.1499938964844,0.0040718936361372,-1453.442626953125,297.7357788085937,0.5005527138710022,0.050000000745058,0.2313355356454849,292.52606201171875,291.1499938964844,263.7249450683594,261.8054504394531,279.148193359375,293.9786682128906,292.5180053710937,1.0,0.2227072119712829,0.5125019550323486,0.5125019550323486,0.4874980747699737,1.0,-0.929802417755127,0.4560061991214752,0.4737962186336517,0.2283793687820434,0.0,0.0,0.0,41.11734008789063,52.0,-71.1683349609375,-12397.6982421875,110.85074615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,309.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2739461660385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00027802051045,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662700,293.1508483886719,297.1499938964844,293.1499938964844,0.0539612062275409,-1442.0445556640625,304.1485290527344,0.6681519746780396,0.1123651564121246,0.1023364961147308,294.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5000915527344,0.4983153343200683,0.050000000745058,0.0488041751086711,293.2584228515625,297.1499938964844,293.1499938964844,0.0115764094516634,-491.4299621582031,303.7744140625,0.4983153343200683,0.050000000745058,0.0360465981066226,293.1754455566406,297.1499938964844,293.1499938964844,0.2549411058425903,-5079.03125,304.1241760253906,0.9990000128746032,0.4331704080104828,0.3611995279788971,293.3457336425781,297.1499938964844,293.1499938964844,0.0040565361268818,-1450.1396484375,297.6879272460937,0.4983153343200683,0.050000000745058,0.2315059900283813,292.49322509765625,291.1499938964844,263.7171936035156,261.8014831542969,279.1484375,293.9878234863281,292.48394775390625,1.0,0.224827766418457,0.5124438405036926,0.5124438405036926,0.4875561892986297,1.0,-0.9359340667724608,0.4590368866920471,0.4768971800804138,0.22926065325737,0.0,0.0,0.0,42.0838623046875,52.0,-85.70726776123047,-12427.8759765625,113.72977447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,309.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.274346649646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002784269745461,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662760,293.1502380371094,297.1499938964844,293.1499938964844,0.0543198883533477,-1448.577392578125,304.1481628417969,0.6652710437774658,0.1124752238392829,0.1024693697690963,294.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.46356201171875,0.4960275292396545,0.050000000745058,0.0488423891365528,293.2571716308594,297.1499938964844,293.1499938964844,0.0116038210690021,-492.8139343261719,303.75927734375,0.4960275292396545,0.050000000745058,0.0360748209059238,293.1832275390625,297.1499938964844,293.1499938964844,0.2601537406444549,-5163.82470703125,304.119384765625,0.9990000128746032,0.4313187599182129,0.3661828637123108,293.3454284667969,297.1499938964844,293.1499938964844,0.0040425611659884,-1447.54736328125,297.6373291015625,0.4960275292396545,0.050000000745058,0.2316872626543045,292.4557189941406,291.1499938964844,263.7088928222656,261.7970275878906,279.1487121582031,293.9986267089844,292.44537353515625,1.0,0.2270551025867462,0.5123977661132812,0.5123977661132812,0.4876022636890411,1.0,-0.9423716068267822,0.4622353911399841,0.4801362156867981,0.2302804291248321,0.0,0.0,0.0,43.11235809326172,55.0,-99.02619171142578,-12459.3935546875,116.80907440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,309.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2748800218105316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002789682766888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662820,293.1490478515625,297.1499938964844,293.1499938964844,0.0551329590380191,-1463.43115234375,304.1473999023437,0.6594245433807373,0.1127121001482009,0.1027551963925361,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3782043457031,0.4913481473922729,0.050000000745058,0.04892498254776,293.2545166015625,297.1499938964844,293.1499938964844,0.011675527319312,-496.1725158691406,303.7292175292969,0.4913481473922729,0.050000000745058,0.0361358262598514,293.2003173828125,297.1499938964844,293.1499938964844,0.2716053128242492,-5348.501953125,304.11053466796875,0.9990000128746032,0.427012175321579,0.3767287731170654,293.3448181152344,297.1499938964844,293.1499938964844,0.0040173064917325,-1443.8895263671875,297.5290222167969,0.4913481473922729,0.050000000745058,0.2320790588855743,292.3687744140625,291.1499938964844,263.6907958984375,261.78680419921875,279.1492004394531,294.0251159667969,292.356689453125,1.0,0.2317781150341034,0.5123444199562073,0.5123444199562073,0.4876555800437927,1.0,-0.956014096736908,0.4690653383731842,0.4869487285614013,0.2327204346656799,0.0,0.0,0.0,45.33708953857422,43.0,-121.56768035888672,-12526.3154296875,123.5267562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,308.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2763223052024841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002804320247378,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662880,293.1490478515625,297.1499938964844,293.1499938964844,0.0551329590380191,-1463.43115234375,304.1473999023437,0.6594245433807373,0.1127121001482009,0.1027551963925361,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3782043457031,0.4913481473922729,0.050000000745058,0.04892498254776,293.2545166015625,297.1499938964844,293.1499938964844,0.011675527319312,-496.1725158691406,303.7292175292969,0.4913481473922729,0.050000000745058,0.0361358262598514,293.2003173828125,297.1499938964844,293.1499938964844,0.2716053128242492,-5348.501953125,304.11053466796875,0.9990000128746032,0.427012175321579,0.3767287731170654,293.3448181152344,297.1499938964844,293.1499938964844,0.0040173064917325,-1443.8895263671875,297.5290222167969,0.4913481473922729,0.050000000745058,0.2320790588855743,292.3687744140625,291.1499938964844,263.6907958984375,261.78680419921875,279.1492004394531,294.0251159667969,292.356689453125,1.0,0.2317781150341034,0.5123444199562073,0.5123444199562073,0.4876555800437927,1.0,-0.956014096736908,0.4690653383731842,0.4869487285614013,0.2327204346656799,0.0,0.0,0.0,45.33708953857422,43.0,-121.56768035888672,-12526.3154296875,123.5267562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,308.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2763223052024841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002804320247378,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
662940,293.1476135253906,297.1499938964844,293.1499938964844,0.0558999069035053,-1477.4908447265625,304.1470031738281,0.660789430141449,0.1130219474434852,0.1030006855726242,294.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28973388671875,0.4919465482234955,0.050000000745058,0.0489140972495079,293.2513122558594,297.1499938964844,293.1499938964844,0.0117139061912894,-498.5772705078125,303.7010498046875,0.4919465482234955,0.050000000745058,0.036127783358097,293.2117004394531,297.1499938964844,293.1499938964844,0.2733261883258819,-5372.8681640625,304.12139892578125,0.9990000128746032,0.423401415348053,0.3753572106361389,293.34393310546875,297.1499938964844,293.1499938964844,0.0039854864589869,-1437.712158203125,297.4208374023437,0.4919465482234955,0.050000000745058,0.2320274114608764,292.28204345703125,291.1499938964844,263.6708374023437,261.77496337890625,279.1485595703125,294.03399658203125,292.27349853515625,1.0,0.2306643277406692,0.5121880769729614,0.5121880769729614,0.4878119230270386,1.0,-0.9545853137969972,0.4681669771671295,0.4864183366298675,0.2314860671758651,0.0,0.0,0.0,45.03613662719727,31.0,-109.10514068603516,-12479.2998046875,122.70436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,308.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2780236303806305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002821586385834,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663000,293.1476135253906,297.1499938964844,293.1499938964844,0.0558999069035053,-1477.4908447265625,304.1470031738281,0.660789430141449,0.1130219474434852,0.1030006855726242,294.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28973388671875,0.4919465482234955,0.050000000745058,0.0489140972495079,293.2513122558594,297.1499938964844,293.1499938964844,0.0117139061912894,-498.5772705078125,303.7010498046875,0.4919465482234955,0.050000000745058,0.036127783358097,293.2117004394531,297.1499938964844,293.1499938964844,0.2733261883258819,-5372.8681640625,304.12139892578125,0.9990000128746032,0.423401415348053,0.3753572106361389,293.34393310546875,297.1499938964844,293.1499938964844,0.0039854864589869,-1437.712158203125,297.4208374023437,0.4919465482234955,0.050000000745058,0.2320274114608764,292.28204345703125,291.1499938964844,263.6708374023437,261.77496337890625,279.1485595703125,294.03399658203125,292.27349853515625,1.0,0.2306643277406692,0.5121880769729614,0.5121880769729614,0.4878119230270386,1.0,-0.9545853137969972,0.4681669771671295,0.4864183366298675,0.2314860671758651,0.0,0.0,0.0,45.03613662719727,31.0,-109.10514068603516,-12479.2998046875,122.70436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,308.8877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2780236303806305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002821586385834,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
