time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1458740234375,297.1499938964844,293.1499938964844,0.0563844703137874,-1486.1722412109375,304.147216796875,0.6689985990524292,0.1134385243058204,0.103259339928627,294.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4974179565906524,0.050000000745058,0.0488189756870269,293.24725341796875,297.1499938964844,293.1499938964844,0.0116770500317215,-498.3548889160156,303.6776733398437,0.4974179565906524,0.050000000745058,0.0360575281083583,293.2064208984375,297.1499938964844,293.1499938964844,0.2644693553447723,-5226.22607421875,304.1459350585937,0.9990000128746032,0.4228703081607818,0.3631393611431122,293.34246826171875,297.1499938964844,293.1499938964844,0.0039409650489687,-1424.5015869140625,297.3388671875,0.4974179565906524,0.050000000745058,0.2315761893987655,292.2394714355469,291.1499938964844,263.6492004394531,261.7616271972656,279.1459350585937,293.9901123046875,292.237548828125,1.0,0.2249988168478012,0.5116597414016724,0.5116597414016724,0.48834028840065,1.0,-0.9394958019256592,0.4597617983818054,0.4797340035438537,0.226171612739563,0.0,0.0,0.0,42.455074310302734,25.0,-53.115909576416016,-12347.462890625,115.11192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918151855469,308.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2793456315994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002835002960637,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663120,293.1458740234375,297.1499938964844,293.1499938964844,0.0563844703137874,-1486.1722412109375,304.147216796875,0.6689985990524292,0.1134385243058204,0.103259339928627,294.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.24200439453125,0.4974179565906524,0.050000000745058,0.0488189756870269,293.24725341796875,297.1499938964844,293.1499938964844,0.0116770500317215,-498.3548889160156,303.6776733398437,0.4974179565906524,0.050000000745058,0.0360575281083583,293.2064208984375,297.1499938964844,293.1499938964844,0.2644693553447723,-5226.22607421875,304.1459350585937,0.9990000128746032,0.4228703081607818,0.3631393611431122,293.34246826171875,297.1499938964844,293.1499938964844,0.0039409650489687,-1424.5015869140625,297.3388671875,0.4974179565906524,0.050000000745058,0.2315761893987655,292.2394714355469,291.1499938964844,263.6492004394531,261.7616271972656,279.1459350585937,293.9901123046875,292.237548828125,1.0,0.2249988168478012,0.5116597414016724,0.5116597414016724,0.48834028840065,1.0,-0.9394958019256592,0.4597617983818054,0.4797340035438537,0.226171612739563,0.0,0.0,0.0,42.455074310302734,25.0,-53.115909576416016,-12347.462890625,115.11192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918151855469,308.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2793456315994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002835002960637,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663180,293.1438293457031,297.1499938964844,293.1499938964844,0.0565879419445991,-1489.3973388671875,304.1477966308594,0.6803611516952515,0.113954059779644,0.1035885736346244,294.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2467041015625,0.5050323009490967,0.050000000745058,0.0487005375325679,293.2423400878906,297.1499938964844,293.1499938964844,0.0115816770121455,-495.8529357910156,303.6597900390625,0.5050323009490967,0.050000000745058,0.0359700508415699,293.18731689453125,297.1499938964844,293.1499938964844,0.25086510181427,-5003.296875,304.1698913574219,0.9990000128746032,0.4252929091453552,0.3473248481750488,293.34033203125,297.1499938964844,293.1499938964844,0.0038864184170961,-1404.879150390625,297.288818359375,0.5050323009490967,0.050000000745058,0.2310143709182739,292.249267578125,291.1499938964844,263.6260986328125,261.7470397949219,279.1432189941406,293.9066772460937,292.2536926269531,1.0,0.2180414646863937,0.5108376741409302,0.5108376741409302,0.4891622960567474,1.0,-0.9199885129928588,0.4486272931098938,0.4713612496852875,0.2192411124706268,0.0,0.0,0.0,39.23919677734375,28.0,14.860963821411133,-12205.634765625,105.79095458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342041015625,308.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.279891699552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002840544912032,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663240,293.1438293457031,297.1499938964844,293.1499938964844,0.0565879419445991,-1489.3973388671875,304.1477966308594,0.6803611516952515,0.113954059779644,0.1035885736346244,294.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2467041015625,0.5050323009490967,0.050000000745058,0.0487005375325679,293.2423400878906,297.1499938964844,293.1499938964844,0.0115816770121455,-495.8529357910156,303.6597900390625,0.5050323009490967,0.050000000745058,0.0359700508415699,293.18731689453125,297.1499938964844,293.1499938964844,0.25086510181427,-5003.296875,304.1698913574219,0.9990000128746032,0.4252929091453552,0.3473248481750488,293.34033203125,297.1499938964844,293.1499938964844,0.0038864184170961,-1404.879150390625,297.288818359375,0.5050323009490967,0.050000000745058,0.2310143709182739,292.249267578125,291.1499938964844,263.6260986328125,261.7470397949219,279.1432189941406,293.9066772460937,292.2536926269531,1.0,0.2180414646863937,0.5108376741409302,0.5108376741409302,0.4891622960567474,1.0,-0.9199885129928588,0.4486272931098938,0.4713612496852875,0.2192411124706268,0.0,0.0,0.0,39.23919677734375,28.0,14.860963821411133,-12205.634765625,105.79095458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342041015625,308.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.279891699552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002840544912032,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663300,293.1427917480469,297.1499938964844,293.1499938964844,0.0566217750310897,-1489.6539306640625,304.1481628417969,0.6851557493209839,0.1142390593886375,0.1037960425019264,294.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2657165527344,0.5081794261932373,0.050000000745058,0.048656228929758,293.2396850585937,297.1499938964844,293.1499938964844,0.0115251597017049,-494.1455993652344,303.65264892578125,0.5081794261932373,0.050000000745058,0.0359373241662979,293.1754455566406,297.1499938964844,293.1499938964844,0.2450887560844421,-4908.9384765625,304.1766967773437,0.9990000128746032,0.4271535873413086,0.3412195146083832,293.3390808105469,297.1499938964844,293.1499938964844,0.0038577516097575,-1393.72900390625,297.2738647460937,0.5081794261932373,0.050000000745058,0.2308042049407959,292.270263671875,291.1499938964844,263.61407470703125,261.73931884765625,279.1423645019531,293.86138916015625,292.27703857421875,1.0,0.2155689597129821,0.5103904604911804,0.5103904604911804,0.4896095097064972,1.0,-0.9125624299049376,0.4441604316234588,0.4684019982814789,0.2162727117538452,0.0,0.0,0.0,38.03409576416016,28.0,43.45452880859375,-12160.5205078125,102.36028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,309.0434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2798499763011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002840121451299,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663360,293.1417236328125,297.1499938964844,293.1499938964844,0.0566409304738044,-1489.600830078125,304.1484375,0.6890270113945007,0.1145365834236145,0.104026161134243,294.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2913818359375,0.5106422901153564,0.050000000745058,0.0486233085393905,293.2369384765625,297.1499938964844,293.1499938964844,0.0114691816270351,-492.3775024414063,303.6463623046875,0.5106422901153564,0.050000000745058,0.0359130091965198,293.1643371582031,297.1499938964844,293.1499938964844,0.24043770134449,-4833.07177734375,304.1802673339844,0.9990000128746032,0.4290125966072082,0.3366113901138305,293.3377380371094,297.1499938964844,293.1499938964844,0.0038291772361844,-1382.353271484375,297.2626342773437,0.5106422901153564,0.050000000745058,0.2306480407714843,292.2968444824219,291.1499938964844,263.60174560546875,261.7313232421875,279.1420593261719,293.8208312988281,292.3044738769531,1.0,0.2136375904083252,0.5099679827690125,0.5099679827690125,0.4900320172309875,1.0,-0.9070507287979126,0.440692663192749,0.4663580954074859,0.2138391286134719,0.0,0.0,0.0,37.137996673583984,31.0,62.636844635009766,-12132.8603515625,99.84215545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269470214844,309.10223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2796498835086822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002838090877048,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663420,293.1396789550781,297.1499938964844,293.1499938964844,0.0566811598837375,-1489.462890625,304.1488952636719,0.6945952773094177,0.1151625588536262,0.1045402288436889,294.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3501892089844,0.5139097571372986,0.050000000745058,0.0485818460583686,293.2313537597656,297.1499938964844,293.1499938964844,0.0113640865311026,-488.9187316894531,303.6357116699219,0.5139097571372986,0.050000000745058,0.0358823873102664,293.1460876464844,297.1499938964844,293.1499938964844,0.233774334192276,-4724.8046875,304.1810913085937,0.9990000128746032,0.4323633313179016,0.3307164311408996,293.33502197265625,297.1499938964844,293.1499938964844,0.0037733532954007,-1359.7784423828125,297.2450256347656,0.5139097571372986,0.050000000745058,0.2304513752460479,292.3563232421875,291.1499938964844,263.5762939453125,261.71466064453125,279.1423645019531,293.7548828125,292.3646850585937,1.0,0.2112288177013397,0.5092110633850098,0.5092110633850098,0.4907889366149902,1.0,-0.9002683162689209,0.4360310733318329,0.464237242937088,0.2101872861385345,0.0,0.0,0.0,36.007938385009766,34.0,81.84724426269531,-12112.8388671875,96.73761749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,309.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2789089381694793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002830571029335,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663480,293.1396789550781,297.1499938964844,293.1499938964844,0.0566811598837375,-1489.462890625,304.1488952636719,0.6945952773094177,0.1151625588536262,0.1045402288436889,294.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3501892089844,0.5139097571372986,0.050000000745058,0.0485818460583686,293.2313537597656,297.1499938964844,293.1499938964844,0.0113640865311026,-488.9187316894531,303.6357116699219,0.5139097571372986,0.050000000745058,0.0358823873102664,293.1460876464844,297.1499938964844,293.1499938964844,0.233774334192276,-4724.8046875,304.1810913085937,0.9990000128746032,0.4323633313179016,0.3307164311408996,293.33502197265625,297.1499938964844,293.1499938964844,0.0037733532954007,-1359.7784423828125,297.2450256347656,0.5139097571372986,0.050000000745058,0.2304513752460479,292.3563232421875,291.1499938964844,263.5762939453125,261.71466064453125,279.1423645019531,293.7548828125,292.3646850585937,1.0,0.2112288177013397,0.5092110633850098,0.5092110633850098,0.4907889366149902,1.0,-0.9002683162689209,0.4360310733318329,0.464237242937088,0.2101872861385345,0.0,0.0,0.0,36.007938385009766,34.0,81.84724426269531,-12112.8388671875,96.73761749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,309.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2789089381694793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002830571029335,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663540,293.13775634765625,297.1499938964844,293.1499938964844,0.0567665249109268,-1490.123779296875,304.14910888671875,0.6975054740905762,0.1158116310834884,0.1051055639982223,294.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40948486328125,0.5151062607765198,0.050000000745058,0.0485672615468502,293.2257385253906,297.1499938964844,293.1499938964844,0.0112745566293597,-485.8644104003906,303.6268310546875,0.5151062607765198,0.050000000745058,0.0358716137707233,293.13397216796875,297.1499938964844,293.1499938964844,0.2303334772586822,-4669.6953125,304.1763610839844,0.9990000128746032,0.4349265098571777,0.3286172151565552,293.3324279785156,297.1499938964844,293.1499938964844,0.0037202278617769,-1338.252197265625,297.22808837890625,0.5151062607765198,0.050000000745058,0.2303821891546249,292.4151611328125,291.1499938964844,263.54998779296875,261.6972351074219,279.1432189941406,293.70770263671875,292.4226379394531,1.0,0.2104740440845489,0.5085739493370056,0.5085739493370056,0.4914260506629944,1.0,-0.898312509059906,0.4339759349822998,0.4643365740776062,0.2079575508832931,0.0,0.0,0.0,35.608943939208984,37.0,80.92363739013672,-12127.357421875,95.73831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2779245376586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002820580557454,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663600,293.13775634765625,297.1499938964844,293.1499938964844,0.0567665249109268,-1490.123779296875,304.14910888671875,0.6975054740905762,0.1158116310834884,0.1051055639982223,294.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40948486328125,0.5151062607765198,0.050000000745058,0.0485672615468502,293.2257385253906,297.1499938964844,293.1499938964844,0.0112745566293597,-485.8644104003906,303.6268310546875,0.5151062607765198,0.050000000745058,0.0358716137707233,293.13397216796875,297.1499938964844,293.1499938964844,0.2303334772586822,-4669.6953125,304.1763610839844,0.9990000128746032,0.4349265098571777,0.3286172151565552,293.3324279785156,297.1499938964844,293.1499938964844,0.0037202278617769,-1338.252197265625,297.22808837890625,0.5151062607765198,0.050000000745058,0.2303821891546249,292.4151611328125,291.1499938964844,263.54998779296875,261.6972351074219,279.1432189941406,293.70770263671875,292.4226379394531,1.0,0.2104740440845489,0.5085739493370056,0.5085739493370056,0.4914260506629944,1.0,-0.898312509059906,0.4339759349822998,0.4643365740776062,0.2079575508832931,0.0,0.0,0.0,35.608943939208984,37.0,80.92363739013672,-12127.357421875,95.73831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2779245376586914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002820580557454,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663660,293.1360778808594,297.1499938964844,293.1499938964844,0.0569465272128582,-1492.555908203125,304.14910888671875,0.6981201767921448,0.1164667829871177,0.105700135231018,294.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4587707519531,0.5145112872123718,0.050000000745058,0.0485744811594486,293.2202453613281,297.1499938964844,293.1499938964844,0.0112086534500122,-483.5738525390625,303.6190795898437,0.5145112872123718,0.050000000745058,0.0358769483864307,293.1280517578125,297.1499938964844,293.1499938964844,0.2297981530427932,-4662.59228515625,304.1684265136719,0.9990000128746032,0.4365439414978027,0.3296572268009186,293.33013916015625,297.1499938964844,293.1499938964844,0.0036708055995404,-1318.640625,297.2052001953125,0.5145112872123718,0.050000000745058,0.2304164320230484,292.4630432128906,291.1499938964844,263.5230407714844,261.67919921875,279.1441955566406,293.6763000488281,292.46844482421875,1.0,0.21108278632164,0.5080447196960449,0.5080447196960449,0.4919552803039551,1.0,-0.9003293514251709,0.4340651631355285,0.4662641584873199,0.2069374322891235,0.0,0.0,0.0,35.803916931152344,40.0,65.13886260986328,-12164.88671875,96.43788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,309.3427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2769287526607513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002810474834404,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663720,293.1360778808594,297.1499938964844,293.1499938964844,0.0569465272128582,-1492.555908203125,304.14910888671875,0.6981201767921448,0.1164667829871177,0.105700135231018,294.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4587707519531,0.5145112872123718,0.050000000745058,0.0485744811594486,293.2202453613281,297.1499938964844,293.1499938964844,0.0112086534500122,-483.5738525390625,303.6190795898437,0.5145112872123718,0.050000000745058,0.0358769483864307,293.1280517578125,297.1499938964844,293.1499938964844,0.2297981530427932,-4662.59228515625,304.1684265136719,0.9990000128746032,0.4365439414978027,0.3296572268009186,293.33013916015625,297.1499938964844,293.1499938964844,0.0036708055995404,-1318.640625,297.2052001953125,0.5145112872123718,0.050000000745058,0.2304164320230484,292.4630432128906,291.1499938964844,263.5230407714844,261.67919921875,279.1441955566406,293.6763000488281,292.46844482421875,1.0,0.21108278632164,0.5080447196960449,0.5080447196960449,0.4919552803039551,1.0,-0.9003293514251709,0.4340651631355285,0.4662641584873199,0.2069374322891235,0.0,0.0,0.0,35.803916931152344,40.0,65.13886260986328,-12164.88671875,96.43788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,309.3427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2769287526607513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002810474834404,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663780,293.13458251953125,297.1499938964844,293.1499938964844,0.0572600960731506,-1497.513916015625,304.1488647460937,0.6968450546264648,0.1171211302280426,0.1063124909996986,294.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4905700683594,0.5124732851982117,0.050000000745058,0.048599787056446,293.2147521972656,297.1499938964844,293.1499938964844,0.011171924881637,-482.2969665527344,303.6122131347656,0.5124732851982117,0.050000000745058,0.0358956381678581,293.1277770996094,297.1499938964844,293.1499938964844,0.2318682074546814,-4698.4609375,304.1588134765625,0.9990000128746032,0.4371692836284637,0.3332782089710235,293.32818603515625,297.1499938964844,293.1499938964844,0.0036258238833397,-1301.5335693359375,297.1717529296875,0.5124732851982117,0.050000000745058,0.230536475777626,292.49285888671875,291.1499938964844,263.49560546875,261.6607360839844,279.1451416015625,293.6573486328125,292.4953918457031,1.0,0.2128134667873382,0.5076079964637756,0.5076079964637756,0.4923920035362243,1.0,-0.9056060314178468,0.435905247926712,0.469700813293457,0.2069530636072158,0.0,0.0,0.0,36.49199676513672,43.0,39.393592834472656,-12217.3203125,98.55419158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,309.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2761137187480926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000280220323475,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663840,293.13458251953125,297.1499938964844,293.1499938964844,0.0572600960731506,-1497.513916015625,304.1488647460937,0.6968450546264648,0.1171211302280426,0.1063124909996986,294.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4905700683594,0.5124732851982117,0.050000000745058,0.048599787056446,293.2147521972656,297.1499938964844,293.1499938964844,0.011171924881637,-482.2969665527344,303.6122131347656,0.5124732851982117,0.050000000745058,0.0358956381678581,293.1277770996094,297.1499938964844,293.1499938964844,0.2318682074546814,-4698.4609375,304.1588134765625,0.9990000128746032,0.4371692836284637,0.3332782089710235,293.32818603515625,297.1499938964844,293.1499938964844,0.0036258238833397,-1301.5335693359375,297.1717529296875,0.5124732851982117,0.050000000745058,0.230536475777626,292.49285888671875,291.1499938964844,263.49560546875,261.6607360839844,279.1451416015625,293.6573486328125,292.4953918457031,1.0,0.2128134667873382,0.5076079964637756,0.5076079964637756,0.4923920035362243,1.0,-0.9056060314178468,0.435905247926712,0.469700813293457,0.2069530636072158,0.0,0.0,0.0,36.49199676513672,43.0,39.393592834472656,-12217.3203125,98.55419158935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,309.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2761137187480926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000280220323475,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663900,293.1339111328125,297.1499938964844,293.1499938964844,0.0574748180806636,-1501.093505859375,304.148681640625,0.6956198811531067,0.1174457296729087,0.106622613966465,294.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4983825683594,0.5110244750976562,0.050000000745058,0.0486183501780033,293.2120666503906,297.1499938964844,293.1499938964844,0.0111650917679071,-482.0772705078125,303.6088562011719,0.5110244750976562,0.050000000745058,0.0359093472361564,293.1295166015625,297.1499938964844,293.1499938964844,0.2337978482246399,-4731.07275390625,304.1537170410156,0.9990000128746032,0.4371061325073242,0.3359092772006988,293.32733154296875,297.1499938964844,293.1499938964844,0.0036052055656909,-1294.05224609375,297.1501159667969,0.5110244750976562,0.050000000745058,0.2306245118379593,292.49951171875,291.1499938964844,263.4817810058594,261.6513977050781,279.1456298828125,293.65234375,292.5004577636719,1.0,0.2140365839004516,0.5074251890182495,0.5074251890182495,0.4925748109817505,1.0,-0.909280002117157,0.4373886287212372,0.4718913733959198,0.2073158472776413,0.0,0.0,0.0,36.99715423583984,43.0,24.16573143005371,-12247.3349609375,100.08032989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,309.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2758215665817261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002799238427542,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
663960,293.1333312988281,297.1499938964844,293.1499938964844,0.0577302128076553,-1505.448974609375,304.1484680175781,0.6940655708312988,0.1177678629755973,0.1069340333342552,294.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50030517578125,0.5093477964401245,0.050000000745058,0.0486404448747634,293.2095031738281,297.1499938964844,293.1499938964844,0.0111660826951265,-482.1468811035156,303.6054382324219,0.5093477964401245,0.050000000745058,0.035925667732954,293.1324462890625,297.1499938964844,293.1499938964844,0.2362810522317886,-4772.7001953125,304.1485290527344,0.9990000128746032,0.4367941319942474,0.3390152752399444,293.3265686035156,297.1499938964844,293.1499938964844,0.0035856962203979,-1287.252197265625,297.1248779296875,0.5093477964401245,0.050000000745058,0.230729341506958,292.5002746582031,291.1499938964844,263.4678955078125,261.6420288085937,279.1460876464844,293.6502380371094,292.4996032714844,1.0,0.2154675424098968,0.507266104221344,0.507266104221344,0.4927338659763336,1.0,-0.9135530591011048,0.4392021000385284,0.4743509292602539,0.2078990936279297,0.0,0.0,0.0,37.59880447387695,46.0,8.041627883911133,-12279.1806640625,101.89047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,309.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2756260633468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002797254128381,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664020,293.1322631835937,297.1499938964844,293.1499938964844,0.0583639033138752,-1516.51220703125,304.1479187011719,0.6901566386222839,0.1184045225381851,0.1075590848922729,294.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4862976074219,0.5054769515991211,0.050000000745058,0.0486941449344158,293.2045593261719,297.1499938964844,293.1499938964844,0.0111912637948989,-483.1487731933594,303.59832763671875,0.5054769515991211,0.050000000745058,0.0359653308987617,293.141357421875,297.1499938964844,293.1499938964844,0.242773026227951,-4880.53564453125,304.1382141113281,0.9990000128746032,0.4354416728019714,0.3464471995830536,293.3252258300781,297.1499938964844,293.1499938964844,0.0035504931584,-1275.860107421875,297.0633544921875,0.5054769515991211,0.050000000745058,0.2309840619564056,292.4837951660156,291.1499938964844,263.44012451171875,261.6232604980469,279.14703369140625,293.65399169921875,292.4799499511719,1.0,0.2188663631677627,0.5070172548294067,0.5070172548294067,0.4929827749729156,1.0,-0.9236400723457336,0.4436887800693512,0.4799513220787048,0.2096766531467437,0.0,0.0,0.0,39.06132888793945,49.0,-25.132719039916992,-12346.9033203125,106.28720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,309.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2755640149116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002796624612528,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664080,293.1322631835937,297.1499938964844,293.1499938964844,0.0583639033138752,-1516.51220703125,304.1479187011719,0.6901566386222839,0.1184045225381851,0.1075590848922729,294.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4862976074219,0.5054769515991211,0.050000000745058,0.0486941449344158,293.2045593261719,297.1499938964844,293.1499938964844,0.0111912637948989,-483.1487731933594,303.59832763671875,0.5054769515991211,0.050000000745058,0.0359653308987617,293.141357421875,297.1499938964844,293.1499938964844,0.242773026227951,-4880.53564453125,304.1382141113281,0.9990000128746032,0.4354416728019714,0.3464471995830536,293.3252258300781,297.1499938964844,293.1499938964844,0.0035504931584,-1275.860107421875,297.0633544921875,0.5054769515991211,0.050000000745058,0.2309840619564056,292.4837951660156,291.1499938964844,263.44012451171875,261.6232604980469,279.14703369140625,293.65399169921875,292.4799499511719,1.0,0.2188663631677627,0.5070172548294067,0.5070172548294067,0.4929827749729156,1.0,-0.9236400723457336,0.4436887800693512,0.4799513220787048,0.2096766531467437,0.0,0.0,0.0,39.06132888793945,49.0,-25.132719039916992,-12346.9033203125,106.28720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,309.2553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2755640149116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002796624612528,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664140,293.1313781738281,297.1499938964844,293.1499938964844,0.0591581128537654,-1530.663330078125,304.14727783203125,0.6854466795921326,0.1190326288342475,0.1081865727901458,294.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.44879150390625,0.5011376738548279,0.050000000745058,0.0487591028213501,293.1999206542969,297.1499938964844,293.1499938964844,0.0112462472170591,-485.2586364746094,303.5908508300781,0.5011376738548279,0.050000000745058,0.0360133051872253,293.1537780761719,297.1499938964844,293.1499938964844,0.251115471124649,-5017.6767578125,304.1282653808594,0.9990000128746032,0.4331435561180115,0.3552292585372925,293.3240661621094,297.1499938964844,293.1499938964844,0.0035198964178562,-1267.1912841796875,296.9873046875,0.5011376738548279,0.050000000745058,0.231292188167572,292.4439697265625,291.1499938964844,263.4125061035156,261.60455322265625,279.14794921875,293.6676025390625,292.437255859375,1.0,0.2228644043207168,0.5068584680557251,0.5068584680557251,0.4931415021419525,1.0,-0.9354382753372192,0.4491499066352844,0.4862883687019348,0.2122028023004531,0.0,0.0,0.0,40.8307991027832,52.0,-57.19017791748047,-12418.529296875,111.62777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,309.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2759818732738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002800865040626,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664200,293.1313781738281,297.1499938964844,293.1499938964844,0.0591581128537654,-1530.663330078125,304.14727783203125,0.6854466795921326,0.1190326288342475,0.1081865727901458,294.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.44879150390625,0.5011376738548279,0.050000000745058,0.0487591028213501,293.1999206542969,297.1499938964844,293.1499938964844,0.0112462472170591,-485.2586364746094,303.5908508300781,0.5011376738548279,0.050000000745058,0.0360133051872253,293.1537780761719,297.1499938964844,293.1499938964844,0.251115471124649,-5017.6767578125,304.1282653808594,0.9990000128746032,0.4331435561180115,0.3552292585372925,293.3240661621094,297.1499938964844,293.1499938964844,0.0035198964178562,-1267.1912841796875,296.9873046875,0.5011376738548279,0.050000000745058,0.231292188167572,292.4439697265625,291.1499938964844,263.4125061035156,261.60455322265625,279.14794921875,293.6676025390625,292.437255859375,1.0,0.2228644043207168,0.5068584680557251,0.5068584680557251,0.4931415021419525,1.0,-0.9354382753372192,0.4491499066352844,0.4862883687019348,0.2122028023004531,0.0,0.0,0.0,40.8307991027832,52.0,-57.19017791748047,-12418.529296875,111.62777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,309.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2759818732738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002800865040626,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664260,293.1306457519531,297.1499938964844,293.1499938964844,0.0600992143154144,-1547.662841796875,304.1466369628906,0.6802308559417725,0.1196555569767952,0.108817733824253,294.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3900146484375,0.4965406358242035,0.050000000745058,0.0488336980342865,293.1955871582031,297.1499938964844,293.1499938964844,0.0113283600658178,-488.36566162109375,303.5830993652344,0.4965406358242035,0.050000000745058,0.0360684022307395,293.1690979003906,297.1499938964844,293.1499938964844,0.2610749304294586,-5179.71923828125,304.1189270019531,0.9990000128746032,0.4299492835998535,0.3650544881820678,293.32305908203125,297.1499938964844,293.1499938964844,0.0034935171715915,-1260.9764404296875,296.8979797363281,0.4965406358242035,0.050000000745058,0.2316460460424423,292.38311767578125,291.1499938964844,263.3851928710937,261.5861511230469,279.1488342285156,293.6904296875,292.3739624023437,1.0,0.2273315042257309,0.5067878365516663,0.5067878365516663,0.4932121634483337,1.0,-0.9485680460929872,0.4553997814655304,0.4931682646274566,0.2153959721326828,0.0,0.0,0.0,42.86304473876953,55.0,-85.9404296875,-12493.10546875,117.8086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,309.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2768922448158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002810104342643,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664320,293.1306457519531,297.1499938964844,293.1499938964844,0.0600992143154144,-1547.662841796875,304.1466369628906,0.6802308559417725,0.1196555569767952,0.108817733824253,294.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3900146484375,0.4965406358242035,0.050000000745058,0.0488336980342865,293.1955871582031,297.1499938964844,293.1499938964844,0.0113283600658178,-488.36566162109375,303.5830993652344,0.4965406358242035,0.050000000745058,0.0360684022307395,293.1690979003906,297.1499938964844,293.1499938964844,0.2610749304294586,-5179.71923828125,304.1189270019531,0.9990000128746032,0.4299492835998535,0.3650544881820678,293.32305908203125,297.1499938964844,293.1499938964844,0.0034935171715915,-1260.9764404296875,296.8979797363281,0.4965406358242035,0.050000000745058,0.2316460460424423,292.38311767578125,291.1499938964844,263.3851928710937,261.5861511230469,279.1488342285156,293.6904296875,292.3739624023437,1.0,0.2273315042257309,0.5067878365516663,0.5067878365516663,0.4932121634483337,1.0,-0.9485680460929872,0.4553997814655304,0.4931682646274566,0.2153959721326828,0.0,0.0,0.0,42.86304473876953,55.0,-85.9404296875,-12493.10546875,117.8086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,309.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2768922448158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002810104342643,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664380,293.130126953125,297.1499938964844,293.1499938964844,0.0609445758163929,-1563.074462890625,304.1460876464844,0.6758578419685364,0.1201527118682861,0.1093266457319259,294.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3298034667969,0.4927636384963989,0.050000000745058,0.0488994009792804,293.19219970703125,297.1499938964844,293.1499938964844,0.0114116091281175,-491.4784240722656,303.5769348144531,0.4927636384963989,0.050000000745058,0.0361169315874576,293.1829528808594,297.1499938964844,293.1499938964844,0.2700607180595398,-5324.51904296875,304.1120300292969,0.9990000128746032,0.4267858564853668,0.3734942376613617,293.322265625,297.1499938964844,293.1499938964844,0.0034745815210044,-1257.3515625,296.8182678222656,0.4927636384963989,0.050000000745058,0.2319577038288116,292.32147216796875,291.1499938964844,263.3637390136719,261.5717163085937,279.1495361328125,293.7149963378906,292.310791015625,1.0,0.231169655919075,0.5067930817604065,0.5067930817604065,0.4932069182395935,1.0,-0.9598191380500792,0.4608661830425262,0.4989529252052307,0.2183754593133926,0.0,0.0,0.0,44.65283966064453,55.0,-105.58521270751952,-12554.7119140625,123.3006362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,308.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2779644131660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002820985682774,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664440,293.1300048828125,297.1499938964844,293.1499938964844,0.0611670278012752,-1567.147216796875,304.1459655761719,0.6747516989707947,0.1202771812677383,0.1094546094536781,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3132019042969,0.4918106496334076,0.050000000745058,0.0489165671169757,293.1913452148437,297.1499938964844,293.1499938964844,0.011434675194323,-492.3336791992188,303.5754699707031,0.4918106496334076,0.050000000745058,0.0361296124756336,293.1866149902344,297.1499938964844,293.1499938964844,0.2724323570728302,-5362.52490234375,304.1103820800781,0.9990000128746032,0.4259158670902252,0.3756681680679321,293.32208251953125,297.1499938964844,293.1499938964844,0.0034704369027167,-1256.7200927734375,296.79736328125,0.4918106496334076,0.050000000745058,0.232039138674736,292.3045349121094,291.1499938964844,263.3584289550781,261.56817626953125,279.14971923828125,293.7219543457031,292.2935485839844,1.0,0.232158824801445,0.5068026781082153,0.5068026781082153,0.4931973218917846,1.0,-0.96271550655365,0.4622877836227417,0.5004276633262634,0.2191726565361023,0.0,0.0,0.0,45.12043762207031,43.0,-109.97029876708984,-12570.388671875,124.74342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,308.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2782773077487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002824160910677,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664500,293.1296081542969,297.1499938964844,293.1499938964844,0.0617055669426918,-1577.041748046875,304.1457214355469,0.6747596263885498,0.1206035986542701,0.1097467541694641,294.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2699890136719,0.4913788139820099,0.050000000745058,0.048924408853054,293.18914794921875,297.1499938964844,293.1499938964844,0.0114814667031168,-494.1701965332031,303.5721435546875,0.4913788139820099,0.050000000745058,0.0361354015767574,293.1944580078125,297.1499938964844,293.1499938964844,0.2747338712215423,-5397.982421875,304.113525390625,0.9990000128746032,0.4239111244678497,0.3766582906246185,293.321533203125,297.1499938964844,293.1499938964844,0.0034574277233332,-1254.21533203125,296.7444763183594,0.4913788139820099,0.050000000745058,0.2320763319730758,292.2611083984375,291.1499938964844,263.3453063964844,261.5594177246094,279.1496887207031,293.7346496582031,292.2506408691406,1.0,0.232271209359169,0.506787896156311,0.506787896156311,0.4932121038436889,1.0,-0.964320719242096,0.4630442559719085,0.501276433467865,0.2196045368909835,0.0,0.0,0.0,45.33780670166016,43.0,-112.66935729980467,-12565.73828125,125.47701263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,308.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2791048884391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000283255969407,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664560,293.1291809082031,297.1499938964844,293.1499938964844,0.0621835142374038,-1585.784423828125,304.1456298828125,0.6768433451652527,0.1209507137537002,0.1100319623947143,294.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2319641113281,0.4923834502696991,0.050000000745058,0.0489061996340751,293.18682861328125,297.1499938964844,293.1499938964844,0.0115116760134696,-495.4357604980469,303.5699462890625,0.4923834502696991,0.050000000745058,0.0361219532787799,293.1983337402344,297.1499938964844,293.1499938964844,0.2740192115306854,-5384.548828125,304.1214904785156,0.9990000128746032,0.4225823283195495,0.374359518289566,293.32086181640625,297.1499938964844,293.1499938964844,0.0034426858182996,-1250.6724853515625,296.6962280273437,0.4923834502696991,0.050000000745058,0.2319899648427963,292.2248840332031,291.1499938964844,263.3323974609375,261.5508117675781,279.14892578125,293.734619140625,292.2171630859375,1.0,0.2311335653066635,0.5066788792610168,0.5066788792610168,0.4933211207389831,1.0,-0.9617647528648376,0.4616125226020813,0.5001522302627563,0.218669444322586,0.0,0.0,0.0,44.847049713134766,31.0,-99.60855102539062,-12532.50390625,124.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,308.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2799052596092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000284068257315,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664620,293.1280212402344,297.1499938964844,293.1499938964844,0.0629007294774055,-1598.65869140625,304.1459045410156,0.6860897541046143,0.1217081397771835,0.1106028705835342,294.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18963623046875,0.4978473782539367,0.050000000745058,0.0488118454813957,293.181640625,297.1499938964844,293.1499938964844,0.0115179624408483,-496.00872802734375,303.56964111328125,0.4978473782539367,0.050000000745058,0.0360522605478763,293.19305419921875,297.1499938964844,293.1499938964844,0.2650316953659057,-5235.77685546875,304.1462097167969,0.9990000128746032,0.4223887920379638,0.362208604812622,293.31915283203125,297.1499938964844,293.1499938964844,0.0034048212692141,-1238.8419189453125,296.622802734375,0.4978473782539367,0.050000000745058,0.2315423786640167,292.18756103515625,291.1499938964844,263.30731201171875,261.5342712402344,279.14605712890625,293.693115234375,292.18621826171875,1.0,0.2255478203296661,0.5061516761779785,0.5061516761779785,0.4938483238220215,1.0,-0.9471362829208374,0.4535644948482513,0.4935717582702636,0.2135640680789947,0.0,0.0,0.0,42.28972625732422,25.0,-46.05826950073242,-12408.5546875,116.55960845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,308.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2811551690101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002853367768693,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664680,293.1280212402344,297.1499938964844,293.1499938964844,0.0629007294774055,-1598.65869140625,304.1459045410156,0.6860897541046143,0.1217081397771835,0.1106028705835342,294.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.18963623046875,0.4978473782539367,0.050000000745058,0.0488118454813957,293.181640625,297.1499938964844,293.1499938964844,0.0115179624408483,-496.00872802734375,303.56964111328125,0.4978473782539367,0.050000000745058,0.0360522605478763,293.19305419921875,297.1499938964844,293.1499938964844,0.2650316953659057,-5235.77685546875,304.1462097167969,0.9990000128746032,0.4223887920379638,0.362208604812622,293.31915283203125,297.1499938964844,293.1499938964844,0.0034048212692141,-1238.8419189453125,296.622802734375,0.4978473782539367,0.050000000745058,0.2315423786640167,292.18756103515625,291.1499938964844,263.30731201171875,261.5342712402344,279.14605712890625,293.693115234375,292.18621826171875,1.0,0.2255478203296661,0.5061516761779785,0.5061516761779785,0.4938483238220215,1.0,-0.9471362829208374,0.4535644948482513,0.4935717582702636,0.2135640680789947,0.0,0.0,0.0,42.28972625732422,25.0,-46.05826950073242,-12408.5546875,116.55960845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,308.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2811551690101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002853367768693,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664740,293.1266784667969,297.1499938964844,293.1499938964844,0.0633122399449348,-1605.535400390625,304.1466064453125,0.6984249949455261,0.1225388646125793,0.1112219020724296,294.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.197998046875,0.505474328994751,0.050000000745058,0.0486941412091255,293.1759033203125,297.1499938964844,293.1499938964844,0.0114684104919433,-494.38128662109375,303.5749816894531,0.505474328994751,0.050000000745058,0.0359653271734714,293.1735534667969,297.1499938964844,293.1499938964844,0.2513264715671539,-5011.27685546875,304.17022705078125,0.9990000128746032,0.4252303838729858,0.3464521765708923,293.3168640136719,297.1499938964844,293.1499938964844,0.0033589587546885,-1221.7166748046875,296.5831604003906,0.505474328994751,0.050000000745058,0.2309840470552444,292.2008972167969,291.1499938964844,263.2833251953125,261.5187072753906,279.1432800292969,293.6120300292969,292.20562744140625,1.0,0.2186615616083145,0.5053314566612244,0.5053314566612244,0.4946685433387756,1.0,-0.9280522465705872,0.44283327460289,0.4852189719676971,0.2066813856363296,0.0,0.0,0.0,39.09312438964844,28.0,19.49748420715332,-12273.0830078125,107.27560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2816412150859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002858300285879,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664800,293.1266784667969,297.1499938964844,293.1499938964844,0.0633122399449348,-1605.535400390625,304.1466064453125,0.6984249949455261,0.1225388646125793,0.1112219020724296,294.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.197998046875,0.505474328994751,0.050000000745058,0.0486941412091255,293.1759033203125,297.1499938964844,293.1499938964844,0.0114684104919433,-494.38128662109375,303.5749816894531,0.505474328994751,0.050000000745058,0.0359653271734714,293.1735534667969,297.1499938964844,293.1499938964844,0.2513264715671539,-5011.27685546875,304.17022705078125,0.9990000128746032,0.4252303838729858,0.3464521765708923,293.3168640136719,297.1499938964844,293.1499938964844,0.0033589587546885,-1221.7166748046875,296.5831604003906,0.505474328994751,0.050000000745058,0.2309840470552444,292.2008972167969,291.1499938964844,263.2833251953125,261.5187072753906,279.1432800292969,293.6120300292969,292.20562744140625,1.0,0.2186615616083145,0.5053314566612244,0.5053314566612244,0.4946685433387756,1.0,-0.9280522465705872,0.44283327460289,0.4852189719676971,0.2066813856363296,0.0,0.0,0.0,39.09312438964844,28.0,19.49748420715332,-12273.0830078125,107.27560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,308.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2816412150859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002858300285879,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
