time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.12530517578125,297.1499938964844,293.1499938964844,0.0635479167103767,-1608.8883056640625,304.1473388671875,0.7077585458755493,0.1234098151326179,0.1119250059127807,294.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2448425292969,0.5110968947410583,0.050000000745058,0.0486173778772354,293.1698303222656,297.1499938964844,293.1499938964844,0.011402454227209,-491.8338012695313,303.5846862792969,0.5110968947410583,0.050000000745058,0.0359086282551288,293.14996337890625,297.1499938964844,293.1499938964844,0.2408427745103836,-4840.208984375,304.1806030273437,0.9990000128746032,0.4294251203536987,0.335776537656784,293.3141784667969,297.1499938964844,293.1499938964844,0.0033108382485806,-1202.16650390625,296.56842041015625,0.5110968947410583,0.050000000745058,0.2306199073791504,292.25048828125,291.1499938964844,263.2607116699219,261.5042724609375,279.1424255371094,293.5306091308594,292.2582092285156,1.0,0.2143201529979705,0.5045121312141418,0.5045121312141418,0.4954878389835357,1.0,-0.9154821038246156,0.4352670907974243,0.4802149832248688,0.2015770226716995,0.0,0.0,0.0,37.007606506347656,31.0,65.19071197509766,-12204.791015625,101.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,309.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2813566625118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002855412603821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664920,293.12530517578125,297.1499938964844,293.1499938964844,0.0635479167103767,-1608.8883056640625,304.1473388671875,0.7077585458755493,0.1234098151326179,0.1119250059127807,294.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2448425292969,0.5110968947410583,0.050000000745058,0.0486173778772354,293.1698303222656,297.1499938964844,293.1499938964844,0.011402454227209,-491.8338012695313,303.5846862792969,0.5110968947410583,0.050000000745058,0.0359086282551288,293.14996337890625,297.1499938964844,293.1499938964844,0.2408427745103836,-4840.208984375,304.1806030273437,0.9990000128746032,0.4294251203536987,0.335776537656784,293.3141784667969,297.1499938964844,293.1499938964844,0.0033108382485806,-1202.16650390625,296.56842041015625,0.5110968947410583,0.050000000745058,0.2306199073791504,292.25048828125,291.1499938964844,263.2607116699219,261.5042724609375,279.1424255371094,293.5306091308594,292.2582092285156,1.0,0.2143201529979705,0.5045121312141418,0.5045121312141418,0.4954878389835357,1.0,-0.9154821038246156,0.4352670907974243,0.4802149832248688,0.2015770226716995,0.0,0.0,0.0,37.007606506347656,31.0,65.19071197509766,-12204.791015625,101.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,309.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2813566625118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002855412603821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
664980,293.1239929199219,297.1499938964844,293.1499938964844,0.0637529641389846,-1611.5985107421875,304.1478881835937,0.7136614322662354,0.1242999210953712,0.112681858241558,294.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045349121094,0.5143685340881348,0.050000000745058,0.0485761985182762,293.1636657714844,297.1499938964844,293.1499938964844,0.0113439029082655,-489.3421325683594,303.59698486328125,0.5143685340881348,0.050000000745058,0.0358782149851322,293.131103515625,297.1499938964844,293.1499938964844,0.2341614961624145,-4731.71826171875,304.18133544921875,0.9990000128746032,0.4332574605941772,0.3299077451229095,293.3114013671875,297.1499938964844,293.1499938964844,0.0032638828270137,-1182.6380615234375,296.5619812011719,0.5143685340881348,0.050000000745058,0.2304245829582214,292.3107604980469,291.1499938964844,263.2395935058594,261.4911804199219,279.14312744140625,293.4709167480469,292.3190612792969,1.0,0.2119681984186172,0.5038545727729797,0.5038545727729797,0.4961454272270202,1.0,-0.9090246558189392,0.4309574365615845,0.4780672192573547,0.1984589248895645,0.0,0.0,0.0,35.89164352416992,34.0,82.73343658447266,-12187.861328125,98.31912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,309.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2805904150009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002847635769285,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665040,293.1239929199219,297.1499938964844,293.1499938964844,0.0637529641389846,-1611.5985107421875,304.1478881835937,0.7136614322662354,0.1242999210953712,0.112681858241558,294.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3045349121094,0.5143685340881348,0.050000000745058,0.0485761985182762,293.1636657714844,297.1499938964844,293.1499938964844,0.0113439029082655,-489.3421325683594,303.59698486328125,0.5143685340881348,0.050000000745058,0.0358782149851322,293.131103515625,297.1499938964844,293.1499938964844,0.2341614961624145,-4731.71826171875,304.18133544921875,0.9990000128746032,0.4332574605941772,0.3299077451229095,293.3114013671875,297.1499938964844,293.1499938964844,0.0032638828270137,-1182.6380615234375,296.5619812011719,0.5143685340881348,0.050000000745058,0.2304245829582214,292.3107604980469,291.1499938964844,263.2395935058594,261.4911804199219,279.14312744140625,293.4709167480469,292.3190612792969,1.0,0.2119681984186172,0.5038545727729797,0.5038545727729797,0.4961454272270202,1.0,-0.9090246558189392,0.4309574365615845,0.4780672192573547,0.1984589248895645,0.0,0.0,0.0,35.89164352416992,34.0,82.73343658447266,-12187.861328125,98.31912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,309.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2805904150009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002847635769285,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665100,293.1233825683594,297.1499938964844,293.1499938964844,0.0638641566038131,-1613.1151123046875,304.1480712890625,0.7155143022537231,0.1247467398643493,0.1130734905600547,294.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3348999023437,0.5152051448822021,0.050000000745058,0.0485660508275032,293.1605834960937,297.1499938964844,293.1499938964844,0.0113199083134531,-488.236083984375,303.6037902832031,0.5152051448822021,0.050000000745058,0.0358707197010517,293.1240539550781,297.1499938964844,293.1499938964844,0.2320674955844879,-4698.02685546875,304.179443359375,0.9990000128746032,0.4348835945129394,0.3284449875354767,293.3100891113281,297.1499938964844,293.1499938964844,0.0032412947621196,-1173.219970703125,296.5591735839844,0.5152051448822021,0.050000000745058,0.2303764373064041,292.3409729003906,291.1499938964844,263.22967529296875,261.4851989746094,279.14373779296875,293.4488220214844,292.34893798828125,1.0,0.2114333361387252,0.5035876035690308,0.5035876035690308,0.4964123964309692,1.0,-0.9076594710350036,0.4298138618469238,0.4778456389904022,0.1975172907114029,0.0,0.0,0.0,35.61842727661133,34.0,83.70323181152344,-12192.83203125,97.62169647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,309.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2801063954830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000284272362478,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665160,293.1228332519531,297.1499938964844,293.1499938964844,0.0639908760786056,-1614.93505859375,304.148193359375,0.7167575359344482,0.1251915991306305,0.1134699508547782,294.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3637084960937,0.5155578851699829,0.050000000745058,0.0485618151724338,293.15753173828125,297.1499938964844,293.1499938964844,0.0113008646294474,-487.2867736816406,303.61090087890625,0.5155578851699829,0.050000000745058,0.035867590457201,293.1186218261719,297.1499938964844,293.1499938964844,0.230737879872322,-4676.95654296875,304.176513671875,0.9990000128746032,0.4362795650959015,0.3278326988220215,293.3088073730469,297.1499938964844,293.1499938964844,0.0032193094957619,-1164.118896484375,296.55535888671875,0.5155578851699829,0.050000000745058,0.2303563356399536,292.3693542480469,291.1499938964844,263.2202453613281,261.4796142578125,279.1444091796875,293.4313049316406,292.3766784667969,1.0,0.211267665028572,0.5033592581748962,0.5033592581748962,0.4966407120227813,1.0,-0.9073668122291564,0.4292554259300232,0.4781113862991333,0.1969362646341323,0.0,0.0,0.0,35.5067024230957,37.0,80.45159912109375,-12204.5009765625,97.39046478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,309.2750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2795967757701874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002837551874108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665220,293.1219177246094,297.1499938964844,293.1499938964844,0.0643148645758628,-1619.9625244140625,304.14825439453125,0.7176397442817688,0.1260682493448257,0.11426842212677,294.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.412109375,0.5149571299552917,0.050000000745058,0.0485690422356128,293.15155029296875,297.1499938964844,293.1499938964844,0.0112810190767049,-486.0085754394531,303.6255798339844,0.5149571299552917,0.050000000745058,0.0358729287981987,293.112548828125,297.1499938964844,293.1499938964844,0.230231687426567,-4670.38232421875,304.16845703125,0.9990000128746032,0.4383215606212616,0.3288770616054535,293.3065490722656,297.1499938964844,293.1499938964844,0.0031775506213307,-1147.19580078125,296.5416259765625,0.5149571299552917,0.050000000745058,0.2303906232118606,292.4162902832031,291.1499938964844,263.2027893066406,261.4696960449219,279.14581298828125,293.4087219238281,292.42144775390625,1.0,0.2119194716215133,0.503011167049408,0.503011167049408,0.496988832950592,1.0,-0.9096336960792542,0.42970010638237,0.4799335896968841,0.1967486590147018,0.0,0.0,0.0,35.71208190917969,40.0,63.75008773803711,-12243.2529296875,98.16485595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,309.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2786069512367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002827506395988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665280,293.1219177246094,297.1499938964844,293.1499938964844,0.0643148645758628,-1619.9625244140625,304.14825439453125,0.7176397442817688,0.1260682493448257,0.11426842212677,294.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.412109375,0.5149571299552917,0.050000000745058,0.0485690422356128,293.15155029296875,297.1499938964844,293.1499938964844,0.0112810190767049,-486.0085754394531,303.6255798339844,0.5149571299552917,0.050000000745058,0.0358729287981987,293.112548828125,297.1499938964844,293.1499938964844,0.230231687426567,-4670.38232421875,304.16845703125,0.9990000128746032,0.4383215606212616,0.3288770616054535,293.3065490722656,297.1499938964844,293.1499938964844,0.0031775506213307,-1147.19580078125,296.5416259765625,0.5149571299552917,0.050000000745058,0.2303906232118606,292.4162902832031,291.1499938964844,263.2027893066406,261.4696960449219,279.14581298828125,293.4087219238281,292.42144775390625,1.0,0.2119194716215133,0.503011167049408,0.503011167049408,0.496988832950592,1.0,-0.9096336960792542,0.42970010638237,0.4799335896968841,0.1967486590147018,0.0,0.0,0.0,35.71208190917969,40.0,63.75008773803711,-12243.2529296875,98.16485595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,309.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2786069512367248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002827506395988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665340,293.1212158203125,297.1499938964844,293.1499938964844,0.0647635608911514,-1627.452392578125,304.1480712890625,0.7167116403579712,0.1269201636314392,0.1150635555386543,294.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4425048828125,0.5129051804542542,0.050000000745058,0.0485943183302879,293.1458740234375,297.1499938964844,293.1499938964844,0.011289607733488,-485.7383117675781,303.6405334472656,0.5129051804542542,0.050000000745058,0.0358915999531745,293.1123352050781,297.1499938964844,293.1499938964844,0.2323517948389053,-4707.1064453125,304.15875244140625,0.9990000128746032,0.4393229782581329,0.3325029909610748,293.3046264648437,297.1499938964844,293.1499938964844,0.0031396010890603,-1132.4952392578125,296.51593017578125,0.5129051804542542,0.050000000745058,0.2305105328559875,292.4446716308594,291.1499938964844,263.1875,261.461669921875,279.14715576171875,293.4005126953125,292.44696044921875,1.0,0.2136896848678589,0.5027947425842285,0.5027947425842285,0.4972052872180938,1.0,-0.9151355624198914,0.4319262504577636,0.4832093417644501,0.1976970136165619,0.0,0.0,0.0,36.410430908203125,43.0,37.43827819824219,-12296.3642578125,100.36846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,309.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2778083682060241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002819401561282,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665400,293.1212158203125,297.1499938964844,293.1499938964844,0.0647635608911514,-1627.452392578125,304.1480712890625,0.7167116403579712,0.1269201636314392,0.1150635555386543,294.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4425048828125,0.5129051804542542,0.050000000745058,0.0485943183302879,293.1458740234375,297.1499938964844,293.1499938964844,0.011289607733488,-485.7383117675781,303.6405334472656,0.5129051804542542,0.050000000745058,0.0358915999531745,293.1123352050781,297.1499938964844,293.1499938964844,0.2323517948389053,-4707.1064453125,304.15875244140625,0.9990000128746032,0.4393229782581329,0.3325029909610748,293.3046264648437,297.1499938964844,293.1499938964844,0.0031396010890603,-1132.4952392578125,296.51593017578125,0.5129051804542542,0.050000000745058,0.2305105328559875,292.4446716308594,291.1499938964844,263.1875,261.461669921875,279.14715576171875,293.4005126953125,292.44696044921875,1.0,0.2136896848678589,0.5027947425842285,0.5027947425842285,0.4972052872180938,1.0,-0.9151355624198914,0.4319262504577636,0.4832093417644501,0.1976970136165619,0.0,0.0,0.0,36.410430908203125,43.0,37.43827819824219,-12296.3642578125,100.36846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,309.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2778083682060241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002819401561282,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665460,293.1207580566406,297.1499938964844,293.1499938964844,0.0653615146875381,-1637.8974609375,304.147705078125,0.7143129706382751,0.1277437657117843,0.1158481687307357,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506530761719,0.5097630023956299,0.050000000745058,0.0486348755657672,293.14044189453125,297.1499938964844,293.1499938964844,0.0113298399373888,-486.60791015625,303.6555480957031,0.5097630023956299,0.050000000745058,0.0359215512871742,293.1173095703125,297.1499938964844,293.1499938964844,0.2368239313364029,-4782.3251953125,304.1483764648437,0.9990000128746032,0.4392763674259186,0.3382396996021271,293.3030700683594,297.1499938964844,293.1499938964844,0.0031056920997798,-1120.23681640625,296.475341796875,0.5097630023956299,0.050000000745058,0.2307029068470001,292.450439453125,291.1499938964844,263.1745300292969,261.4556579589844,279.1483764648437,293.4043884277344,292.4495544433594,1.0,0.2163767367601394,0.5026964545249939,0.5026964545249939,0.4973035752773285,1.0,-0.9232771992683412,0.4356228113174438,0.4876543879508972,0.1996177285909652,0.0,0.0,0.0,37.52593612670898,46.0,5.854410171508789,-12358.5185546875,103.79954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,309.2923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2773441076278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002814690233208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665520,293.1207580566406,297.1499938964844,293.1499938964844,0.0653615146875381,-1637.8974609375,304.147705078125,0.7143129706382751,0.1277437657117843,0.1158481687307357,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4506530761719,0.5097630023956299,0.050000000745058,0.0486348755657672,293.14044189453125,297.1499938964844,293.1499938964844,0.0113298399373888,-486.60791015625,303.6555480957031,0.5097630023956299,0.050000000745058,0.0359215512871742,293.1173095703125,297.1499938964844,293.1499938964844,0.2368239313364029,-4782.3251953125,304.1483764648437,0.9990000128746032,0.4392763674259186,0.3382396996021271,293.3030700683594,297.1499938964844,293.1499938964844,0.0031056920997798,-1120.23681640625,296.475341796875,0.5097630023956299,0.050000000745058,0.2307029068470001,292.450439453125,291.1499938964844,263.1745300292969,261.4556579589844,279.1483764648437,293.4043884277344,292.4495544433594,1.0,0.2163767367601394,0.5026964545249939,0.5026964545249939,0.4973035752773285,1.0,-0.9232771992683412,0.4356228113174438,0.4876543879508972,0.1996177285909652,0.0,0.0,0.0,37.52593612670898,46.0,5.854410171508789,-12358.5185546875,103.79954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,309.2923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2773441076278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002814690233208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665580,293.1204833984375,297.1499938964844,293.1499938964844,0.0661193430423736,-1651.518310546875,304.147216796875,0.7107142806053162,0.1285405904054641,0.1166204586625099,294.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349060058594,0.5058678388595581,0.050000000745058,0.0486885048449039,293.1352844238281,297.1499938964844,293.1499938964844,0.0114028677344322,-488.6540222167969,303.6705627441406,0.5058678388595581,0.050000000745058,0.0359611622989177,293.1267395019531,297.1499938964844,293.1499938964844,0.2433930486440658,-4891.39990234375,304.13800048828125,0.9990000128746032,0.4382028579711914,0.3456793427467346,293.30181884765625,297.1499938964844,293.1499938964844,0.0030757414642721,-1110.4168701171875,296.4187316894531,0.5058678388595581,0.050000000745058,0.2309572994709015,292.4322204589844,291.1499938964844,263.1640930175781,261.451904296875,279.1495056152344,293.418701171875,292.42822265625,1.0,0.2198078781366348,0.5027058720588684,0.5027058720588684,0.4972941279411316,1.0,-0.9335497617721558,0.4405296146869659,0.4930201470851898,0.2023765295743942,0.0,0.0,0.0,38.99794006347656,49.0,-27.323394775390625,-12426.357421875,108.30500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,309.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2773100733757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000281434477074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665640,293.1204833984375,297.1499938964844,293.1499938964844,0.0661193430423736,-1651.518310546875,304.147216796875,0.7107142806053162,0.1285405904054641,0.1166204586625099,294.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4349060058594,0.5058678388595581,0.050000000745058,0.0486885048449039,293.1352844238281,297.1499938964844,293.1499938964844,0.0114028677344322,-488.6540222167969,303.6705627441406,0.5058678388595581,0.050000000745058,0.0359611622989177,293.1267395019531,297.1499938964844,293.1499938964844,0.2433930486440658,-4891.39990234375,304.13800048828125,0.9990000128746032,0.4382028579711914,0.3456793427467346,293.30181884765625,297.1499938964844,293.1499938964844,0.0030757414642721,-1110.4168701171875,296.4187316894531,0.5058678388595581,0.050000000745058,0.2309572994709015,292.4322204589844,291.1499938964844,263.1640930175781,261.451904296875,279.1495056152344,293.418701171875,292.42822265625,1.0,0.2198078781366348,0.5027058720588684,0.5027058720588684,0.4972941279411316,1.0,-0.9335497617721558,0.4405296146869659,0.4930201470851898,0.2023765295743942,0.0,0.0,0.0,38.99794006347656,49.0,-27.323394775390625,-12426.357421875,108.30500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,309.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2773100733757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000281434477074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665700,293.1203918457031,297.1499938964844,293.1499938964844,0.0665577501058578,-1659.51513671875,304.1469116210937,0.7085276246070862,0.1289302706718444,0.1170024871826171,294.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.418212890625,0.5037305355072021,0.050000000745058,0.0487196184694767,293.1327819824219,297.1499938964844,293.1499938964844,0.0114513840526342,-490.1029357910156,303.6781311035156,0.5037305355072021,0.050000000745058,0.0359841436147689,293.1328430175781,297.1499938964844,293.1499938964844,0.2473851591348648,-4957.17041015625,304.1329345703125,0.9990000128746032,0.4372943639755249,0.3499231934547424,293.3012390136719,297.1499938964844,293.1499938964844,0.0030623595230281,-1106.4422607421875,296.384521484375,0.5037305355072021,0.050000000745058,0.2311048954725265,292.4143371582031,291.1499938964844,263.1598815917969,261.4508972167969,279.1500549316406,293.42938232421875,292.40887451171875,1.0,0.2217540889978408,0.5027486681938171,0.5027486681938171,0.4972513318061828,1.0,-0.9393436312675476,0.4433664977550506,0.4959771335124969,0.2040332704782486,0.0,0.0,0.0,39.85106658935547,49.0,-43.568355560302734,-12461.7626953125,110.92020416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,309.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2774710655212402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002815978659782,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665760,293.120361328125,297.1499938964844,293.1499938964844,0.0670346915721893,-1668.2841796875,304.1466064453125,0.7061276435852051,0.1293148100376129,0.1173820868134498,294.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3958435058594,0.5015043616294861,0.050000000745058,0.0487533621490001,293.1303405761719,297.1499938964844,293.1499938964844,0.0115078724920749,-491.8278503417969,303.6857604980469,0.5015043616294861,0.050000000745058,0.0360090658068656,293.13983154296875,297.1499938964844,293.1499938964844,0.2518163025379181,-5029.796875,304.12799072265625,0.9990000128746032,0.4361422657966614,0.3544680476188659,293.3007202148437,297.1499938964844,293.1499938964844,0.0030496770050376,-1102.947998046875,296.34649658203125,0.5015043616294861,0.050000000745058,0.2312649637460708,292.39080810546875,291.1499938964844,263.1564025878906,261.4505310058594,279.15057373046875,293.4422607421875,292.38397216796875,1.0,0.2238336503505706,0.5028162598609924,0.5028162598609924,0.4971837103366852,1.0,-0.9455161690711976,0.4464306235313415,0.4990855455398559,0.2058596611022949,0.0,0.0,0.0,40.77566909790039,52.0,-59.174800872802734,-12497.9755859375,113.76197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,309.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2777566313743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002818876528181,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665820,293.1203308105469,297.1499938964844,293.1499938964844,0.0680934861302375,-1687.938720703125,304.1459655761719,0.7009230256080627,0.1300707906484604,0.1181354820728302,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3357238769531,0.4968851804733276,0.050000000745058,0.0488278456032276,293.1256103515625,297.1499938964844,293.1499938964844,0.0116426795721054,-496.018798828125,303.7013244628906,0.4968851804733276,0.050000000745058,0.0360640808939933,293.1558837890625,297.1499938964844,293.1499938964844,0.2618574202060699,-5193.0615234375,304.1186218261719,0.9990000128746032,0.433147132396698,0.3642998039722442,293.2997741699219,297.1499938964844,293.1499938964844,0.0030273250304162,-1097.645751953125,296.2601318359375,0.4968851804733276,0.050000000745058,0.2316182851791381,292.3286437988281,291.1499938964844,263.1516418457031,261.45172119140625,279.1515808105469,293.4743957519531,292.3194580078125,1.0,0.2283243536949157,0.5030242204666138,0.5030242204666138,0.4969758093357086,1.0,-0.9587997198104858,0.4531474113464355,0.5056523084640503,0.2099654674530029,0.0,0.0,0.0,42.81492233276367,55.0,-87.56282043457031,-12572.4951171875,120.0658950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888061523437,309.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2786944508552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002828394353855,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665880,293.1203308105469,297.1499938964844,293.1499938964844,0.0680934861302375,-1687.938720703125,304.1459655761719,0.7009230256080627,0.1300707906484604,0.1181354820728302,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3357238769531,0.4968851804733276,0.050000000745058,0.0488278456032276,293.1256103515625,297.1499938964844,293.1499938964844,0.0116426795721054,-496.018798828125,303.7013244628906,0.4968851804733276,0.050000000745058,0.0360640808939933,293.1558837890625,297.1499938964844,293.1499938964844,0.2618574202060699,-5193.0615234375,304.1186218261719,0.9990000128746032,0.433147132396698,0.3642998039722442,293.2997741699219,297.1499938964844,293.1499938964844,0.0030273250304162,-1097.645751953125,296.2601318359375,0.4968851804733276,0.050000000745058,0.2316182851791381,292.3286437988281,291.1499938964844,263.1516418457031,261.45172119140625,279.1515808105469,293.4743957519531,292.3194580078125,1.0,0.2283243536949157,0.5030242204666138,0.5030242204666138,0.4969758093357086,1.0,-0.9587997198104858,0.4531474113464355,0.5056523084640503,0.2099654674530029,0.0,0.0,0.0,42.81492233276367,55.0,-87.56282043457031,-12572.4951171875,120.0658950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888061523437,309.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2786944508552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002828394353855,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
665940,293.1203918457031,297.1499938964844,293.1499938964844,0.0692746415734291,-1710.0870361328125,304.1453552246094,0.6953644752502441,0.1308130323886871,0.1188832819461822,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2579345703125,0.4921364188194275,0.050000000745058,0.0489106178283691,293.1210021972656,297.1499938964844,293.1499938964844,0.0118045369163155,-501.0857238769531,303.71759033203125,0.4921364188194275,0.050000000745058,0.0361252166330814,293.1742553710937,297.1499938964844,293.1499938964844,0.2732971310615539,-5377.05224609375,304.11004638671875,0.9990000128746032,0.4292782545089721,0.3749227821826935,293.298828125,297.1499938964844,293.1499938964844,0.0030077758710831,-1094.0303955078125,296.161865234375,0.4921364188194275,0.050000000745058,0.2320109158754348,292.2491149902344,291.1499938964844,263.1499938964844,261.4556884765625,279.1525573730469,293.5150451660156,292.2381286621094,1.0,0.2331723719835281,0.5033296942710876,0.5033296942710876,0.4966702759265899,1.0,-0.9730908274650574,0.4605432450771332,0.5125476121902466,0.2146031111478805,0.0,0.0,0.0,45.0784797668457,43.0,-111.13766479492188,-12649.716796875,127.13064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99169921875,308.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2801041603088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002842701214831,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666000,293.1203918457031,297.1499938964844,293.1499938964844,0.0692746415734291,-1710.0870361328125,304.1453552246094,0.6953644752502441,0.1308130323886871,0.1188832819461822,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2579345703125,0.4921364188194275,0.050000000745058,0.0489106178283691,293.1210021972656,297.1499938964844,293.1499938964844,0.0118045369163155,-501.0857238769531,303.71759033203125,0.4921364188194275,0.050000000745058,0.0361252166330814,293.1742553710937,297.1499938964844,293.1499938964844,0.2732971310615539,-5377.05224609375,304.11004638671875,0.9990000128746032,0.4292782545089721,0.3749227821826935,293.298828125,297.1499938964844,293.1499938964844,0.0030077758710831,-1094.0303955078125,296.161865234375,0.4921364188194275,0.050000000745058,0.2320109158754348,292.2491149902344,291.1499938964844,263.1499938964844,261.4556884765625,279.1525573730469,293.5150451660156,292.2381286621094,1.0,0.2331723719835281,0.5033296942710876,0.5033296942710876,0.4966702759265899,1.0,-0.9730908274650574,0.4605432450771332,0.5125476121902466,0.2146031111478805,0.0,0.0,0.0,45.0784797668457,43.0,-111.13766479492188,-12649.716796875,127.13064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99169921875,308.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2801041603088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002842701214831,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666060,293.1197814941406,297.1499938964844,293.1499938964844,0.0704319700598716,-1731.8585205078125,304.1449890136719,0.6977384686470032,0.1316813826560974,0.119607962667942,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.176025390625,0.4927133619785309,0.050000000745058,0.0489002205431461,293.1157531738281,297.1499938964844,293.1499938964844,0.0119400471448898,-505.3294067382813,303.7373046875,0.4927133619785309,0.050000000745058,0.036117535084486,293.186279296875,297.1499938964844,293.1499938964844,0.2748919129371643,-5399.1259765625,304.12127685546875,0.9990000128746032,0.4261929094791412,0.3736080527305603,293.29718017578125,297.1499938964844,293.1499938964844,0.0029858651105314,-1089.442626953125,296.0646667480469,0.4927133619785309,0.050000000745058,0.2319615930318832,292.1688842773437,291.1499938964844,263.1499938964844,261.4610900878906,279.1517333984375,293.5357971191406,292.1612243652344,1.0,0.232169434428215,0.5034860968589783,0.5034860968589783,0.4965138733386993,1.0,-0.972309410572052,0.4604907035827636,0.5118187069892883,0.2147900760173797,0.0,0.0,0.0,44.80783462524414,31.0,-100.39225006103516,-12613.0283203125,126.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081115722656,308.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2817550599575043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002859455707948,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666120,293.1197814941406,297.1499938964844,293.1499938964844,0.0704319700598716,-1731.8585205078125,304.1449890136719,0.6977384686470032,0.1316813826560974,0.119607962667942,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.176025390625,0.4927133619785309,0.050000000745058,0.0489002205431461,293.1157531738281,297.1499938964844,293.1499938964844,0.0119400471448898,-505.3294067382813,303.7373046875,0.4927133619785309,0.050000000745058,0.036117535084486,293.186279296875,297.1499938964844,293.1499938964844,0.2748919129371643,-5399.1259765625,304.12127685546875,0.9990000128746032,0.4261929094791412,0.3736080527305603,293.29718017578125,297.1499938964844,293.1499938964844,0.0029858651105314,-1089.442626953125,296.0646667480469,0.4927133619785309,0.050000000745058,0.2319615930318832,292.1688842773437,291.1499938964844,263.1499938964844,261.4610900878906,279.1517333984375,293.5357971191406,292.1612243652344,1.0,0.232169434428215,0.5034860968589783,0.5034860968589783,0.4965138733386993,1.0,-0.972309410572052,0.4604907035827636,0.5118187069892883,0.2147900760173797,0.0,0.0,0.0,44.80783462524414,31.0,-100.39225006103516,-12613.0283203125,126.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081115722656,308.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2817550599575043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002859455707948,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666180,293.1183776855469,297.1499938964844,293.1499938964844,0.0713522732257843,-1748.8096923828125,304.1451416015625,0.7076687812805176,0.1327338218688964,0.1204249262809753,294.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1332092285156,0.498218685388565,0.050000000745058,0.0488056764006614,293.1092834472656,297.1499938964844,293.1499938964844,0.0120047098025679,-507.0711669921875,303.7636413574219,0.498218685388565,0.050000000745058,0.0360477045178413,293.18023681640625,297.1499938964844,293.1499938964844,0.2658222913742065,-5249.0859375,304.1462097167969,0.9990000128746032,0.4264592826366424,0.3614070415496826,293.29425048828125,297.1499938964844,293.1499938964844,0.0029573838692158,-1080.5958251953125,295.9994506835937,0.498218685388565,0.050000000745058,0.231513112783432,292.13104248046875,291.1499938964844,263.1499938964844,261.4664306640625,279.1487121582031,293.50164794921875,292.1296691894531,1.0,0.226605474948883,0.5032166838645935,0.5032166838645935,0.4967832863330841,1.0,-0.957914650440216,0.4531309604644775,0.5047836899757385,0.2102302014827728,0.0,0.0,0.0,42.24563217163086,34.0,-47.04361343383789,-12491.71484375,118.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,308.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2830313146114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002872408076655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666240,293.1183776855469,297.1499938964844,293.1499938964844,0.0713522732257843,-1748.8096923828125,304.1451416015625,0.7076687812805176,0.1327338218688964,0.1204249262809753,294.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1332092285156,0.498218685388565,0.050000000745058,0.0488056764006614,293.1092834472656,297.1499938964844,293.1499938964844,0.0120047098025679,-507.0711669921875,303.7636413574219,0.498218685388565,0.050000000745058,0.0360477045178413,293.18023681640625,297.1499938964844,293.1499938964844,0.2658222913742065,-5249.0859375,304.1462097167969,0.9990000128746032,0.4264592826366424,0.3614070415496826,293.29425048828125,297.1499938964844,293.1499938964844,0.0029573838692158,-1080.5958251953125,295.9994506835937,0.498218685388565,0.050000000745058,0.231513112783432,292.13104248046875,291.1499938964844,263.1499938964844,261.4664306640625,279.1487121582031,293.50164794921875,292.1296691894531,1.0,0.226605474948883,0.5032166838645935,0.5032166838645935,0.4967832863330841,1.0,-0.957914650440216,0.4531309604644775,0.5047836899757385,0.2102302014827728,0.0,0.0,0.0,42.24563217163086,34.0,-47.04361343383789,-12491.71484375,118.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,308.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2830313146114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002872408076655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666300,293.11749267578125,297.1499938964844,293.1499938964844,0.0717244520783424,-1755.455078125,304.1453552246094,0.7119147777557373,0.1333031207323074,0.1208919361233711,294.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13067626953125,0.5005011558532715,0.050000000745058,0.0487689822912216,293.105712890625,297.1499938964844,293.1499938964844,0.0120233613997697,-507.3286437988281,303.779052734375,0.5005011558532715,0.050000000745058,0.03602060303092,293.1719970703125,297.1499938964844,293.1499938964844,0.2616885900497436,-5181.4921875,304.1543273925781,0.9990000128746032,0.4276962876319885,0.3565576374530792,293.2924194335937,297.1499938964844,293.1499938964844,0.0029418838676065,-1074.9337158203125,295.9808654785156,0.5005011558532715,0.050000000745058,0.2313390523195266,292.1310119628906,291.1499938964844,263.1499938964844,261.4691162109375,279.1474304199219,293.4715270996094,292.13214111328125,1.0,0.2247905731201172,0.5029866099357605,0.5029866099357605,0.4970133602619171,1.0,-0.952365219593048,0.4500499069690704,0.5023153424263,0.2081666886806488,0.0,0.0,0.0,41.2509880065918,34.0,-18.023061752319336,-12453.1015625,116.05933380126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.8695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2834135890007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002876287617255,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666360,293.1166076660156,297.1499938964844,293.1499938964844,0.0720839202404022,-1761.8167724609375,304.1455383300781,0.7150909304618835,0.1338905990123748,0.1213871836662292,294.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353454589844,0.5021020174026489,0.050000000745058,0.0487441234290599,293.1020202636719,297.1499938964844,293.1499938964844,0.0120431203395128,-507.5444641113281,303.7955322265625,0.5021020174026489,0.050000000745058,0.0360022448003292,293.163818359375,297.1499938964844,293.1499938964844,0.258690595626831,-5132.64794921875,304.158935546875,0.9990000128746032,0.4290233254432678,0.3532352447509765,293.2903747558594,297.1499938964844,293.1499938964844,0.002926351968199,-1069.0657958984375,295.96685791015625,0.5021020174026489,0.050000000745058,0.2312211394309997,292.1365661621094,291.1499938964844,263.1499938964844,261.4717712402344,279.1468200683594,293.44500732421875,292.1383361816406,1.0,0.223455473780632,0.5027797818183899,0.5027797818183899,0.4972202479839325,1.0,-0.948777675628662,0.4479438066482544,0.5008339285850525,0.2067383527755737,0.0,0.0,0.0,40.57974243164063,37.0,1.0372720956802368,-12432.962890625,114.17083740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205627441406,308.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2836701273918152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002878891245927,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666420,293.11474609375,297.1499938964844,293.1499938964844,0.0728091225028038,-1774.599853515625,304.14581298828125,0.7194966673851013,0.1351165771484375,0.1224471256136894,294.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520080566406,0.5039082169532776,0.050000000745058,0.0487169399857521,293.0943603515625,297.1499938964844,293.1499938964844,0.0120901325717568,-508.0554504394531,303.8310546875,0.5039082169532776,0.050000000745058,0.0359821654856205,293.1500549316406,297.1499938964844,293.1499938964844,0.2549927532672882,-5072.9921875,304.1619567871094,0.9990000128746032,0.4314700067043304,0.3495657444000244,293.2860107421875,297.1499938964844,293.1499938964844,0.0028969193808734,-1057.6739501953125,295.945068359375,0.5039082169532776,0.050000000745058,0.2310921847820282,292.1540222167969,291.1499938964844,263.1499938964844,261.4770812988281,279.1468811035156,293.4057312011719,292.1566772460937,1.0,0.2220962047576904,0.5024614334106445,0.5024614334106445,0.4975385665893554,1.0,-0.9454326033592224,0.4457359611988067,0.4996966123580932,0.2051594257354736,0.0,0.0,0.0,39.85235977172852,40.0,22.212520599365234,-12426.943359375,112.25794982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,308.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839080095291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002881305408664,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666480,293.11474609375,297.1499938964844,293.1499938964844,0.0728091225028038,-1774.599853515625,304.14581298828125,0.7194966673851013,0.1351165771484375,0.1224471256136894,294.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1520080566406,0.5039082169532776,0.050000000745058,0.0487169399857521,293.0943603515625,297.1499938964844,293.1499938964844,0.0120901325717568,-508.0554504394531,303.8310546875,0.5039082169532776,0.050000000745058,0.0359821654856205,293.1500549316406,297.1499938964844,293.1499938964844,0.2549927532672882,-5072.9921875,304.1619567871094,0.9990000128746032,0.4314700067043304,0.3495657444000244,293.2860107421875,297.1499938964844,293.1499938964844,0.0028969193808734,-1057.6739501953125,295.945068359375,0.5039082169532776,0.050000000745058,0.2310921847820282,292.1540222167969,291.1499938964844,263.1499938964844,261.4770812988281,279.1468811035156,293.4057312011719,292.1566772460937,1.0,0.2220962047576904,0.5024614334106445,0.5024614334106445,0.4975385665893554,1.0,-0.9454326033592224,0.4457359611988067,0.4996966123580932,0.2051594257354736,0.0,0.0,0.0,39.85235977172852,40.0,22.212520599365234,-12426.943359375,112.25794982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,308.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839080095291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002881305408664,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666540,293.11285400390625,297.1499938964844,293.1499938964844,0.0735756978392601,-1788.154052734375,304.1459350585937,0.7217792272567749,0.1363928765058517,0.1235809102654457,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.5040559768676758,0.050000000745058,0.0487147495150566,293.08648681640625,297.1499938964844,293.1499938964844,0.0121518662199378,-508.8796691894531,303.8694763183594,0.5040559768676758,0.050000000745058,0.0359805487096309,293.1412658691406,297.1499938964844,293.1499938964844,0.254097580909729,-5059.375,304.15936279296875,0.9990000128746032,0.4332613348960876,0.3492691814899444,293.28143310546875,297.1499938964844,293.1499938964844,0.0028698202222585,-1047.07470703125,295.9266662597656,0.5040559768676758,0.050000000745058,0.2310817986726761,292.173583984375,291.1499938964844,263.1499938964844,261.4823608398437,279.14776611328125,293.3846740722656,292.1758728027344,1.0,0.2222184836864471,0.5022799372673035,0.5022799372673035,0.4977200627326965,1.0,-0.9464191794395448,0.4458464682102203,0.500572681427002,0.2050762772560119,0.0,0.0,0.0,39.8081283569336,43.0,25.998252868652344,-12454.5869140625,112.4045181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,309.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839380800724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002881610707845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666600,293.11285400390625,297.1499938964844,293.1499938964844,0.0735756978392601,-1788.154052734375,304.1459350585937,0.7217792272567749,0.1363928765058517,0.1235809102654457,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.5040559768676758,0.050000000745058,0.0487147495150566,293.08648681640625,297.1499938964844,293.1499938964844,0.0121518662199378,-508.8796691894531,303.8694763183594,0.5040559768676758,0.050000000745058,0.0359805487096309,293.1412658691406,297.1499938964844,293.1499938964844,0.254097580909729,-5059.375,304.15936279296875,0.9990000128746032,0.4332613348960876,0.3492691814899444,293.28143310546875,297.1499938964844,293.1499938964844,0.0028698202222585,-1047.07470703125,295.9266662597656,0.5040559768676758,0.050000000745058,0.2310817986726761,292.173583984375,291.1499938964844,263.1499938964844,261.4823608398437,279.14776611328125,293.3846740722656,292.1758728027344,1.0,0.2222184836864471,0.5022799372673035,0.5022799372673035,0.4977200627326965,1.0,-0.9464191794395448,0.4458464682102203,0.500572681427002,0.2050762772560119,0.0,0.0,0.0,39.8081283569336,43.0,25.998252868652344,-12454.5869140625,112.4045181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,309.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839380800724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002881610707845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
