time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1110534667969,297.1499938964844,293.1499938964844,0.0744295865297317,-1803.438232421875,304.1458435058594,0.7223458290100098,0.1377005726099014,0.1247661039233207,294.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.185546875,0.5028353929519653,0.050000000745058,0.048732966184616,293.0785522460937,297.1499938964844,293.1499938964844,0.0122363697737455,-510.32415771484375,303.9102478027344,0.5028353929519653,0.050000000745058,0.0359940007328987,293.1377868652344,297.1499938964844,293.1499938964844,0.2557528614997864,-5087.3271484375,304.1534118652344,0.9990000128746032,0.4341995120048523,0.3517350256443023,293.27691650390625,297.1499938964844,293.1499938964844,0.0028454551938921,-1037.7584228515625,295.9051208496094,0.5028353929519653,0.050000000745058,0.2311682105064392,292.1865234375,291.1499938964844,263.1499938964844,261.4875793457031,279.1488952636719,293.3794250488281,292.1874389648437,1.0,0.2235514670610427,0.5022237300872803,0.5022237300872803,0.4977762699127197,1.0,-0.9509418606758118,0.4478742480278015,0.5030676126480103,0.2062384337186813,0.0,0.0,0.0,40.32159423828125,46.0,16.899179458618164,-12504.75390625,114.2365493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,309.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839372456073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002881601976696,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666720,293.1110534667969,297.1499938964844,293.1499938964844,0.0744295865297317,-1803.438232421875,304.1458435058594,0.7223458290100098,0.1377005726099014,0.1247661039233207,294.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.185546875,0.5028353929519653,0.050000000745058,0.048732966184616,293.0785522460937,297.1499938964844,293.1499938964844,0.0122363697737455,-510.32415771484375,303.9102478027344,0.5028353929519653,0.050000000745058,0.0359940007328987,293.1377868652344,297.1499938964844,293.1499938964844,0.2557528614997864,-5087.3271484375,304.1534118652344,0.9990000128746032,0.4341995120048523,0.3517350256443023,293.27691650390625,297.1499938964844,293.1499938964844,0.0028454551938921,-1037.7584228515625,295.9051208496094,0.5028353929519653,0.050000000745058,0.2311682105064392,292.1865234375,291.1499938964844,263.1499938964844,261.4875793457031,279.1488952636719,293.3794250488281,292.1874389648437,1.0,0.2235514670610427,0.5022237300872803,0.5022237300872803,0.4977762699127197,1.0,-0.9509418606758118,0.4478742480278015,0.5030676126480103,0.2062384337186813,0.0,0.0,0.0,40.32159423828125,46.0,16.899179458618164,-12504.75390625,114.2365493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,309.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839372456073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002881601976696,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666780,293.109375,297.1499938964844,293.1499938964844,0.0754044577479362,-1821.159423828125,304.1455993652344,0.72154301404953,0.139027789235115,0.1259870380163192,294.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18719482421875,0.5005563497543335,0.050000000745058,0.0487680956721305,293.0707092285156,297.1499938964844,293.1499938964844,0.0123495906591415,-512.599853515625,303.9530639648437,0.5005563497543335,0.050000000745058,0.0360199473798275,293.13922119140625,297.1499938964844,293.1499938964844,0.2597066164016723,-5152.3720703125,304.14569091796875,0.9990000128746032,0.434225857257843,0.3564417064189911,293.2725524902344,297.1499938964844,293.1499938964844,0.0028243702836334,-1030.151123046875,295.8759460449219,0.5005563497543335,0.050000000745058,0.2313348352909088,292.1866760253906,291.1499938964844,263.1499938964844,261.4927673339844,279.14996337890625,293.3875732421875,292.1856994628906,1.0,0.2258670628070831,0.5022762417793274,0.5022762417793274,0.4977237582206726,1.0,-0.9583287835121156,0.4514715671539306,0.5068572163581848,0.2084253579378128,0.0,0.0,0.0,41.29701232910156,49.0,-0.7935581207275391,-12569.4208984375,117.4829559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,309.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2840543687343597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002882790577132,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666840,293.109375,297.1499938964844,293.1499938964844,0.0754044577479362,-1821.159423828125,304.1455993652344,0.72154301404953,0.139027789235115,0.1259870380163192,294.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.18719482421875,0.5005563497543335,0.050000000745058,0.0487680956721305,293.0707092285156,297.1499938964844,293.1499938964844,0.0123495906591415,-512.599853515625,303.9530639648437,0.5005563497543335,0.050000000745058,0.0360199473798275,293.13922119140625,297.1499938964844,293.1499938964844,0.2597066164016723,-5152.3720703125,304.14569091796875,0.9990000128746032,0.434225857257843,0.3564417064189911,293.2725524902344,297.1499938964844,293.1499938964844,0.0028243702836334,-1030.151123046875,295.8759460449219,0.5005563497543335,0.050000000745058,0.2313348352909088,292.1866760253906,291.1499938964844,263.1499938964844,261.4927673339844,279.14996337890625,293.3875732421875,292.1856994628906,1.0,0.2258670628070831,0.5022762417793274,0.5022762417793274,0.4977237582206726,1.0,-0.9583287835121156,0.4514715671539306,0.5068572163581848,0.2084253579378128,0.0,0.0,0.0,41.29701232910156,49.0,-0.7935581207275391,-12569.4208984375,117.4829559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,309.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2840543687343597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002882790577132,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666900,293.10858154296875,297.1499938964844,293.1499938964844,0.0759440883994102,-1831.07861328125,304.1454162597656,0.7207260727882385,0.1396969109773636,0.1266079694032669,294.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822204589844,0.499111920595169,0.050000000745058,0.0487911216914653,293.0668029785156,297.1499938964844,293.1499938964844,0.0124182421714067,-514.088134765625,303.9752197265625,0.499111920595169,0.050000000745058,0.0360369570553302,293.1416015625,297.1499938964844,293.1499938964844,0.2624672949314117,-5197.4033203125,304.1414489746094,0.9990000128746032,0.4338986277580261,0.3594934046268463,293.2704162597656,297.1499938964844,293.1499938964844,0.0028151471633464,-1027.06103515625,295.8576354980469,0.499111920595169,0.050000000745058,0.2314440757036209,292.18084716796875,291.1499938964844,263.1499938964844,261.4953308105469,279.1504821777344,293.3960266113281,292.17877197265625,1.0,0.2273318618535995,0.502338707447052,0.502338707447052,0.4976612627506256,1.0,-0.962915539741516,0.4537659883499145,0.5091495513916016,0.2098444253206253,0.0,0.0,0.0,41.93374252319336,49.0,-11.664173126220703,-12605.4033203125,119.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08563232421875,309.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2841930687427521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002884198329411,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
666960,293.1078186035156,297.1499938964844,293.1499938964844,0.0765214189887046,-1841.7655029296875,304.14520263671875,0.7196738123893738,0.1403694599866867,0.1272351741790771,294.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.17291259765625,0.4975037574768066,0.050000000745058,0.0488174557685852,293.0629272460937,297.1499938964844,293.1499938964844,0.0124958045780658,-515.830078125,303.99786376953125,0.4975037574768066,0.050000000745058,0.0360564067959785,293.1449584960937,297.1499938964844,293.1499938964844,0.2657204568386078,-5250.20703125,304.1370849609375,0.9990000128746032,0.4333454370498657,0.3629522323608398,293.268310546875,297.1499938964844,293.1499938964844,0.0028067112434655,-1024.4268798828125,295.8365173339844,0.4975037574768066,0.050000000745058,0.2315689921379089,292.1706237792969,291.1499938964844,263.1499938964844,261.4978942871094,279.1509704589844,293.4072265625,292.1674499511719,1.0,0.2289762496948242,0.5024239420890808,0.5024239420890808,0.4975760281085968,1.0,-0.9680240750312804,0.4563543498516083,0.5116697549819946,0.2114577889442443,0.0,0.0,0.0,42.66066360473633,52.0,-23.339786529541016,-12643.162109375,121.9455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,308.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2844010889530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002886309521272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667020,293.1064147949219,297.1499938964844,293.1499938964844,0.0777913555502891,-1865.494140625,304.1446838378906,0.7169923782348633,0.1417253613471985,0.1285073459148407,294.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410522460937,0.4939100444316864,0.050000000745058,0.0488789305090904,293.0552978515625,297.1499938964844,293.1499938964844,0.0126773957163095,-520.0576171875,304.0447998046875,0.4939100444316864,0.050000000745058,0.0361018106341362,293.1542663574219,297.1499938964844,293.1499938964844,0.2735771834850311,-5376.82177734375,304.1283264160156,0.9990000128746032,0.4315902292728424,0.3709003329277038,293.2641906738281,297.1499938964844,293.1499938964844,0.0027927777264267,-1020.7371826171876,295.7857971191406,0.4939100444316864,0.050000000745058,0.2318606078624725,292.1369323730469,291.1499938964844,263.1499938964844,261.50299072265625,279.1518859863281,293.43731689453125,292.131591796875,1.0,0.2327218204736709,0.5026583075523376,0.5026583075523376,0.4973417222499847,1.0,-0.9795682430267334,0.4622949361801147,0.5172733068466187,0.2151938825845718,0.0,0.0,0.0,44.35405349731445,40.0,-47.58634567260742,-12722.4736328125,127.47435760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472106933594,308.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2850564122200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000289296003757,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667080,293.1064147949219,297.1499938964844,293.1499938964844,0.0777913555502891,-1865.494140625,304.1446838378906,0.7169923782348633,0.1417253613471985,0.1285073459148407,294.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410522460937,0.4939100444316864,0.050000000745058,0.0488789305090904,293.0552978515625,297.1499938964844,293.1499938964844,0.0126773957163095,-520.0576171875,304.0447998046875,0.4939100444316864,0.050000000745058,0.0361018106341362,293.1542663574219,297.1499938964844,293.1499938964844,0.2735771834850311,-5376.82177734375,304.1283264160156,0.9990000128746032,0.4315902292728424,0.3709003329277038,293.2641906738281,297.1499938964844,293.1499938964844,0.0027927777264267,-1020.7371826171876,295.7857971191406,0.4939100444316864,0.050000000745058,0.2318606078624725,292.1369323730469,291.1499938964844,263.1499938964844,261.50299072265625,279.1518859863281,293.43731689453125,292.131591796875,1.0,0.2327218204736709,0.5026583075523376,0.5026583075523376,0.4973417222499847,1.0,-0.9795682430267334,0.4622949361801147,0.5172733068466187,0.2151938825845718,0.0,0.0,0.0,44.35405349731445,40.0,-47.58634567260742,-12722.4736328125,127.47435760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472106933594,308.9326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2850564122200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000289296003757,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667140,293.1048583984375,297.1499938964844,293.1499938964844,0.07905113697052,-1889.123291015625,304.1443786621094,0.721332311630249,0.1431460082530975,0.1297364383935928,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1016540527344,0.4954803884029388,0.050000000745058,0.0488515980541706,293.0474853515625,297.1499938964844,293.1499938964844,0.0128352269530296,-523.6065063476562,304.094970703125,0.4954803884029388,0.050000000745058,0.0360816232860088,293.1587219238281,297.1499938964844,293.1499938964844,0.2719044983386993,-5347.4208984375,304.1388854980469,0.9990000128746032,0.4305475354194641,0.3673917055130005,293.2598876953125,297.1499938964844,293.1499938964844,0.0027774544432759,-1016.6201782226562,295.7334899902344,0.4954803884029388,0.050000000745058,0.2317309528589248,292.0986633300781,291.1499938964844,263.1499938964844,261.50799560546875,279.1510314941406,293.4488220214844,292.09588623046875,1.0,0.2308352440595626,0.5027432441711426,0.5027432441711426,0.497256726026535,1.0,-0.9766272902488708,0.461070716381073,0.5155565738677979,0.2146576642990112,0.0,0.0,0.0,43.62939834594727,28.0,-42.47138214111328,-12687.5888671875,125.56710052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01446533203125,308.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2858695983886719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002901213010773,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667200,293.1048583984375,297.1499938964844,293.1499938964844,0.07905113697052,-1889.123291015625,304.1443786621094,0.721332311630249,0.1431460082530975,0.1297364383935928,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1016540527344,0.4954803884029388,0.050000000745058,0.0488515980541706,293.0474853515625,297.1499938964844,293.1499938964844,0.0128352269530296,-523.6065063476562,304.094970703125,0.4954803884029388,0.050000000745058,0.0360816232860088,293.1587219238281,297.1499938964844,293.1499938964844,0.2719044983386993,-5347.4208984375,304.1388854980469,0.9990000128746032,0.4305475354194641,0.3673917055130005,293.2598876953125,297.1499938964844,293.1499938964844,0.0027774544432759,-1016.6201782226562,295.7334899902344,0.4954803884029388,0.050000000745058,0.2317309528589248,292.0986633300781,291.1499938964844,263.1499938964844,261.50799560546875,279.1510314941406,293.4488220214844,292.09588623046875,1.0,0.2308352440595626,0.5027432441711426,0.5027432441711426,0.497256726026535,1.0,-0.9766272902488708,0.461070716381073,0.5155565738677979,0.2146576642990112,0.0,0.0,0.0,43.62939834594727,28.0,-42.47138214111328,-12687.5888671875,125.56710052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01446533203125,308.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2858695983886719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002901213010773,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667260,293.10302734375,297.1499938964844,293.1499938964844,0.080031044781208,-1907.076171875,304.1446228027344,0.7322374582290649,0.1446582376956939,0.1309714466333389,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953063964844,0.5020509958267212,0.050000000745058,0.0487448275089263,293.03924560546875,297.1499938964844,293.1499938964844,0.0129608958959579,-525.55517578125,304.14910888671875,0.5020521879196167,0.050000000745058,0.0360030084848403,293.1463317871094,297.1499938964844,293.1499938964844,0.2600241601467132,-5152.91748046875,304.1626281738281,0.9990000128746032,0.4328044354915619,0.3533396422863006,293.25518798828125,297.1499938964844,293.1499938964844,0.0027562079485505,-1008.866455078125,295.70880126953125,0.5020509958267212,0.050000000745058,0.2312244772911071,292.0966491699219,291.1499938964844,263.1499938964844,261.5129699707031,279.14813232421875,293.40692138671875,292.0993957519531,1.0,0.2245474308729171,0.502419650554657,0.502419650554657,0.497580349445343,1.0,-0.9604175090789796,0.4527402222156524,0.5076772570610046,0.2095775753259658,0.0,0.0,0.0,40.737152099609375,31.0,2.835070371627808,-12564.720703125,117.04191589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,308.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2862907946109772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000290548778139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667320,293.10302734375,297.1499938964844,293.1499938964844,0.080031044781208,-1907.076171875,304.1446228027344,0.7322374582290649,0.1446582376956939,0.1309714466333389,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0953063964844,0.5020509958267212,0.050000000745058,0.0487448275089263,293.03924560546875,297.1499938964844,293.1499938964844,0.0129608958959579,-525.55517578125,304.14910888671875,0.5020521879196167,0.050000000745058,0.0360030084848403,293.1463317871094,297.1499938964844,293.1499938964844,0.2600241601467132,-5152.91748046875,304.1626281738281,0.9990000128746032,0.4328044354915619,0.3533396422863006,293.25518798828125,297.1499938964844,293.1499938964844,0.0027562079485505,-1008.866455078125,295.70880126953125,0.5020509958267212,0.050000000745058,0.2312244772911071,292.0966491699219,291.1499938964844,263.1499938964844,261.5129699707031,279.14813232421875,293.40692138671875,292.0993957519531,1.0,0.2245474308729171,0.502419650554657,0.502419650554657,0.497580349445343,1.0,-0.9604175090789796,0.4527402222156524,0.5076772570610046,0.2095775753259658,0.0,0.0,0.0,40.737152099609375,31.0,2.835070371627808,-12564.720703125,117.04191589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,308.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2862907946109772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000290548778139,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667380,293.1011962890625,297.1499938964844,293.1499938964844,0.0808095186948776,-1920.841552734375,304.1451110839844,0.7413397431373596,0.1462195068597793,0.1322939842939376,294.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.5072625279426575,0.050000000745058,0.0486687235534191,293.03271484375,297.1499938964844,293.1499938964844,0.0141777079552412,-553.7743530273438,304.1474304199219,0.5187981724739075,0.0541234016418457,0.0381350852549076,293.123779296875,297.1499938964844,293.1499938964844,0.2501205205917358,-4992.005859375,304.17449951171875,0.9990000128746032,0.4374675154685974,0.3429716527462005,293.25018310546875,297.1499938964844,293.1499938964844,0.0027326787821948,-998.9615478515624,295.7117004394531,0.5072625279426575,0.050000000745058,0.2308634668588638,292.13055419921875,291.1499938964844,263.1499938964844,261.51788330078125,279.1466369628906,293.34869384765625,292.1351928710937,1.0,0.2208432406187057,0.5019794702529907,0.5019794702529907,0.4980205297470093,1.0,-0.9515896439552308,0.4476777911186218,0.5039118528366089,0.2062913179397583,0.0,0.0,0.0,38.70807647705078,34.0,39.0932731628418,-12515.2392578125,111.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,309.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2861213088035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000290376774501,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667440,293.1011962890625,297.1499938964844,293.1499938964844,0.0808095186948776,-1920.841552734375,304.1451110839844,0.7413397431373596,0.1462195068597793,0.1322939842939376,294.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268005371094,0.5072625279426575,0.050000000745058,0.0486687235534191,293.03271484375,297.1499938964844,293.1499938964844,0.0141777079552412,-553.7743530273438,304.1474304199219,0.5187981724739075,0.0541234016418457,0.0381350852549076,293.123779296875,297.1499938964844,293.1499938964844,0.2501205205917358,-4992.005859375,304.17449951171875,0.9990000128746032,0.4374675154685974,0.3429716527462005,293.25018310546875,297.1499938964844,293.1499938964844,0.0027326787821948,-998.9615478515624,295.7117004394531,0.5072625279426575,0.050000000745058,0.2308634668588638,292.13055419921875,291.1499938964844,263.1499938964844,261.51788330078125,279.1466369628906,293.34869384765625,292.1351928710937,1.0,0.2208432406187057,0.5019794702529907,0.5019794702529907,0.4980205297470093,1.0,-0.9515896439552308,0.4476777911186218,0.5039118528366089,0.2062913179397583,0.0,0.0,0.0,38.70807647705078,34.0,39.0932731628418,-12515.2392578125,111.76862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,309.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2861213088035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000290376774501,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667500,293.1003112792969,297.1499938964844,293.1499938964844,0.0812106728553772,-1927.9544677734373,304.145263671875,0.7448126673698425,0.1470124423503875,0.1329793483018875,294.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14471435546875,0.5090035200119019,0.050000000745058,0.0486448854207992,293.0310363769531,297.1499938964844,293.1499938964844,0.0150074772536754,-571.7237548828125,304.1463928222656,0.5277572274208069,0.0559380166232585,0.0394315533339977,293.1132507324219,297.1499938964844,293.1499938964844,0.2467207312583923,-4937.1484375,304.1762084960937,0.9990000128746032,0.4398648142814636,0.3396601378917694,293.2476501464844,297.1499938964844,293.1499938964844,0.0027217185124754,-994.2940673828124,295.7145080566406,0.5090035200119019,0.050000000745058,0.2307503968477249,292.1484069824219,291.1499938964844,263.1499938964844,261.5202941894531,279.1467590332031,293.3291320800781,292.1529541015625,1.0,0.2197487652301788,0.5018269419670105,0.5018269419670105,0.4981730282306671,1.0,-0.9498285055160522,0.4465329349040985,0.5032955408096313,0.2055589407682418,0.0,0.0,0.0,38.08506393432617,34.0,44.98699569702149,-12512.1787109375,110.3743133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,309.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2859218418598175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002901743282563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667560,293.0994567871094,297.1499938964844,293.1499938964844,0.0816263929009437,-1935.3577880859373,304.1453857421875,0.7476422190666199,0.1478115767240524,0.1336785703897476,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1620483398437,0.510222315788269,0.050000000745058,0.0486286431550979,293.0298156738281,297.1499938964844,293.1499938964844,0.0158278122544288,-588.7147827148438,304.14556884765625,0.5358712673187256,0.0576865822076797,0.0406637266278266,293.1039733886719,297.1499938964844,293.1499938964844,0.2442151606082916,-4897.0224609375,304.17596435546875,0.9990000128746032,0.4421559870243072,0.3373856544494629,293.2451171875,297.1499938964844,293.1499938964844,0.0027114991098642,-989.930908203125,295.7172241210937,0.510222315788269,0.050000000745058,0.2306733578443527,292.1655578613281,291.1499938964844,263.1499938964844,261.522705078125,279.1471862792969,293.3153076171875,292.1698303222656,1.0,0.219097688794136,0.5017169713973999,0.5017169713973999,0.4982830286026001,1.0,-0.949303925037384,0.4460556805133819,0.5032482147216797,0.2052631825208664,0.0,0.0,0.0,37.6688232421875,37.0,46.23849105834961,-12518.1484375,109.58746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14068603515625,309.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2856846153736114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000289933552267,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667620,293.09783935546875,297.1499938964844,293.1499938964844,0.0825264081358909,-1951.5589599609373,304.1454162597656,0.7515231966972351,0.1494190692901611,0.1351064890623092,294.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1911315917969,0.5112389326095581,0.050000000745058,0.0486153587698936,293.0279235839844,297.1499938964844,293.1499938964844,0.0175310093909502,-621.96044921875,304.1441955566406,0.5500058531761169,0.0611120462417602,0.0430633015930652,293.0897827148437,297.1499938964844,293.1499938964844,0.2416431009769439,-4856.90087890625,304.1715087890625,0.9990000128746032,0.4462096095085144,0.3355152904987335,293.2402038574219,297.1499938964844,293.1499938964844,0.0026931981556117,-982.244384765625,295.7191772460937,0.5112389326095581,0.050000000745058,0.2306103259325027,292.19366455078125,291.1499938964844,263.1499938964844,261.5274658203125,279.1483764648437,293.3023376464844,292.1964416503906,1.0,0.2189502865076065,0.5016105771064758,0.5016105771064758,0.4983894526958465,1.0,-0.9515600204467772,0.4468846917152405,0.5046753287315369,0.2058288902044296,0.0,0.0,0.0,37.36088180541992,40.0,37.40434646606445,-12551.5693359375,109.58164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,309.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2851998209953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002894415811169,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667680,293.09783935546875,297.1499938964844,293.1499938964844,0.0825264081358909,-1951.5589599609373,304.1454162597656,0.7515231966972351,0.1494190692901611,0.1351064890623092,294.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1911315917969,0.5112389326095581,0.050000000745058,0.0486153587698936,293.0279235839844,297.1499938964844,293.1499938964844,0.0175310093909502,-621.96044921875,304.1441955566406,0.5500058531761169,0.0611120462417602,0.0430633015930652,293.0897827148437,297.1499938964844,293.1499938964844,0.2416431009769439,-4856.90087890625,304.1715087890625,0.9990000128746032,0.4462096095085144,0.3355152904987335,293.2402038574219,297.1499938964844,293.1499938964844,0.0026931981556117,-982.244384765625,295.7191772460937,0.5112389326095581,0.050000000745058,0.2306103259325027,292.19366455078125,291.1499938964844,263.1499938964844,261.5274658203125,279.1483764648437,293.3023376464844,292.1964416503906,1.0,0.2189502865076065,0.5016105771064758,0.5016105771064758,0.4983894526958465,1.0,-0.9515600204467772,0.4468846917152405,0.5046753287315369,0.2058288902044296,0.0,0.0,0.0,37.36088180541992,40.0,37.40434646606445,-12551.5693359375,109.58164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,309.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2851998209953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002894415811169,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667740,293.0964050292969,297.1499938964844,293.1499938964844,0.0835579484701156,-1970.457275390625,304.14520263671875,0.7532618045806885,0.1510278880596161,0.1365589350461959,294.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2063293457031,0.5105931162834167,0.050000000745058,0.0486237332224845,293.0265197753906,297.1499938964844,293.1499938964844,0.0193815510720014,-655.5513305664062,304.14306640625,0.5615812540054321,0.0644946470856666,0.0454404950141906,293.08172607421875,297.1499938964844,293.1499938964844,0.2420543879270553,-4865.76806640625,304.1636047363281,0.9990000128746032,0.4493805170059204,0.336700439453125,293.2355651855469,297.1499938964844,293.1499938964844,0.0026782965287566,-976.3681030273438,295.7117614746094,0.5105931162834167,0.050000000745058,0.2306500524282455,292.2071228027344,291.1499938964844,263.1499938964844,261.5321350097656,279.14959716796875,293.30572509765625,292.2076110839844,1.0,0.220121830701828,0.5016338229179382,0.5016338229179382,0.4983661770820617,1.0,-0.957635462284088,0.4497747421264648,0.5078607201576233,0.2077166885137558,0.0,0.0,0.0,37.645957946777344,43.0,17.137577056884766,-12606.2119140625,111.37754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007751464844,309.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2848505675792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000289087096462,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667800,293.0964050292969,297.1499938964844,293.1499938964844,0.0835579484701156,-1970.457275390625,304.14520263671875,0.7532618045806885,0.1510278880596161,0.1365589350461959,294.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2063293457031,0.5105931162834167,0.050000000745058,0.0486237332224845,293.0265197753906,297.1499938964844,293.1499938964844,0.0193815510720014,-655.5513305664062,304.14306640625,0.5615812540054321,0.0644946470856666,0.0454404950141906,293.08172607421875,297.1499938964844,293.1499938964844,0.2420543879270553,-4865.76806640625,304.1636047363281,0.9990000128746032,0.4493805170059204,0.336700439453125,293.2355651855469,297.1499938964844,293.1499938964844,0.0026782965287566,-976.3681030273438,295.7117614746094,0.5105931162834167,0.050000000745058,0.2306500524282455,292.2071228027344,291.1499938964844,263.1499938964844,261.5321350097656,279.14959716796875,293.30572509765625,292.2076110839844,1.0,0.220121830701828,0.5016338229179382,0.5016338229179382,0.4983661770820617,1.0,-0.957635462284088,0.4497747421264648,0.5078607201576233,0.2077166885137558,0.0,0.0,0.0,37.645957946777344,43.0,17.137577056884766,-12606.2119140625,111.37754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007751464844,309.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2848505675792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000289087096462,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667860,293.09521484375,297.1499938964844,293.1499938964844,0.0847552195191383,-1992.765625,304.1448059082031,0.7532029747962952,0.1526295691728592,0.1380235403776168,294.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2023010253906,0.5086140632629395,0.050000000745058,0.0486500672996044,293.0254211425781,297.1499938964844,293.1499938964844,0.0214141737669706,-690.0537719726562,304.1419982910156,0.5708376169204712,0.0678423717617988,0.047806441783905,293.0794677734375,297.1499938964844,293.1499938964844,0.2451352477073669,-4918.21728515625,304.1539001464844,0.9990000128746032,0.4515818059444427,0.3403938114643097,293.2312316894531,297.1499938964844,293.1499938964844,0.0026671262457966,-972.593994140625,295.6911926269531,0.5086140632629395,0.050000000745058,0.2307749837636947,292.200927734375,291.1499938964844,263.1499938964844,261.5367431640625,279.1507263183594,293.3222351074219,292.1986999511719,1.0,0.2223742008209228,0.5017622113227844,0.5017622113227844,0.4982377588748932,1.0,-0.9668464660644532,0.4543614983558655,0.5124849677085876,0.2106802314519882,0.0,0.0,0.0,38.4228515625,46.0,-10.10330295562744,-12674.9462890625,114.70144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,309.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2847838997840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00028901945916,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667920,293.09521484375,297.1499938964844,293.1499938964844,0.0847552195191383,-1992.765625,304.1448059082031,0.7532029747962952,0.1526295691728592,0.1380235403776168,294.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2023010253906,0.5086140632629395,0.050000000745058,0.0486500672996044,293.0254211425781,297.1499938964844,293.1499938964844,0.0214141737669706,-690.0537719726562,304.1419982910156,0.5708376169204712,0.0678423717617988,0.047806441783905,293.0794677734375,297.1499938964844,293.1499938964844,0.2451352477073669,-4918.21728515625,304.1539001464844,0.9990000128746032,0.4515818059444427,0.3403938114643097,293.2312316894531,297.1499938964844,293.1499938964844,0.0026671262457966,-972.593994140625,295.6911926269531,0.5086140632629395,0.050000000745058,0.2307749837636947,292.200927734375,291.1499938964844,263.1499938964844,261.5367431640625,279.1507263183594,293.3222351074219,292.1986999511719,1.0,0.2223742008209228,0.5017622113227844,0.5017622113227844,0.4982377588748932,1.0,-0.9668464660644532,0.4543614983558655,0.5124849677085876,0.2106802314519882,0.0,0.0,0.0,38.4228515625,46.0,-10.10330295562744,-12674.9462890625,114.70144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,309.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2847838997840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00028901945916,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
667980,293.0942077636719,297.1499938964844,293.1499938964844,0.086136095225811,-2018.8563232421875,304.14422607421875,0.7517195343971252,0.1542208641767501,0.1394934803247451,294.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1764831542969,0.5056379437446594,0.050000000745058,0.0486915409564971,293.024658203125,297.1499938964844,293.1499938964844,0.0236496068537235,-725.7239990234375,304.14093017578125,0.578102171421051,0.0711540058255195,0.0501583293080329,293.0823059082031,297.1499938964844,293.1499938964844,0.2505936324596405,-5009.04833984375,304.1435241699219,0.9990000128746032,0.4527998268604278,0.3461285531520843,293.2271423339844,297.1499938964844,293.1499938964844,0.0026598633266985,-971.0584106445312,295.6557312011719,0.5056379437446594,0.050000000745058,0.2309717088937759,292.1727600097656,291.1499938964844,263.1499938964844,261.541259765625,279.1516418457031,293.349365234375,292.16778564453125,1.0,0.2255057841539383,0.5019755959510803,0.5019755959510803,0.4980244040489197,1.0,-0.978601574897766,0.4603340625762939,0.5182675123214722,0.2145154923200607,0.0,0.0,0.0,39.61391067504883,49.0,-40.38382339477539,-12752.8984375,119.3517074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485595703125,309.024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2851033210754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002893436176236,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668040,293.0942077636719,297.1499938964844,293.1499938964844,0.086136095225811,-2018.8563232421875,304.14422607421875,0.7517195343971252,0.1542208641767501,0.1394934803247451,294.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1764831542969,0.5056379437446594,0.050000000745058,0.0486915409564971,293.024658203125,297.1499938964844,293.1499938964844,0.0236496068537235,-725.7239990234375,304.14093017578125,0.578102171421051,0.0711540058255195,0.0501583293080329,293.0823059082031,297.1499938964844,293.1499938964844,0.2505936324596405,-5009.04833984375,304.1435241699219,0.9990000128746032,0.4527998268604278,0.3461285531520843,293.2271423339844,297.1499938964844,293.1499938964844,0.0026598633266985,-971.0584106445312,295.6557312011719,0.5056379437446594,0.050000000745058,0.2309717088937759,292.1727600097656,291.1499938964844,263.1499938964844,261.541259765625,279.1516418457031,293.349365234375,292.16778564453125,1.0,0.2255057841539383,0.5019755959510803,0.5019755959510803,0.4980244040489197,1.0,-0.978601574897766,0.4603340625762939,0.5182675123214722,0.2145154923200607,0.0,0.0,0.0,39.61391067504883,49.0,-40.38382339477539,-12752.8984375,119.3517074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485595703125,309.024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2851033210754394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002893436176236,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668100,293.0937805175781,297.1499938964844,293.1499938964844,0.0868971571326255,-2033.3553466796875,304.1438903808594,0.7505585551261902,0.1550131291151046,0.1402298510074615,294.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.5038736462593079,0.050000000745058,0.0487172342836856,293.0243835449219,297.1499938964844,293.1499938964844,0.024847975000739,-744.0517578125,304.1404113769531,0.5811038613319397,0.0727968364953994,0.051328670233488,293.0854187011719,297.1499938964844,293.1499938964844,0.2541279792785644,-5067.279296875,304.1382751464844,0.9990000128746032,0.4530468583106994,0.349633514881134,293.2251892089844,297.1499938964844,293.1499938964844,0.0026577049866318,-971.1331176757812,295.6323547363281,0.5038736462593079,0.050000000745058,0.2310935854911804,292.1503601074219,291.1499938964844,263.1499938964844,261.5434875488281,279.1520690917969,293.3663635253906,292.1440734863281,1.0,0.227346733212471,0.5021095275878906,0.5021095275878906,0.4978905022144317,1.0,-0.9852735996246338,0.4637579023838043,0.5215156674385071,0.2167077362537384,0.0,0.0,0.0,40.3448486328125,49.0,-55.63774871826172,-12794.3203125,122.12484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192626953125,308.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2854281663894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000289673305815,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668160,293.0933837890625,297.1499938964844,293.1499938964844,0.0877047032117843,-2048.809814453125,304.1435546875,0.7491755485534668,0.1558035910129547,0.1409672647714615,294.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286926269531,0.5019710659980774,0.050000000745058,0.048745896667242,293.024169921875,297.1499938964844,293.1499938964844,0.0261013247072696,-762.7259521484375,304.1398620605469,0.5837458968162537,0.0744315832853317,0.0524953380227088,293.08953857421875,297.1499938964844,293.1499938964844,0.2581551671028137,-5133.23876953125,304.1330871582031,0.9990000128746032,0.453059047460556,0.3535026609897613,293.2232971191406,297.1499938964844,293.1499938964844,0.0026565014850348,-971.7522583007812,295.6053466796875,0.5019710659980774,0.050000000745058,0.231229543685913,292.1226501464844,291.1499938964844,263.1499938964844,261.5456848144531,279.1524353027344,293.3854064941406,292.1151123046875,1.0,0.2293453812599182,0.5022599101066589,0.5022599101066589,0.497740089893341,1.0,-0.992400050163269,0.4674359560012817,0.5249640941619873,0.2190599292516708,0.0,0.0,0.0,41.15690612792969,52.0,-70.5123291015625,-12837.013671875,125.17465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,308.93316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2858692407608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002901209227275,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668220,293.0926818847656,297.1499938964844,293.1499938964844,0.0894533395767211,-2082.455078125,304.1427917480469,0.7458940148353577,0.1573807597160339,0.1424457281827926,294.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604248046875,0.4978622198104858,0.050000000745058,0.0488112866878509,293.0238647460937,297.1499938964844,293.1499938964844,0.0287718884646892,-801.1370849609375,304.1387939453125,0.5881171226501465,0.0776787176728248,0.0548183992505073,293.100341796875,297.1499938964844,293.1499938964844,0.2675648033618927,-5286.02587890625,304.1230773925781,0.9990000128746032,0.4524028599262237,0.3621739745140075,293.21954345703125,297.1499938964844,293.1499938964844,0.0026568647008389,-974.5498046875,295.5413513183594,0.4978622198104858,0.050000000745058,0.2315397262573242,292.05230712890625,291.1499938964844,263.1499938964844,261.550048828125,279.15313720703125,293.4294128417969,292.0426025390625,1.0,0.2337484061717987,0.5026077628135681,0.5026077628135681,0.4973922073841095,1.0,-1.0078206062316897,0.4754605293273926,0.5323600769042969,0.2241877168416977,0.0,0.0,0.0,43.00082015991211,55.0,-98.05918884277344,-12925.578125,132.0491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,308.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2871060371398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002913761418312,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668280,293.0926818847656,297.1499938964844,293.1499938964844,0.0894533395767211,-2082.455078125,304.1427917480469,0.7458940148353577,0.1573807597160339,0.1424457281827926,294.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604248046875,0.4978622198104858,0.050000000745058,0.0488112866878509,293.0238647460937,297.1499938964844,293.1499938964844,0.0287718884646892,-801.1370849609375,304.1387939453125,0.5881171226501465,0.0776787176728248,0.0548183992505073,293.100341796875,297.1499938964844,293.1499938964844,0.2675648033618927,-5286.02587890625,304.1230773925781,0.9990000128746032,0.4524028599262237,0.3621739745140075,293.21954345703125,297.1499938964844,293.1499938964844,0.0026568647008389,-974.5498046875,295.5413513183594,0.4978622198104858,0.050000000745058,0.2315397262573242,292.05230712890625,291.1499938964844,263.1499938964844,261.550048828125,279.15313720703125,293.4294128417969,292.0426025390625,1.0,0.2337484061717987,0.5026077628135681,0.5026077628135681,0.4973922073841095,1.0,-1.0078206062316897,0.4754605293273926,0.5323600769042969,0.2241877168416977,0.0,0.0,0.0,43.00082015991211,55.0,-98.05918884277344,-12925.578125,132.0491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,308.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2871060371398926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002913761418312,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668340,293.0920715332031,297.1499938964844,293.1499938964844,0.0913637727499008,-2119.39501953125,304.1419982910156,0.7421477437019348,0.158956304192543,0.1439306437969207,294.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.97467041015625,0.4934905171394348,0.050000000745058,0.0488860793411731,293.02374267578125,297.1499938964844,293.1499938964844,0.0312988124787807,-840.3986206054688,304.1383972167969,0.591519832611084,0.0808993130922317,0.0571292079985141,293.114013671875,297.1499938964844,293.1499938964844,0.2785687148571014,-5462.68310546875,304.1137390136719,0.9990000128746032,0.4508958160877228,0.3718442916870117,293.21588134765625,297.1499938964844,293.1499938964844,0.0026606093160808,-979.2205200195312,295.4660339355469,0.4934905171394348,0.050000000745058,0.2318945080041885,291.9647521972656,291.1499938964844,263.1499938964844,261.5542907714844,279.1537475585937,293.48095703125,291.9533996582031,1.0,0.2385889887809753,0.5030159950256348,0.5030159950256348,0.4969839751720428,1.0,-1.0244981050491333,0.4842355251312256,0.5402625799179077,0.2297966182231903,0.0,0.0,0.0,45.10079193115234,58.0,-121.42325592041016,-13017.7451171875,139.86929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,308.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2888024151325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002930977207142,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668400,293.0920715332031,297.1499938964844,293.1499938964844,0.0913637727499008,-2119.39501953125,304.1419982910156,0.7421477437019348,0.158956304192543,0.1439306437969207,294.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.97467041015625,0.4934905171394348,0.050000000745058,0.0488860793411731,293.02374267578125,297.1499938964844,293.1499938964844,0.0312988124787807,-840.3986206054688,304.1383972167969,0.591519832611084,0.0808993130922317,0.0571292079985141,293.114013671875,297.1499938964844,293.1499938964844,0.2785687148571014,-5462.68310546875,304.1137390136719,0.9990000128746032,0.4508958160877228,0.3718442916870117,293.21588134765625,297.1499938964844,293.1499938964844,0.0026606093160808,-979.2205200195312,295.4660339355469,0.4934905171394348,0.050000000745058,0.2318945080041885,291.9647521972656,291.1499938964844,263.1499938964844,261.5542907714844,279.1537475585937,293.48095703125,291.9533996582031,1.0,0.2385889887809753,0.5030159950256348,0.5030159950256348,0.4969839751720428,1.0,-1.0244981050491333,0.4842355251312256,0.5402625799179077,0.2297966182231903,0.0,0.0,0.0,45.10079193115234,58.0,-121.42325592041016,-13017.7451171875,139.86929321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,308.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2888024151325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002930977207142,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
