time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0915222167969,297.1499938964844,293.1499938964844,0.0934124216437339,-2159.1083984375,304.1412658691406,0.7381504774093628,0.1605345606803894,0.145424485206604,294.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87506103515625,0.4889552593231201,0.050000000745058,0.0489688552916049,293.02374267578125,297.1499938964844,293.1499938964844,0.0344835259020328,-880.2325439453125,304.1370544433594,0.5942046642303467,0.0840994268655777,0.0594301484525203,293.1297912597656,297.1499938964844,293.1499938964844,0.2909239828586578,-5658.72509765625,304.10528564453125,0.9990000128746032,0.4486072063446045,0.38226118683815,293.212158203125,297.1499938964844,293.1499938964844,0.0026674312539398,-985.52685546875,295.3822021484375,0.4889552593231201,0.050000000745058,0.2322871685028076,291.8638000488281,291.1499938964844,263.1499938964844,261.55841064453125,279.15435791015625,293.5397644042969,291.8512878417969,1.0,0.2437604814767837,0.5034825801849365,0.5034825801849365,0.4965173900127411,1.0,-1.042125940322876,0.4936183989048004,0.5485075116157532,0.2358010709285736,0.0,0.0,0.0,47.41762161254883,61.0,-139.71340942382812,-13113.2626953125,148.54275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139038085937,308.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2909231185913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002952499780803,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668520,293.0915222167969,297.1499938964844,293.1499938964844,0.0934124216437339,-2159.1083984375,304.1412658691406,0.7381504774093628,0.1605345606803894,0.145424485206604,294.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87506103515625,0.4889552593231201,0.050000000745058,0.0489688552916049,293.02374267578125,297.1499938964844,293.1499938964844,0.0344835259020328,-880.2325439453125,304.1370544433594,0.5942046642303467,0.0840994268655777,0.0594301484525203,293.1297912597656,297.1499938964844,293.1499938964844,0.2909239828586578,-5658.72509765625,304.10528564453125,0.9990000128746032,0.4486072063446045,0.38226118683815,293.212158203125,297.1499938964844,293.1499938964844,0.0026674312539398,-985.52685546875,295.3822021484375,0.4889552593231201,0.050000000745058,0.2322871685028076,291.8638000488281,291.1499938964844,263.1499938964844,261.55841064453125,279.15435791015625,293.5397644042969,291.8512878417969,1.0,0.2437604814767837,0.5034825801849365,0.5034825801849365,0.4965173900127411,1.0,-1.042125940322876,0.4936183989048004,0.5485075116157532,0.2358010709285736,0.0,0.0,0.0,47.41762161254883,61.0,-139.71340942382812,-13113.2626953125,148.54275512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139038085937,308.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2909231185913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002952499780803,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668580,293.09100341796875,297.1499938964844,293.1499938964844,0.0955739542841911,-2201.0263671875,304.1405639648437,0.7340773344039917,0.1621201485395431,0.1469298750162124,294.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655029296875,0.4842909276485443,0.050000000745058,0.0490580908954143,293.0218200683594,297.1499938964844,293.1499938964844,0.0380410142242908,-925.9696044921876,304.135498046875,0.5968104600906372,0.0876736119389534,0.0618395134806633,293.1484680175781,297.1499938964844,293.1499938964844,0.3043723106384277,-5869.53125,304.0978088378906,0.9990000128746032,0.4453458189964294,0.3931813240051269,293.2083435058594,297.1499938964844,293.1499938964844,0.0026769631076604,-993.2039794921876,295.2928466796875,0.4842909276485443,0.050000000745058,0.23271045088768,291.7532653808594,291.1499938964844,263.1499938964844,261.5624694824219,279.15496826171875,293.6058349609375,291.7400817871094,1.0,0.2491762787103653,0.5040084719657898,0.5040084719657898,0.4959915280342102,1.0,-1.0605459213256836,0.5035426616668701,0.5570032596588135,0.2421556264162063,0.0,0.0,0.0,49.91109085083008,49.0,-152.76675415039062,-13212.865234375,158.00355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7183532714844,308.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2934171557426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002977811091113,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668640,293.09100341796875,297.1499938964844,293.1499938964844,0.0955739542841911,-2201.0263671875,304.1405639648437,0.7340773344039917,0.1621201485395431,0.1469298750162124,294.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655029296875,0.4842909276485443,0.050000000745058,0.0490580908954143,293.0218200683594,297.1499938964844,293.1499938964844,0.0380410142242908,-925.9696044921876,304.135498046875,0.5968104600906372,0.0876736119389534,0.0618395134806633,293.1484680175781,297.1499938964844,293.1499938964844,0.3043723106384277,-5869.53125,304.0978088378906,0.9990000128746032,0.4453458189964294,0.3931813240051269,293.2083435058594,297.1499938964844,293.1499938964844,0.0026769631076604,-993.2039794921876,295.2928466796875,0.4842909276485443,0.050000000745058,0.23271045088768,291.7532653808594,291.1499938964844,263.1499938964844,261.5624694824219,279.15496826171875,293.6058349609375,291.7400817871094,1.0,0.2491762787103653,0.5040084719657898,0.5040084719657898,0.4959915280342102,1.0,-1.0605459213256836,0.5035426616668701,0.5570032596588135,0.2421556264162063,0.0,0.0,0.0,49.91109085083008,49.0,-152.76675415039062,-13212.865234375,158.00355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7183532714844,308.4453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2934171557426452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002977811091113,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668700,293.0906677246094,297.1499938964844,293.1499938964844,0.0966496989130973,-2221.86083984375,304.14031982421875,0.7346474528312683,0.1629333049058914,0.1476567983627319,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7089538574219,0.4838839769363403,0.050000000745058,0.0490659736096859,293.017578125,297.1499938964844,293.1499938964844,0.0401584766805172,-953.5180053710938,304.13427734375,0.6018273830413818,0.0901276543736457,0.0633994489908218,293.1588134765625,297.1499938964844,293.1499938964844,0.3072700202465057,-5912.69482421875,304.1021728515625,0.9990000128746032,0.4433308839797973,0.3941347002983093,293.2062683105469,297.1499938964844,293.1499938964844,0.0026811393909156,-996.8538818359376,295.24822998046875,0.4838839769363403,0.050000000745058,0.2327478528022766,291.6969299316406,291.1499938964844,263.1499938964844,261.5644226074219,279.1550598144531,293.6378173828125,291.6847839355469,1.0,0.249568909406662,0.5042731165885925,0.5042731165885925,0.4957268834114074,1.0,-1.0644954442977903,0.5059805512428284,0.5585148334503174,0.2439888566732406,0.0,0.0,0.0,50.16434860229492,49.0,-150.4553985595703,-13225.04296875,159.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67498779296875,308.3972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2947591543197632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002991430810652,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668760,293.0902404785156,297.1499938964844,293.1499938964844,0.097643107175827,-2240.97216796875,304.1402893066406,0.7371501326560974,0.1637708842754364,0.1483786106109619,294.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6594543457031,0.4849080741405487,0.050000000745058,0.0490460582077503,293.0132751464844,297.1499938964844,293.1499938964844,0.0424533225595951,-983.1658325195312,304.1329650878906,0.6090927720069885,0.0926489755511283,0.0651363581418991,293.16522216796875,297.1499938964844,293.1499938964844,0.3068385422229767,-5903.05517578125,304.1116943359375,0.9990000128746032,0.4419576823711395,0.3917337954044342,293.2040405273437,297.1499938964844,293.1499938964844,0.0026841694489121,-999.7105712890624,295.2108459472656,0.4849080741405487,0.050000000745058,0.2326533794403076,291.649658203125,291.1499938964844,263.1499938964844,261.5663757324219,279.1544494628906,293.658203125,291.6402282714844,1.0,0.2487206310033798,0.5044533610343933,0.5044533610343933,0.4955466389656067,1.0,-1.0644302368164062,0.5063123106956482,0.5581179261207581,0.2445458471775055,0.0,0.0,0.0,49.6629638671875,37.0,-133.8109130859375,-13212.615234375,158.63121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6434020996094,308.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2960586845874786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003004619211424,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668820,293.089111328125,297.1499938964844,293.1499938964844,0.0993243902921676,-2272.83740234375,304.1407470703125,0.7467849850654602,0.1655116826295852,0.1498268097639084,294.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59649658203125,0.4901405572891235,0.050000000745058,0.0489466302096843,293.0102844238281,297.1499938964844,293.1499938964844,0.0463822185993194,-1033.7218017578125,304.1321716308594,0.6249213218688965,0.0967407524585723,0.0681898295879364,293.1611022949219,297.1499938964844,293.1499938964844,0.2979017794132232,-5756.82275390625,304.1395874023437,0.9990000128746032,0.4423546493053436,0.3795090615749359,293.1992492675781,297.1499938964844,293.1499938964844,0.0026843252126127,-1001.8287963867188,295.1645202636719,0.4901405572891235,0.050000000745058,0.2321817427873611,291.5922241210937,291.1499938964844,263.1499938964844,261.5702209472656,279.15155029296875,293.6531066894531,291.5888061523437,1.0,0.2437478154897689,0.5044758319854736,0.5044758319854736,0.495524138212204,1.0,-1.054479956626892,0.5015078783035278,0.552972137928009,0.2423948943614959,0.0,0.0,0.0,47.02994918823242,25.0,-76.29541015625,-13135.115234375,151.1594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6285705566406,308.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2982856035232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003027219499927,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668880,293.089111328125,297.1499938964844,293.1499938964844,0.0993243902921676,-2272.83740234375,304.1407470703125,0.7467849850654602,0.1655116826295852,0.1498268097639084,294.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59649658203125,0.4901405572891235,0.050000000745058,0.0489466302096843,293.0102844238281,297.1499938964844,293.1499938964844,0.0463822185993194,-1033.7218017578125,304.1321716308594,0.6249213218688965,0.0967407524585723,0.0681898295879364,293.1611022949219,297.1499938964844,293.1499938964844,0.2979017794132232,-5756.82275390625,304.1395874023437,0.9990000128746032,0.4423546493053436,0.3795090615749359,293.1992492675781,297.1499938964844,293.1499938964844,0.0026843252126127,-1001.8287963867188,295.1645202636719,0.4901405572891235,0.050000000745058,0.2321817427873611,291.5922241210937,291.1499938964844,263.1499938964844,261.5702209472656,279.15155029296875,293.6531066894531,291.5888061523437,1.0,0.2437478154897689,0.5044758319854736,0.5044758319854736,0.495524138212204,1.0,-1.054479956626892,0.5015078783035278,0.552972137928009,0.2423948943614959,0.0,0.0,0.0,47.02994918823242,25.0,-76.29541015625,-13135.115234375,151.1594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6285705566406,308.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2982856035232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003027219499927,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
668940,293.0877990722656,297.1499938964844,293.1499938964844,0.1005097180604934,-2294.4990234375,304.1418762207031,0.7627400755882263,0.1673181354999542,0.1512836366891861,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5901184082031,0.4993324279785156,0.050000000745058,0.0487871021032333,293.0180053710937,297.1499938964844,293.1499938964844,0.0483361929655075,-1058.52099609375,304.13494873046875,0.6407151222229004,0.0987329483032226,0.0698286145925521,293.131591796875,297.1499938964844,293.1499938964844,0.2793926894664764,-5459.48291015625,304.17401123046875,0.9990000128746032,0.4480072855949402,0.3590209484100342,293.19439697265625,297.1499938964844,293.1499938964844,0.0026763067580759,-998.712890625,295.16119384765625,0.4993324279785156,0.050000000745058,0.2314250171184539,291.5924072265625,291.1499938964844,263.1499938964844,261.57391357421875,279.1477355957031,293.5863037109375,291.5963439941406,1.0,0.2350394427776336,0.5040557384490967,0.5040557384490967,0.4959442615509033,1.0,-1.0325087308883667,0.4899302124977112,0.5425785779953003,0.2363821119070053,0.0,0.0,0.0,42.73386764526367,28.0,2.779702663421631,-12997.169921875,137.77023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,308.4848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2996590435504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003041158488485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669000,293.0877990722656,297.1499938964844,293.1499938964844,0.1005097180604934,-2294.4990234375,304.1418762207031,0.7627400755882263,0.1673181354999542,0.1512836366891861,294.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5901184082031,0.4993324279785156,0.050000000745058,0.0487871021032333,293.0180053710937,297.1499938964844,293.1499938964844,0.0483361929655075,-1058.52099609375,304.13494873046875,0.6407151222229004,0.0987329483032226,0.0698286145925521,293.131591796875,297.1499938964844,293.1499938964844,0.2793926894664764,-5459.48291015625,304.17401123046875,0.9990000128746032,0.4480072855949402,0.3590209484100342,293.19439697265625,297.1499938964844,293.1499938964844,0.0026763067580759,-998.712890625,295.16119384765625,0.4993324279785156,0.050000000745058,0.2314250171184539,291.5924072265625,291.1499938964844,263.1499938964844,261.57391357421875,279.1477355957031,293.5863037109375,291.5963439941406,1.0,0.2350394427776336,0.5040557384490967,0.5040557384490967,0.4959442615509033,1.0,-1.0325087308883667,0.4899302124977112,0.5425785779953003,0.2363821119070053,0.0,0.0,0.0,42.73386764526367,28.0,2.779702663421631,-12997.169921875,137.77023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6900329589844,308.4848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2996590435504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003041158488485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669060,293.086669921875,297.1499938964844,293.1499938964844,0.1012873575091362,-2307.80419921875,304.1432800292969,0.7762979865074158,0.1691243052482605,0.152803748846054,294.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63848876953125,0.5066875219345093,0.050000000745058,0.0486763566732406,293.0218811035156,297.1499938964844,293.1499938964844,0.0497357062995433,-1075.843505859375,304.1375427246094,0.6540859937667847,0.1012752428650856,0.0712659955024719,293.09423828125,297.1499938964844,293.1499938964844,0.2641915082931518,-5216.47119140625,304.1908264160156,0.9990000128746032,0.4560584425926208,0.3440788984298706,293.189697265625,297.1499938964844,293.1499938964844,0.0026643273886293,-992.2314453125,295.1965026855469,0.5066875219345093,0.050000000745058,0.230899691581726,291.6449279785156,291.1499938964844,263.1499938964844,261.5774841308594,279.1459655761719,293.5074462890625,291.65240478515625,1.0,0.2293728739023208,0.5035336017608643,0.5035336017608643,0.4964663684368133,1.0,-1.0173550844192505,0.4814349114894867,0.5359201431274414,0.2319740056991577,0.0,0.0,0.0,39.75866317749024,31.0,64.56104278564453,-12931.3525390625,128.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149108886719,308.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3000114858150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000304473505821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669120,293.086669921875,297.1499938964844,293.1499938964844,0.1012873575091362,-2307.80419921875,304.1432800292969,0.7762979865074158,0.1691243052482605,0.152803748846054,294.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63848876953125,0.5066875219345093,0.050000000745058,0.0486763566732406,293.0218811035156,297.1499938964844,293.1499938964844,0.0497357062995433,-1075.843505859375,304.1375427246094,0.6540859937667847,0.1012752428650856,0.0712659955024719,293.09423828125,297.1499938964844,293.1499938964844,0.2641915082931518,-5216.47119140625,304.1908264160156,0.9990000128746032,0.4560584425926208,0.3440788984298706,293.189697265625,297.1499938964844,293.1499938964844,0.0026643273886293,-992.2314453125,295.1965026855469,0.5066875219345093,0.050000000745058,0.230899691581726,291.6449279785156,291.1499938964844,263.1499938964844,261.5774841308594,279.1459655761719,293.5074462890625,291.65240478515625,1.0,0.2293728739023208,0.5035336017608643,0.5035336017608643,0.4964663684368133,1.0,-1.0173550844192505,0.4814349114894867,0.5359201431274414,0.2319740056991577,0.0,0.0,0.0,39.75866317749024,31.0,64.56104278564453,-12931.3525390625,128.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149108886719,308.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3000114858150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000304473505821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669180,293.085693359375,297.1499938964844,293.1499938964844,0.10196103900671,-2319.021240234375,304.1443786621094,0.7863965034484863,0.1709280759096145,0.1543575376272201,293.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7039489746094,0.5117089152336121,0.050000000745058,0.0486089289188385,293.0220642089844,297.1499938964844,293.1499938964844,0.0518222004175186,-1102.10205078125,304.1382141113281,0.6670382022857666,0.1044813022017479,0.0733942165970802,293.06365966796875,297.1499938964844,293.1499938964844,0.2536216378211975,-5048.05126953125,304.194580078125,0.9990000128746032,0.4636814296245575,0.3346563279628753,293.1849670410156,297.1499938964844,293.1499938964844,0.0026531915646046,-985.6126708984376,295.243408203125,0.5117089152336121,0.050000000745058,0.2305798232555389,291.7112731933594,291.1499938964844,263.1499938964844,261.5809631347656,279.1465148925781,293.4590148925781,291.7195739746094,1.0,0.226011723279953,0.5032026171684265,0.5032026171684265,0.4967973530292511,1.0,-1.0099979639053345,0.4771175980567932,0.5328803658485413,0.2299173921346664,0.0,0.0,0.0,37.97323226928711,34.0,89.4287338256836,-12927.6865234375,123.94646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2996887266635895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003041459422092,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669240,293.085693359375,297.1499938964844,293.1499938964844,0.10196103900671,-2319.021240234375,304.1443786621094,0.7863965034484863,0.1709280759096145,0.1543575376272201,293.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7039489746094,0.5117089152336121,0.050000000745058,0.0486089289188385,293.0220642089844,297.1499938964844,293.1499938964844,0.0518222004175186,-1102.10205078125,304.1382141113281,0.6670382022857666,0.1044813022017479,0.0733942165970802,293.06365966796875,297.1499938964844,293.1499938964844,0.2536216378211975,-5048.05126953125,304.194580078125,0.9990000128746032,0.4636814296245575,0.3346563279628753,293.1849670410156,297.1499938964844,293.1499938964844,0.0026531915646046,-985.6126708984376,295.243408203125,0.5117089152336121,0.050000000745058,0.2305798232555389,291.7112731933594,291.1499938964844,263.1499938964844,261.5809631347656,279.1465148925781,293.4590148925781,291.7195739746094,1.0,0.226011723279953,0.5032026171684265,0.5032026171684265,0.4967973530292511,1.0,-1.0099979639053345,0.4771175980567932,0.5328803658485413,0.2299173921346664,0.0,0.0,0.0,37.97323226928711,34.0,89.4287338256836,-12927.6865234375,123.94646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2996887266635895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003041459422092,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669300,293.0852355957031,297.1499938964844,293.1499938964844,0.1022979468107223,-2324.63671875,304.1448059082031,0.790225625038147,0.1718303263187408,0.1551470756530761,293.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7378845214844,0.5133887529373169,0.050000000745058,0.0485877059400081,293.0219421386719,297.1499938964844,293.1499938964844,0.0529210306704044,-1116.0264892578125,304.1383361816406,0.6727499961853027,0.1061243191361427,0.074522852897644,293.0511474609375,297.1499938964844,293.1499938964844,0.2498601824045181,-4988.43798828125,304.1932983398437,0.9990000128746032,0.46723273396492,0.3316362500190735,293.1826171875,297.1499938964844,293.1499938964844,0.0026483451947569,-982.5653076171876,295.26788330078125,0.5133887529373169,0.050000000745058,0.2304791659116745,291.7450866699219,291.1499938964844,263.1499938964844,261.5826416015625,279.1470947265625,293.4446716308594,291.7531433105469,1.0,0.2250676900148391,0.5031000971794128,0.5031000971794128,0.4968998730182647,1.0,-1.0085283517837524,0.4761662483215332,0.5323620438575745,0.2295182198286056,0.0,0.0,0.0,37.42188262939453,34.0,92.30462646484376,-12940.763671875,122.65007019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180358886719,308.8325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2993687391281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003038212307728,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669360,293.0848388671875,297.1499938964844,293.1499938964844,0.1026529371738433,-2330.6220703125,304.14508056640625,0.7932705283164978,0.1727305948734283,0.1559424847364425,293.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.77032470703125,0.5145289301872253,0.050000000745058,0.0485736578702926,293.0218505859375,297.1499938964844,293.1499938964844,0.0540295131504535,-1130.15283203125,304.1384582519531,0.6778168678283691,0.1077637672424316,0.0756595060229301,293.0405578613281,297.1499938964844,293.1499938964844,0.2470574229955673,-4944.3515625,304.19049072265625,0.9990000128746032,0.4705677628517151,0.3296221196651459,293.1802978515625,297.1499938964844,293.1499938964844,0.0026441472582519,-979.8341064453124,295.29132080078125,0.5145289301872253,0.050000000745058,0.2304125279188156,291.777099609375,291.1499938964844,263.1499938964844,261.58428955078125,279.147705078125,293.4356689453125,291.7845764160156,1.0,0.2245537787675857,0.5030311346054077,0.5030311346054077,0.4969688355922699,1.0,-1.008332133293152,0.4759068191051483,0.5324252843856812,0.2294579297304153,0.0,0.0,0.0,37.06614685058594,37.0,90.04328155517578,-12961.1201171875,121.99337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07623291015625,308.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2989902794361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003034371184185,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669420,293.08416748046875,297.1499938964844,293.1499938964844,0.103458322584629,-2344.52978515625,304.1453857421875,0.7971962094306946,0.17451773583889,0.1575412899255752,293.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8256225585937,0.5153168439865112,0.050000000745058,0.0485640987753868,293.0218811035156,297.1499938964844,293.1499938964844,0.0562764182686805,-1159.090087890625,304.1385498046875,0.6859958171844482,0.111009232699871,0.0779285654425621,293.0249938964844,297.1499938964844,293.1499938964844,0.2441097795963287,-4899.3359375,304.18182373046875,0.9990000128746032,0.4765110313892364,0.3282466828823089,293.1758728027344,297.1499938964844,293.1499938964844,0.002638044534251,-975.6281127929688,295.3314514160156,0.5153168439865112,0.050000000745058,0.2303671836853027,291.83074951171875,291.1499938964844,263.1499938964844,261.58746337890625,279.1488342285156,293.430419921875,291.83612060546875,1.0,0.2246496081352234,0.5029718279838562,0.5029718279838562,0.4970281720161438,1.0,-1.0112563371658323,0.4771760702133178,0.5340802669525146,0.2301679104566574,0.0,0.0,0.0,36.86006546020508,40.0,73.47579193115234,-13017.6728515625,122.33242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,308.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2981854677200317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003026203485205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669480,293.08416748046875,297.1499938964844,293.1499938964844,0.103458322584629,-2344.52978515625,304.1453857421875,0.7971962094306946,0.17451773583889,0.1575412899255752,293.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8256225585937,0.5153168439865112,0.050000000745058,0.0485640987753868,293.0218811035156,297.1499938964844,293.1499938964844,0.0562764182686805,-1159.090087890625,304.1385498046875,0.6859958171844482,0.111009232699871,0.0779285654425621,293.0249938964844,297.1499938964844,293.1499938964844,0.2441097795963287,-4899.3359375,304.18182373046875,0.9990000128746032,0.4765110313892364,0.3282466828823089,293.1758728027344,297.1499938964844,293.1499938964844,0.002638044534251,-975.6281127929688,295.3314514160156,0.5153168439865112,0.050000000745058,0.2303671836853027,291.83074951171875,291.1499938964844,263.1499938964844,261.58746337890625,279.1488342285156,293.430419921875,291.83612060546875,1.0,0.2246496081352234,0.5029718279838562,0.5029718279838562,0.4970281720161438,1.0,-1.0112563371658323,0.4771760702133178,0.5340802669525146,0.2301679104566574,0.0,0.0,0.0,36.86006546020508,40.0,73.47579193115234,-13017.6728515625,122.33242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668701171875,308.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2981854677200317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003026203485205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669540,293.0837097167969,297.1499938964844,293.1499938964844,0.1044432669878006,-2362.057373046875,304.145263671875,0.7985699772834778,0.1762773543596267,0.1591378003358841,293.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.86151123046875,0.5143628120422363,0.050000000745058,0.0485756397247314,293.0221862792969,297.1499938964844,293.1499938964844,0.0585857965052127,-1189.3299560546875,304.1385192871094,0.6917202472686768,0.1141911596059799,0.0801722258329391,293.0165405273437,297.1499938964844,293.1499938964844,0.2443958818912506,-4906.8955078125,304.17071533203125,0.9990000128746032,0.4814029037952423,0.329913467168808,293.1717224121094,297.1499938964844,293.1499938964844,0.0026355204172432,-973.5035400390624,295.3578491210937,0.5143628120422363,0.050000000745058,0.2304219305515289,291.8642883300781,291.1499938964844,263.1499938964844,261.5905456542969,279.14971923828125,293.4385681152344,291.86688232421875,1.0,0.2260242402553558,0.5029922723770142,0.5029922723770142,0.4970076978206634,1.0,-1.0179443359375,0.4804607331752777,0.5374836325645447,0.2317726761102676,0.0,0.0,0.0,37.2288703918457,43.0,45.64682388305664,-13088.193359375,124.56600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.297495424747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003019200230482,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669600,293.0837097167969,297.1499938964844,293.1499938964844,0.1044432669878006,-2362.057373046875,304.145263671875,0.7985699772834778,0.1762773543596267,0.1591378003358841,293.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.86151123046875,0.5143628120422363,0.050000000745058,0.0485756397247314,293.0221862792969,297.1499938964844,293.1499938964844,0.0585857965052127,-1189.3299560546875,304.1385192871094,0.6917202472686768,0.1141911596059799,0.0801722258329391,293.0165405273437,297.1499938964844,293.1499938964844,0.2443958818912506,-4906.8955078125,304.17071533203125,0.9990000128746032,0.4814029037952423,0.329913467168808,293.1717224121094,297.1499938964844,293.1499938964844,0.0026355204172432,-973.5035400390624,295.3578491210937,0.5143628120422363,0.050000000745058,0.2304219305515289,291.8642883300781,291.1499938964844,263.1499938964844,261.5905456542969,279.14971923828125,293.4385681152344,291.86688232421875,1.0,0.2260242402553558,0.5029922723770142,0.5029922723770142,0.4970076978206634,1.0,-1.0179443359375,0.4804607331752777,0.5374836325645447,0.2317726761102676,0.0,0.0,0.0,37.2288703918457,43.0,45.64682388305664,-13088.193359375,124.56600189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.297495424747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003019200230482,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669660,293.08349609375,297.1499938964844,293.1499938964844,0.1056488901376724,-2383.99560546875,304.14483642578125,0.7978456020355225,0.1780023425817489,0.1607211530208587,293.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8732604980469,0.5120272040367126,0.050000000745058,0.0486047677695751,293.0228271484375,297.1499938964844,293.1499938964844,0.0609825886785984,-1221.2908935546875,304.1383361816406,0.6953262686729431,0.1173003911972045,0.0823788717389106,293.0145263671875,297.1499938964844,293.1499938964844,0.2475461065769195,-4960.86328125,304.1585693359375,0.9990000128746032,0.4852060079574585,0.3340784609317779,293.1679077148437,297.1499938964844,293.1499938964844,0.0026369979605078,-973.7662353515624,295.3671875,0.5120272040367126,0.050000000745058,0.2305600941181183,291.873291015625,291.1499938964844,263.1499938964844,261.5934143066406,279.15045166015625,293.45709228515625,291.8727722167969,1.0,0.2284446656703949,0.5030756592750549,0.5030756592750549,0.496924340724945,1.0,-1.0276919603347778,0.4853797554969787,0.5423122048377991,0.2341221868991851,0.0,0.0,0.0,38.07696533203125,46.0,11.722426414489746,-13166.533203125,128.40721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,308.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2970913648605346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003015099791809,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669720,293.08349609375,297.1499938964844,293.1499938964844,0.1056488901376724,-2383.99560546875,304.14483642578125,0.7978456020355225,0.1780023425817489,0.1607211530208587,293.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8732604980469,0.5120272040367126,0.050000000745058,0.0486047677695751,293.0228271484375,297.1499938964844,293.1499938964844,0.0609825886785984,-1221.2908935546875,304.1383361816406,0.6953262686729431,0.1173003911972045,0.0823788717389106,293.0145263671875,297.1499938964844,293.1499938964844,0.2475461065769195,-4960.86328125,304.1585693359375,0.9990000128746032,0.4852060079574585,0.3340784609317779,293.1679077148437,297.1499938964844,293.1499938964844,0.0026369979605078,-973.7662353515624,295.3671875,0.5120272040367126,0.050000000745058,0.2305600941181183,291.873291015625,291.1499938964844,263.1499938964844,261.5934143066406,279.15045166015625,293.45709228515625,291.8727722167969,1.0,0.2284446656703949,0.5030756592750549,0.5030756592750549,0.496924340724945,1.0,-1.0276919603347778,0.4853797554969787,0.5423122048377991,0.2341221868991851,0.0,0.0,0.0,38.07696533203125,46.0,11.722426414489746,-13166.533203125,128.40721130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,308.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2970913648605346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003015099791809,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669780,293.0834655761719,297.1499938964844,293.1499938964844,0.107093371450901,-2410.660400390625,304.1441345214844,0.7954748272895813,0.1796903759241104,0.1622855812311172,293.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.859130859375,0.5086789727210999,0.050000000745058,0.0486487448215484,293.02374267578125,297.1499938964844,293.1499938964844,0.0634839981794357,-1255.26513671875,304.1380615234375,0.6972098350524902,0.1203387677669525,0.084546148777008,293.01806640625,297.1499938964844,293.1499938964844,0.2532170414924621,-5055.2666015625,304.1462707519531,0.9990000128746032,0.4879273772239685,0.340268075466156,293.1643371582031,297.1499938964844,293.1499938964844,0.0026426629628986,-976.5310668945312,295.3585205078125,0.5086789727210999,0.050000000745058,0.2307686954736709,291.8563537597656,291.1499938964844,263.1499938964844,261.5960388183594,279.1510925292969,293.4840087890625,291.8528137207031,1.0,0.2317140847444534,0.5032153129577637,0.5032153129577637,0.4967846870422363,1.0,-1.0399022102355957,0.49162158370018,0.548280656337738,0.2371478080749511,0.0,0.0,0.0,39.33023834228516,49.0,-24.033655166625977,-13248.9228515625,133.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010498046875,308.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2970915138721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003015100955963,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669840,293.0834655761719,297.1499938964844,293.1499938964844,0.107093371450901,-2410.660400390625,304.1441345214844,0.7954748272895813,0.1796903759241104,0.1622855812311172,293.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.859130859375,0.5086789727210999,0.050000000745058,0.0486487448215484,293.02374267578125,297.1499938964844,293.1499938964844,0.0634839981794357,-1255.26513671875,304.1380615234375,0.6972098350524902,0.1203387677669525,0.084546148777008,293.01806640625,297.1499938964844,293.1499938964844,0.2532170414924621,-5055.2666015625,304.1462707519531,0.9990000128746032,0.4879273772239685,0.340268075466156,293.1643371582031,297.1499938964844,293.1499938964844,0.0026426629628986,-976.5310668945312,295.3585205078125,0.5086789727210999,0.050000000745058,0.2307686954736709,291.8563537597656,291.1499938964844,263.1499938964844,261.5960388183594,279.1510925292969,293.4840087890625,291.8528137207031,1.0,0.2317140847444534,0.5032153129577637,0.5032153129577637,0.4967846870422363,1.0,-1.0399022102355957,0.49162158370018,0.548280656337738,0.2371478080749511,0.0,0.0,0.0,39.33023834228516,49.0,-24.033655166625977,-13248.9228515625,133.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010498046875,308.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2970915138721466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003015100955963,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669900,293.0835266113281,297.1499938964844,293.1499938964844,0.1079055964946746,-2425.755615234375,304.14373779296875,0.7938036918640137,0.1805208474397659,0.1630600690841674,293.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8424987792969,0.5067313313484192,0.050000000745058,0.0486755967140197,293.0242614746094,297.1499938964844,293.1499938964844,0.0647763907909393,-1273.0528564453125,304.13787841796875,0.6976266503334045,0.1218331754207611,0.0856156051158905,293.02166748046875,297.1499938964844,293.1499938964844,0.2568990290164947,-5115.8583984375,304.1402587890625,0.9990000128746032,0.4888922572135925,0.3439928889274597,293.16265869140625,297.1499938964844,293.1499938964844,0.0026470620650798,-978.8433837890624,295.3476257324219,0.5067313313484192,0.050000000745058,0.2308960855007171,291.83837890625,291.1499938964844,263.1499938964844,261.5972595214844,279.1513671875,293.500244140625,291.8334045410156,1.0,0.2336142361164093,0.5033057332038879,0.5033057332038879,0.496694266796112,1.0,-1.0467708110809326,0.4951579570770263,0.5516128540039062,0.2388988584280014,0.0,0.0,0.0,40.089874267578125,49.0,-41.53474044799805,-13290.9580078125,136.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,308.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2972663044929504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003016875125467,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
669960,293.0836486816406,297.1499938964844,293.1499938964844,0.1087757647037506,-2441.9755859375,304.1432800292969,0.791874885559082,0.1813428252935409,0.1638294607400894,293.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8198547363281,0.5046520233154297,0.050000000745058,0.0487053580582141,293.0248413085937,297.1499938964844,293.1499938964844,0.0660963356494903,-1291.3746337890625,304.1376953125,0.6977547407150269,0.1233125030994415,0.0866761952638626,293.0263366699219,297.1499938964844,293.1499938964844,0.2610933184623718,-5184.43115234375,304.1344299316406,0.9990000128746032,0.4896019697189331,0.3480742573738098,293.1609802246094,297.1499938964844,293.1499938964844,0.0026524772401899,-981.7529296875,295.3326416015625,0.5046520233154297,0.050000000745058,0.2310372591018676,291.8144226074219,291.1499938964844,263.1499938964844,261.5984191894531,279.15167236328125,293.5182189941406,291.80816650390625,1.0,0.2356655597686767,0.503410279750824,0.503410279750824,0.496589720249176,1.0,-1.0540707111358645,0.4989334344863891,0.5551373362541199,0.2408040016889572,0.0,0.0,0.0,40.92907333374024,52.0,-58.32818603515625,-13333.357421875,140.11004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14404296875,308.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.297564148902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003019897849299,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670020,293.0839538574219,297.1499938964844,293.1499938964844,0.1106794103980064,-2477.54931640625,304.1423645019531,0.7874175310134888,0.1829633861780166,0.165353924036026,293.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.75799560546875,0.5002202987670898,0.050000000745058,0.0487727411091327,293.0260925292969,297.1499938964844,293.1499938964844,0.0688154473900795,-1329.5738525390625,304.13726806640625,0.697306215763092,0.1262303590774536,0.0887733697891235,293.0384521484375,297.1499938964844,293.1499938964844,0.2708765268325805,-5342.888671875,304.12335205078125,0.9990000128746032,0.4902844130992889,0.3571421802043915,293.15777587890625,297.1499938964844,293.1499938964844,0.0026662228628993,-989.2634887695312,295.2916259765625,0.5002202987670898,0.050000000745058,0.2313568890094757,291.7502136230469,291.1499938964844,263.1499938964844,261.6005554199219,279.1522521972656,293.5592041015625,291.7417297363281,1.0,0.2401552498340606,0.5036644339561462,0.5036644339561462,0.4963355362415313,1.0,-1.069765329360962,0.5071086883544922,0.5626566410064697,0.2450706958770752,0.0,0.0,0.0,42.82294464111328,55.0,-88.77884674072266,-13419.0625,147.6711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,308.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2985349297523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003029750077985,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670080,293.0839538574219,297.1499938964844,293.1499938964844,0.1106794103980064,-2477.54931640625,304.1423645019531,0.7874175310134888,0.1829633861780166,0.165353924036026,293.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.75799560546875,0.5002202987670898,0.050000000745058,0.0487727411091327,293.0260925292969,297.1499938964844,293.1499938964844,0.0688154473900795,-1329.5738525390625,304.13726806640625,0.697306215763092,0.1262303590774536,0.0887733697891235,293.0384521484375,297.1499938964844,293.1499938964844,0.2708765268325805,-5342.888671875,304.12335205078125,0.9990000128746032,0.4902844130992889,0.3571421802043915,293.15777587890625,297.1499938964844,293.1499938964844,0.0026662228628993,-989.2634887695312,295.2916259765625,0.5002202987670898,0.050000000745058,0.2313568890094757,291.7502136230469,291.1499938964844,263.1499938964844,261.6005554199219,279.1522521972656,293.5592041015625,291.7417297363281,1.0,0.2401552498340606,0.5036644339561462,0.5036644339561462,0.4963355362415313,1.0,-1.069765329360962,0.5071086883544922,0.5626566410064697,0.2450706958770752,0.0,0.0,0.0,42.82294464111328,55.0,-88.77884674072266,-13419.0625,147.6711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,308.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2985349297523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003029750077985,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670140,293.0843505859375,297.1499938964844,293.1499938964844,0.112775795161724,-2516.760009765625,304.14141845703125,0.7824188470840454,0.1845569312572479,0.1668615788221359,293.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.4955790936946869,0.050000000745058,0.0488492622971534,293.02740478515625,297.1499938964844,293.1499938964844,0.0716292709112167,-1369.6810302734375,304.1368103027344,0.6961587071418762,0.1291025280952453,0.0908434242010116,293.0535888671875,297.1499938964844,293.1499938964844,0.2822814285755157,-5525.40625,304.11328125,0.9990000128746032,0.4900467693805694,0.3671679496765136,293.15460205078125,297.1499938964844,293.1499938964844,0.0026835608296096,-998.8115234375,295.238525390625,0.4955790936946869,0.050000000745058,0.2317198663949966,291.66766357421875,291.1499938964844,263.1499938964844,261.6024780273437,279.1528625488281,293.6070251464844,291.657470703125,1.0,0.2450598329305648,0.5039835572242737,0.5039835572242737,0.4960164129734039,1.0,-1.0866200923919678,0.5159802436828613,0.5706397891044617,0.2499297261238098,0.0,0.0,0.0,44.967918395996094,58.0,-113.94701385498048,-13506.0478515625,156.20948791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,308.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2999910116195678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003044527256861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670200,293.0843505859375,297.1499938964844,293.1499938964844,0.112775795161724,-2516.760009765625,304.14141845703125,0.7824188470840454,0.1845569312572479,0.1668615788221359,293.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.4955790936946869,0.050000000745058,0.0488492622971534,293.02740478515625,297.1499938964844,293.1499938964844,0.0716292709112167,-1369.6810302734375,304.1368103027344,0.6961587071418762,0.1291025280952453,0.0908434242010116,293.0535888671875,297.1499938964844,293.1499938964844,0.2822814285755157,-5525.40625,304.11328125,0.9990000128746032,0.4900467693805694,0.3671679496765136,293.15460205078125,297.1499938964844,293.1499938964844,0.0026835608296096,-998.8115234375,295.238525390625,0.4955790936946869,0.050000000745058,0.2317198663949966,291.66766357421875,291.1499938964844,263.1499938964844,261.6024780273437,279.1528625488281,293.6070251464844,291.657470703125,1.0,0.2450598329305648,0.5039835572242737,0.5039835572242737,0.4960164129734039,1.0,-1.0866200923919678,0.5159802436828613,0.5706397891044617,0.2499297261238098,0.0,0.0,0.0,44.967918395996094,58.0,-113.94701385498048,-13506.0478515625,156.20948791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,308.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2999910116195678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003044527256861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
