time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.08477783203125,297.1499938964844,293.1499938964844,0.115030437707901,-2558.877685546875,304.1405334472656,0.7771339416503906,0.1861288100481033,0.1683558374643325,293.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.58221435546875,0.4908367991447449,0.050000000745058,0.0489335134625434,293.0287475585937,297.1499938964844,293.1499938964844,0.0745216459035873,-1411.4317626953125,304.1363830566406,0.6945508718490601,0.1319392919540405,0.0928925201296806,293.07098388671875,297.1499938964844,293.1499938964844,0.2950433194637298,-5727.158203125,304.10430908203125,0.9990000128746032,0.4889630973339081,0.3778987824916839,293.1513671875,297.1499938964844,293.1499938964844,0.002704105572775,-1010.11279296875,295.1766662597656,0.4908367991447449,0.050000000745058,0.2321195155382156,291.57110595703125,291.1499938964844,263.1499938964844,261.60418701171875,279.1535339355469,293.6616516113281,291.55975341796875,1.0,0.2502759397029876,0.5043713450431824,0.5043713450431824,0.4956286549568176,1.0,-1.1043332815170288,0.5254133343696594,0.5789200067520142,0.255344033241272,0.0,0.0,0.0,47.325775146484375,61.0,-133.16224670410156,-13594.78515625,165.6235809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872802734375,308.47613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3018944263458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003063844633288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670320,293.08477783203125,297.1499938964844,293.1499938964844,0.115030437707901,-2558.877685546875,304.1405334472656,0.7771339416503906,0.1861288100481033,0.1683558374643325,293.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.58221435546875,0.4908367991447449,0.050000000745058,0.0489335134625434,293.0287475585937,297.1499938964844,293.1499938964844,0.0745216459035873,-1411.4317626953125,304.1363830566406,0.6945508718490601,0.1319392919540405,0.0928925201296806,293.07098388671875,297.1499938964844,293.1499938964844,0.2950433194637298,-5727.158203125,304.10430908203125,0.9990000128746032,0.4889630973339081,0.3778987824916839,293.1513671875,297.1499938964844,293.1499938964844,0.002704105572775,-1010.11279296875,295.1766662597656,0.4908367991447449,0.050000000745058,0.2321195155382156,291.57110595703125,291.1499938964844,263.1499938964844,261.60418701171875,279.1535339355469,293.6616516113281,291.55975341796875,1.0,0.2502759397029876,0.5043713450431824,0.5043713450431824,0.4956286549568176,1.0,-1.1043332815170288,0.5254133343696594,0.5789200067520142,0.255344033241272,0.0,0.0,0.0,47.325775146484375,61.0,-133.16224670410156,-13594.78515625,165.6235809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872802734375,308.47613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3018944263458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003063844633288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670380,293.08526611328125,297.1499938964844,293.1499938964844,0.1174069568514823,-2603.1484375,304.13970947265625,0.7717887163162231,0.1876845955848693,0.1698400974273681,293.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769287109375,0.4860361814498901,0.050000000745058,0.0490239150822162,293.0277709960937,297.1499938964844,293.1499938964844,0.0776139572262764,-1456.5263671875,304.1357421875,0.6930431723594666,0.1351881325244903,0.0950599610805511,293.091552734375,297.1499938964844,293.1499938964844,0.3088793158531189,-5943.15185546875,304.0965270996094,0.9990000128746032,0.4868064522743225,0.3890843689441681,293.14801025390625,297.1499938964844,293.1499938964844,0.0027274957392364,-1022.8910522460938,295.1094970703125,0.4860361814498901,0.050000000745058,0.2325483560562133,291.46484375,291.1499938964844,263.1499938964844,261.60565185546875,279.1541442871094,293.7221069335937,291.452880859375,1.0,0.2557195425033569,0.5048182606697083,0.5048182606697083,0.4951817095279693,1.0,-1.1227647066116333,0.5353280305862427,0.5874366760253906,0.261265754699707,0.0,0.0,0.0,49.8554801940918,64.0,-146.52369689941406,-13686.701171875,175.84158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742614746094,308.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3041903972625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003087146033067,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670440,293.08526611328125,297.1499938964844,293.1499938964844,0.1174069568514823,-2603.1484375,304.13970947265625,0.7717887163162231,0.1876845955848693,0.1698400974273681,293.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769287109375,0.4860361814498901,0.050000000745058,0.0490239150822162,293.0277709960937,297.1499938964844,293.1499938964844,0.0776139572262764,-1456.5263671875,304.1357421875,0.6930431723594666,0.1351881325244903,0.0950599610805511,293.091552734375,297.1499938964844,293.1499938964844,0.3088793158531189,-5943.15185546875,304.0965270996094,0.9990000128746032,0.4868064522743225,0.3890843689441681,293.14801025390625,297.1499938964844,293.1499938964844,0.0027274957392364,-1022.8910522460938,295.1094970703125,0.4860361814498901,0.050000000745058,0.2325483560562133,291.46484375,291.1499938964844,263.1499938964844,261.60565185546875,279.1541442871094,293.7221069335937,291.452880859375,1.0,0.2557195425033569,0.5048182606697083,0.5048182606697083,0.4951817095279693,1.0,-1.1227647066116333,0.5353280305862427,0.5874366760253906,0.261265754699707,0.0,0.0,0.0,49.8554801940918,64.0,-146.52369689941406,-13686.701171875,175.84158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742614746094,308.3479309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3041903972625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003087146033067,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670500,293.0854797363281,297.1499938964844,293.1499938964844,0.1186321601271629,-2625.91162109375,304.1393737792969,0.7692086100578308,0.1884590536355972,0.1705792248249054,293.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.483646422624588,0.050000000745058,0.0490701906383037,293.0238342285156,297.1499938964844,293.1499938964844,0.07960195094347,-1485.6302490234375,304.1347351074219,0.69333416223526,0.1375122368335724,0.0965427011251449,293.10479736328125,297.1499938964844,293.1499938964844,0.3160372674465179,-6053.80908203125,304.0932312011719,0.9990000128746032,0.4849470257759094,0.3946876525878906,293.146240234375,297.1499938964844,293.1499938964844,0.0027401319239288,-1029.7548828125,295.0748291015625,0.483646422624588,0.050000000745058,0.2327678650617599,291.4091491699219,291.1499938964844,263.1499938964844,261.6063232421875,279.1544494628906,293.7543334960937,291.3969421386719,1.0,0.258510947227478,0.505063533782959,0.505063533782959,0.4949364364147186,1.0,-1.1324760913848877,0.5405764579772949,0.591899573802948,0.2644662261009216,0.0,0.0,0.0,51.156524658203125,64.0,-151.70616149902344,-13735.9326171875,181.2800750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,308.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3054668009281158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003100099565926,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670560,293.085693359375,297.1499938964844,293.1499938964844,0.1198823899030685,-2649.095703125,304.1390380859375,0.7667039632797241,0.1892343759536743,0.1713183522224426,293.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.4812481105327606,0.050000000745058,0.0491170212626457,293.0184020996094,297.1499938964844,293.1499938964844,0.0819172635674476,-1519.624267578125,304.13330078125,0.6943659782409668,0.1401748359203338,0.0983201414346695,293.11962890625,297.1499938964844,293.1499938964844,0.3233339190483093,-6165.89453125,304.0903015136719,0.9990000128746032,0.4826072156429291,0.4002784788608551,293.1443176269531,297.1499938964844,293.1499938964844,0.002753508510068,-1036.97412109375,295.0397644042969,0.4812481105327606,0.050000000745058,0.2329900115728378,291.3518981933594,291.1499938964844,263.1499938964844,261.60693359375,279.1548767089844,293.7900085449219,291.3394775390625,1.0,0.261343777179718,0.5053392648696899,0.5053392648696899,0.4946607649326324,1.0,-1.142529845237732,0.5460631847381592,0.5964666604995728,0.2678539752960205,0.0,0.0,0.0,52.47772979736328,67.0,-156.21466064453125,-13787.474609375,186.9441070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803283691406,308.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3068234920501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003113868297077,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670620,293.0860290527344,297.1499938964844,293.1499938964844,0.122454434633255,-2696.635498046875,304.1383972167969,0.7618930339813232,0.1907986849546432,0.1728070974349975,293.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2473449707031,0.4763225615024566,0.050000000745058,0.0492128245532512,293.0052185058594,297.1499938964844,293.1499938964844,0.0871894434094429,-1597.387939453125,304.13006591796875,0.6976742744445801,0.1461793482303619,0.1024318858981132,293.1526794433594,297.1499938964844,293.1499938964844,0.3383613526821136,-6394.5947265625,304.0851745605469,0.9990000128746032,0.4766778349876404,0.4114794731140136,293.1399841308594,297.1499938964844,293.1499938964844,0.0027828267775475,-1052.567626953125,294.9696655273437,0.4763225615024566,0.050000000745058,0.2334444522857666,291.2339782714844,291.1499938964844,263.1499938964844,261.60797119140625,279.1558532714844,293.8722839355469,291.221435546875,1.0,0.267109602689743,0.5059790015220642,0.5059790015220642,0.4940209686756134,1.0,-1.1633566617965698,0.5576151609420776,0.6057415008544922,0.2750987708568573,0.0,0.0,0.0,55.18865203857422,55.0,-162.7689208984375,-13895.3271484375,198.8955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5931091308594,308.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3097533583641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000314360280754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670680,293.0860290527344,297.1499938964844,293.1499938964844,0.122454434633255,-2696.635498046875,304.1383972167969,0.7618930339813232,0.1907986849546432,0.1728070974349975,293.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2473449707031,0.4763225615024566,0.050000000745058,0.0492128245532512,293.0052185058594,297.1499938964844,293.1499938964844,0.0871894434094429,-1597.387939453125,304.13006591796875,0.6976742744445801,0.1461793482303619,0.1024318858981132,293.1526794433594,297.1499938964844,293.1499938964844,0.3383613526821136,-6394.5947265625,304.0851745605469,0.9990000128746032,0.4766778349876404,0.4114794731140136,293.1399841308594,297.1499938964844,293.1499938964844,0.0027828267775475,-1052.567626953125,294.9696655273437,0.4763225615024566,0.050000000745058,0.2334444522857666,291.2339782714844,291.1499938964844,263.1499938964844,261.60797119140625,279.1558532714844,293.8722839355469,291.221435546875,1.0,0.267109602689743,0.5059790015220642,0.5059790015220642,0.4940209686756134,1.0,-1.1633566617965698,0.5576151609420776,0.6057415008544922,0.2750987708568573,0.0,0.0,0.0,55.18865203857422,55.0,-162.7689208984375,-13895.3271484375,198.8955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5931091308594,308.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3097533583641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000314360280754,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670740,293.0852966308594,297.1499938964844,293.1499938964844,0.124907910823822,-2741.616943359375,304.13818359375,0.7647152543067932,0.1925581991672516,0.1742746382951736,293.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4768202006816864,0.050000000745058,0.049203161150217,292.9938659667969,297.1499938964844,293.1499938964844,0.0926472768187522,-1677.9725341796875,304.127685546875,0.7085899710655212,0.1521641165018081,0.1067491471767425,293.1797790527344,297.1499938964844,293.1499938964844,0.3416841626167297,-6438.01611328125,304.10186767578125,0.9990000128746032,0.4710792601108551,0.4103715419769287,293.1357116699219,297.1499938964844,293.1499938964844,0.0028077547904103,-1066.0794677734375,294.9092102050781,0.4768202006816864,0.050000000745058,0.2333986163139343,291.1272277832031,291.1499938964844,263.1499938964844,261.6088256835937,279.1520690917969,293.8759155273437,291.1185302734375,1.0,0.2669675648212433,0.5059884786605835,0.5059884786605835,0.4940114915370941,1.0,-1.1689131259918213,0.5603823661804199,0.6085307598114014,0.2767874598503113,0.0,0.0,0.0,55.02271270751953,43.0,-139.05751037597656,-13909.3232421875,200.37559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52899169921875,308.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127657473087311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003174174635205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670800,293.0852966308594,297.1499938964844,293.1499938964844,0.124907910823822,-2741.616943359375,304.13818359375,0.7647152543067932,0.1925581991672516,0.1742746382951736,293.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4768202006816864,0.050000000745058,0.049203161150217,292.9938659667969,297.1499938964844,293.1499938964844,0.0926472768187522,-1677.9725341796875,304.127685546875,0.7085899710655212,0.1521641165018081,0.1067491471767425,293.1797790527344,297.1499938964844,293.1499938964844,0.3416841626167297,-6438.01611328125,304.10186767578125,0.9990000128746032,0.4710792601108551,0.4103715419769287,293.1357116699219,297.1499938964844,293.1499938964844,0.0028077547904103,-1066.0794677734375,294.9092102050781,0.4768202006816864,0.050000000745058,0.2333986163139343,291.1272277832031,291.1499938964844,263.1499938964844,261.6088256835937,279.1520690917969,293.8759155273437,291.1185302734375,1.0,0.2669675648212433,0.5059884786605835,0.5059884786605835,0.4940114915370941,1.0,-1.1689131259918213,0.5603823661804199,0.6085307598114014,0.2767874598503113,0.0,0.0,0.0,55.02271270751953,43.0,-139.05751037597656,-13909.3232421875,200.37559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52899169921875,308.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127657473087311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003174174635205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670860,293.0826721191406,297.1499938964844,293.1499938964844,0.1272007822990417,-2782.74169921875,304.1383361816406,0.7749634981155396,0.194737508893013,0.1761529445648193,293.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.4819384515285492,0.050000000745058,0.0491033568978309,292.9942626953125,297.1499938964844,293.1499938964844,0.0963642373681068,-1732.310546875,304.1290283203125,0.7218233942985535,0.1560563892126083,0.1097360625863075,293.18292236328125,297.1499938964844,293.1499938964844,0.3329368829727173,-6295.57568359375,304.1327209472656,0.9990000128746032,0.4696324169635772,0.3986739218235016,293.1318664550781,297.1499938964844,293.1499938964844,0.0028233001939952,-1074.089111328125,294.88458251953125,0.4819384515285492,0.050000000745058,0.2329251766204834,291.0704040527344,291.1499938964844,263.1499938964844,261.6094665527344,279.1505432128906,293.86590576171875,291.0674743652344,1.0,0.2623093426227569,0.5059527158737183,0.5059527158737183,0.4940473139286041,1.0,-1.1600295305252075,0.5559806227684021,0.6040489077568054,0.2741680443286896,0.0,0.0,0.0,52.37221908569336,46.0,-77.61721801757812,-13847.8544921875,192.25540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52508544921875,308.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3153190314769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000320008752169,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670920,293.0826721191406,297.1499938964844,293.1499938964844,0.1272007822990417,-2782.74169921875,304.1383361816406,0.7749634981155396,0.194737508893013,0.1761529445648193,293.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.4819384515285492,0.050000000745058,0.0491033568978309,292.9942626953125,297.1499938964844,293.1499938964844,0.0963642373681068,-1732.310546875,304.1290283203125,0.7218233942985535,0.1560563892126083,0.1097360625863075,293.18292236328125,297.1499938964844,293.1499938964844,0.3329368829727173,-6295.57568359375,304.1327209472656,0.9990000128746032,0.4696324169635772,0.3986739218235016,293.1318664550781,297.1499938964844,293.1499938964844,0.0028233001939952,-1074.089111328125,294.88458251953125,0.4819384515285492,0.050000000745058,0.2329251766204834,291.0704040527344,291.1499938964844,263.1499938964844,261.6094665527344,279.1505432128906,293.86590576171875,291.0674743652344,1.0,0.2623093426227569,0.5059527158737183,0.5059527158737183,0.4940473139286041,1.0,-1.1600295305252075,0.5559806227684021,0.6040489077568054,0.2741680443286896,0.0,0.0,0.0,52.37221908569336,46.0,-77.61721801757812,-13847.8544921875,192.25540161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52508544921875,308.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3153190314769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000320008752169,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
670980,293.0854187011719,297.1499938964844,293.1499938964844,0.1284379959106445,-2804.256103515625,304.14019775390625,0.7815421223640442,0.1958959102630615,0.1773553490638733,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4849877655506134,0.050000000745058,0.0490439422428607,292.9981384277344,297.1499938964844,293.1499938964844,0.0989467948675155,-1769.4403076171875,304.1317138671875,0.730434238910675,0.1592194885015487,0.1119807809591293,293.1684875488281,297.1499938964844,293.1499938964844,0.3266007304191589,-6194.8662109375,304.1485595703125,0.9990000128746032,0.4717167913913727,0.3915423154830932,293.1278076171875,297.1499938964844,293.1499938964844,0.0028357931878417,-1079.2001953125,294.89434814453125,0.4849877655506134,0.050000000745058,0.2326433509588241,291.0592956542969,291.1499938964844,263.1499938964844,261.60992431640625,279.1497802734375,293.85650634765625,291.0590209960937,1.0,0.2600340843200683,0.5058889389038086,0.5058889389038086,0.4941110610961914,1.0,-1.1551918983459473,0.5535057187080383,0.6016861796379089,0.2725449502468109,0.0,0.0,0.0,50.79849243164063,49.0,-25.287233352661133,-13837.89453125,187.6255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58013916015625,308.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3171703815460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003218876081518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671040,293.0854187011719,297.1499938964844,293.1499938964844,0.1284379959106445,-2804.256103515625,304.14019775390625,0.7815421223640442,0.1958959102630615,0.1773553490638733,293.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4849877655506134,0.050000000745058,0.0490439422428607,292.9981384277344,297.1499938964844,293.1499938964844,0.0989467948675155,-1769.4403076171875,304.1317138671875,0.730434238910675,0.1592194885015487,0.1119807809591293,293.1684875488281,297.1499938964844,293.1499938964844,0.3266007304191589,-6194.8662109375,304.1485595703125,0.9990000128746032,0.4717167913913727,0.3915423154830932,293.1278076171875,297.1499938964844,293.1499938964844,0.0028357931878417,-1079.2001953125,294.89434814453125,0.4849877655506134,0.050000000745058,0.2326433509588241,291.0592956542969,291.1499938964844,263.1499938964844,261.60992431640625,279.1497802734375,293.85650634765625,291.0590209960937,1.0,0.2600340843200683,0.5058889389038086,0.5058889389038086,0.4941110610961914,1.0,-1.1551918983459473,0.5535057187080383,0.6016861796379089,0.2725449502468109,0.0,0.0,0.0,50.79849243164063,49.0,-25.287233352661133,-13837.89453125,187.6255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58013916015625,308.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3171703815460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003218876081518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671100,293.0864562988281,297.1499938964844,293.1499938964844,0.1288775652647018,-2811.777099609375,304.14117431640625,0.7834330201148987,0.1965096741914749,0.1778259575366974,293.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.4857244491577148,0.050000000745058,0.0490297004580497,293.0013732910156,297.1499938964844,293.1499938964844,0.1000446528196334,-1785.093017578125,304.1330261230469,0.7334060668945312,0.1605110466480255,0.1129647493362426,293.16070556640625,297.1499938964844,293.1499938964844,0.3249397277832031,-6168.740234375,304.1517944335937,0.9990000128746032,0.4730095267295837,0.3898140490055084,293.12579345703125,297.1499938964844,293.1499938964844,0.002842363435775,-1081.6597900390625,294.9039306640625,0.4857244491577148,0.050000000745058,0.2325757890939712,291.0595703125,291.1499938964844,263.1499938964844,261.6100769042969,279.1495666503906,293.8519592285156,291.0599365234375,1.0,0.259553462266922,0.5058513283729553,0.5058513283729553,0.4941486716270447,1.0,-1.1547642946243286,0.5532193183898926,0.601544976234436,0.272309273481369,0.0,0.0,0.0,50.43130493164063,49.0,-10.08808422088623,-13850.703125,186.7699279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,308.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3178951144218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000322623149259,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671160,293.0868835449219,297.1499938964844,293.1499938964844,0.1293999999761581,-2820.760498046875,304.1418151855469,0.7849071621894836,0.1972318142652511,0.178423061966896,293.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.4860802292823791,0.050000000745058,0.0490228421986103,293.00518798828125,297.1499938964844,293.1499938964844,0.1009638383984565,-1798.1123046875,304.1344299316406,0.7355645895004272,0.1616447567939758,0.1138003319501876,293.1537780761719,297.1499938964844,293.1499938964844,0.3240434527397156,-6154.80615234375,304.153076171875,0.9990000128746032,0.4742364585399627,0.3889793753623962,293.123779296875,297.1499938964844,293.1499938964844,0.0028490293771028,-1084.0684814453125,294.9153747558594,0.4860802292823791,0.050000000745058,0.232543259859085,291.0621337890625,291.1499938964844,263.1499938964844,261.6101989746094,279.1494140625,293.84747314453125,291.0628662109375,1.0,0.259454071521759,0.5058103203773499,0.5058103203773499,0.4941896498203277,1.0,-1.155434012413025,0.5534577965736389,0.601976215839386,0.2723836004734039,0.0,0.0,0.0,50.26627349853516,52.0,-0.0076383724808692,-13872.1123046875,186.65562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6581726074219,308.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3185156881809234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003232529270462,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671220,293.0873413085937,297.1499938964844,293.1499938964844,0.1305532753467559,-2840.654296875,304.1426086425781,0.7865017652511597,0.1987335532903671,0.1797638535499572,293.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.4858213067054748,0.050000000745058,0.0490278080105781,293.01190185546875,297.1499938964844,293.1499938964844,0.1026912182569503,-1822.52978515625,304.13671875,0.7383701801300049,0.163942351937294,0.1153858453035354,293.14434814453125,297.1499938964844,293.1499938964844,0.3243733048439026,-6160.38232421875,304.1513671875,0.9990000128746032,0.4760648310184479,0.3895865082740783,293.1201171875,297.1499938964844,293.1499938964844,0.0028629638254642,-1089.060791015625,294.9396057128906,0.4858213067054748,0.050000000745058,0.2325668036937713,291.0689392089844,291.1499938964844,263.1499938964844,261.6102600097656,279.1492004394531,293.8387145996094,291.0695495605469,1.0,0.2602424025535583,0.5057201981544495,0.5057201981544495,0.4942798316478729,1.0,-1.1597079038619995,0.5553392767906189,0.6043686270713806,0.2733675539493561,0.0,0.0,0.0,50.4503173828125,55.0,7.48525857925415,-13934.4853515625,188.3621520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737060546875,308.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3195320665836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003242844250053,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671280,293.0873413085937,297.1499938964844,293.1499938964844,0.1305532753467559,-2840.654296875,304.1426086425781,0.7865017652511597,0.1987335532903671,0.1797638535499572,293.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.4858213067054748,0.050000000745058,0.0490278080105781,293.01190185546875,297.1499938964844,293.1499938964844,0.1026912182569503,-1822.52978515625,304.13671875,0.7383701801300049,0.163942351937294,0.1153858453035354,293.14434814453125,297.1499938964844,293.1499938964844,0.3243733048439026,-6160.38232421875,304.1513671875,0.9990000128746032,0.4760648310184479,0.3895865082740783,293.1201171875,297.1499938964844,293.1499938964844,0.0028629638254642,-1089.060791015625,294.9396057128906,0.4858213067054748,0.050000000745058,0.2325668036937713,291.0689392089844,291.1499938964844,263.1499938964844,261.6102600097656,279.1492004394531,293.8387145996094,291.0695495605469,1.0,0.2602424025535583,0.5057201981544495,0.5057201981544495,0.4942798316478729,1.0,-1.1597079038619995,0.5553392767906189,0.6043686270713806,0.2733675539493561,0.0,0.0,0.0,50.4503173828125,55.0,7.48525857925415,-13934.4853515625,188.3621520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737060546875,308.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3195320665836334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003242844250053,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671340,293.0879821777344,297.1499938964844,293.1499938964844,0.1317644417285919,-2861.65380859375,304.1430358886719,0.7864014506340027,0.2001955807209015,0.1811117827892303,293.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.4845135509967804,0.050000000745058,0.0490530766546726,293.01593017578125,297.1499938964844,293.1499938964844,0.1046928763389587,-1850.946533203125,304.1377868652344,0.740140974521637,0.1666171699762344,0.1171921268105506,293.14215087890625,297.1499938964844,293.1499938964844,0.3272454142570495,-6205.48779296875,304.14605712890625,0.9990000128746032,0.4766679108142853,0.3926539123058319,293.1169738769531,297.1499938964844,293.1499938964844,0.0028780377469956,-1094.6807861328125,294.9603576660156,0.4845135509967804,0.050000000745058,0.2326866835355758,291.07110595703125,291.1499938964844,263.1499938964844,261.61016845703125,279.1490783691406,293.8301696777344,291.0708923339844,1.0,0.2621216773986816,0.5056214928627014,0.5056214928627014,0.4943785369396209,1.0,-1.167348861694336,0.5588328838348389,0.6085159182548523,0.2753174602985382,0.0,0.0,0.0,51.19618606567383,58.0,2.2516539096832275,-14014.7236328125,192.2654266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,308.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3203860223293304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003251510788686,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671400,293.0879821777344,297.1499938964844,293.1499938964844,0.1317644417285919,-2861.65380859375,304.1430358886719,0.7864014506340027,0.2001955807209015,0.1811117827892303,293.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.4845135509967804,0.050000000745058,0.0490530766546726,293.01593017578125,297.1499938964844,293.1499938964844,0.1046928763389587,-1850.946533203125,304.1377868652344,0.740140974521637,0.1666171699762344,0.1171921268105506,293.14215087890625,297.1499938964844,293.1499938964844,0.3272454142570495,-6205.48779296875,304.14605712890625,0.9990000128746032,0.4766679108142853,0.3926539123058319,293.1169738769531,297.1499938964844,293.1499938964844,0.0028780377469956,-1094.6807861328125,294.9603576660156,0.4845135509967804,0.050000000745058,0.2326866835355758,291.07110595703125,291.1499938964844,263.1499938964844,261.61016845703125,279.1490783691406,293.8301696777344,291.0708923339844,1.0,0.2621216773986816,0.5056214928627014,0.5056214928627014,0.4943785369396209,1.0,-1.167348861694336,0.5588328838348389,0.6085159182548523,0.2753174602985382,0.0,0.0,0.0,51.19618606567383,58.0,2.2516539096832275,-14014.7236328125,192.2654266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,308.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3203860223293304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003251510788686,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671460,293.088134765625,297.1499938964844,293.1499938964844,0.1330958604812622,-2884.931640625,304.14312744140625,0.7849958539009094,0.2017262727022171,0.1824611723423004,293.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.4823769927024841,0.050000000745058,0.0490946844220161,293.0178527832031,297.1499938964844,293.1499938964844,0.1071226894855499,-1885.5458984375,304.1377868652344,0.7413446307182312,0.1696285456418991,0.1193024367094039,293.1474304199219,297.1499938964844,293.1499938964844,0.33238086104393,-6285.20458984375,304.1387939453125,0.9990000128746032,0.4758117794990539,0.3976515531539917,293.1144104003906,297.1499938964844,293.1499938964844,0.0028946488164365,-1101.3106689453125,294.9732666015625,0.4823769927024841,0.050000000745058,0.2328840494155883,291.0628662109375,291.1499938964844,263.1499938964844,261.6098937988281,279.14898681640625,293.82183837890625,291.0613708496094,1.0,0.2648771703243255,0.505515992641449,0.505515992641449,0.494484007358551,1.0,-1.177785873413086,0.5636653304100037,0.614120602607727,0.2780757546424866,0.0,0.0,0.0,52.39632797241211,61.0,-11.346068382263184,-14105.5205078125,198.02940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,308.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3212214410305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003259989316575,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671520,293.088134765625,297.1499938964844,293.1499938964844,0.1330958604812622,-2884.931640625,304.14312744140625,0.7849958539009094,0.2017262727022171,0.1824611723423004,293.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.4823769927024841,0.050000000745058,0.0490946844220161,293.0178527832031,297.1499938964844,293.1499938964844,0.1071226894855499,-1885.5458984375,304.1377868652344,0.7413446307182312,0.1696285456418991,0.1193024367094039,293.1474304199219,297.1499938964844,293.1499938964844,0.33238086104393,-6285.20458984375,304.1387939453125,0.9990000128746032,0.4758117794990539,0.3976515531539917,293.1144104003906,297.1499938964844,293.1499938964844,0.0028946488164365,-1101.3106689453125,294.9732666015625,0.4823769927024841,0.050000000745058,0.2328840494155883,291.0628662109375,291.1499938964844,263.1499938964844,261.6098937988281,279.14898681640625,293.82183837890625,291.0613708496094,1.0,0.2648771703243255,0.505515992641449,0.505515992641449,0.494484007358551,1.0,-1.177785873413086,0.5636653304100037,0.614120602607727,0.2780757546424866,0.0,0.0,0.0,52.39632797241211,61.0,-11.346068382263184,-14105.5205078125,198.02940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,308.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3212214410305023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003259989316575,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671580,293.086181640625,297.1499938964844,293.1499938964844,0.1349916607141494,-2918.323974609375,304.1422424316406,0.7832732796669006,0.2036948651075363,0.1842668950557708,293.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.4795575141906738,0.050000000745058,0.0491497851908206,293.02215576171875,297.1499938964844,293.1499938964844,0.1094464808702468,-1918.6202392578125,304.13800048828125,0.7411989569664001,0.1721078902482986,0.1211832091212272,293.1595764160156,297.1499938964844,293.1499938964844,0.3395412266254425,-6395.34033203125,304.1305847167969,0.9990000128746032,0.4734285175800323,0.4041742384433746,293.11236572265625,297.1499938964844,293.1499938964844,0.0029131169430911,-1109.2100830078125,294.9760437011719,0.4795575141906738,0.050000000745058,0.2331454157829284,291.0409240722656,291.1499938964844,263.1499938964844,261.6094665527344,279.14715576171875,293.7881164550781,291.0378723144531,1.0,0.2683244943618774,0.5051663517951965,0.5051663517951965,0.4948336184024811,1.0,-1.1904194355010986,0.5690359473228455,0.6213834881782532,0.2809638082981109,0.0,0.0,0.0,53.97126388549805,49.0,-29.98897361755371,-14202.0810546875,205.3695831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,308.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.322153627872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269449807703,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671640,293.086181640625,297.1499938964844,293.1499938964844,0.1349916607141494,-2918.323974609375,304.1422424316406,0.7832732796669006,0.2036948651075363,0.1842668950557708,293.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.4795575141906738,0.050000000745058,0.0491497851908206,293.02215576171875,297.1499938964844,293.1499938964844,0.1094464808702468,-1918.6202392578125,304.13800048828125,0.7411989569664001,0.1721078902482986,0.1211832091212272,293.1595764160156,297.1499938964844,293.1499938964844,0.3395412266254425,-6395.34033203125,304.1305847167969,0.9990000128746032,0.4734285175800323,0.4041742384433746,293.11236572265625,297.1499938964844,293.1499938964844,0.0029131169430911,-1109.2100830078125,294.9760437011719,0.4795575141906738,0.050000000745058,0.2331454157829284,291.0409240722656,291.1499938964844,263.1499938964844,261.6094665527344,279.14715576171875,293.7881164550781,291.0378723144531,1.0,0.2683244943618774,0.5051663517951965,0.5051663517951965,0.4948336184024811,1.0,-1.1904194355010986,0.5690359473228455,0.6213834881782532,0.2809638082981109,0.0,0.0,0.0,53.97126388549805,49.0,-29.98897361755371,-14202.0810546875,205.3695831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705444335937,308.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.322153627872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269449807703,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671700,293.0867004394531,297.1499938964844,293.1499938964844,0.1358182281255722,-2932.87060546875,304.1421813964844,0.7848042845726013,0.2044030278921127,0.1849812120199203,293.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.4798812568187713,0.050000000745058,0.0491434335708618,293.0247802734375,297.1499938964844,293.1499938964844,0.1104778423905372,-1933.281982421875,304.1383056640625,0.7431354522705078,0.1732104271650314,0.1219710931181907,293.1660461425781,297.1499938964844,293.1499938964844,0.3394723534584045,-6392.71826171875,304.1343688964844,0.9990000128746032,0.4720305800437927,0.4034312665462494,293.1114807128906,297.1499938964844,293.1499938964844,0.0029214369133114,-1112.9493408203125,294.97467041015625,0.4798812568187713,0.050000000745058,0.2331152856349945,291.0260925292969,291.1499938964844,263.1499938964844,261.6091613769531,279.1466979980469,293.76287841796875,291.023681640625,1.0,0.2678737640380859,0.5049643516540527,0.5049643516540527,0.4950356781482696,1.0,-1.1912935972213743,0.5689736008644104,0.6223199963569641,0.2808184027671814,0.0,0.0,0.0,53.824851989746094,49.0,-32.11845016479492,-14210.482421875,205.36363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,308.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3226536512374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003274524351581,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671760,293.0876770019531,297.1499938964844,293.1499938964844,0.1364111900329589,-2943.14990234375,304.1425170898437,0.7881764769554138,0.2050149887800216,0.1855406165122985,293.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.4815316200256347,0.050000000745058,0.0491111390292644,293.0273742675781,297.1499938964844,293.1499938964844,0.1113742515444755,-1945.89599609375,304.1387939453125,0.7467852830886841,0.1742883622646331,0.1227068230509758,293.16827392578125,297.1499938964844,293.1499938964844,0.336140900850296,-6339.54248046875,304.143310546875,0.9990000128746032,0.4713847041130066,0.3996181190013885,293.11065673828125,297.1499938964844,293.1499938964844,0.0029281342867761,-1115.72314453125,294.97882080078125,0.4815316200256347,0.050000000745058,0.2329621016979217,291.0191650390625,291.1499938964844,263.1499938964844,261.6088562011719,279.14715576171875,293.7479248046875,291.0188293457031,1.0,0.2662654519081116,0.5048524737358093,0.5048524737358093,0.4951474964618683,1.0,-1.1880513429641724,0.5671271681785583,0.6209242343902588,0.2796530723571777,0.0,0.0,0.0,52.961673736572266,52.0,-20.28780746459961,-14192.6123046875,202.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,308.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3230878114700317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003278930671513,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671820,293.0901794433594,297.1499938964844,293.1499938964844,0.1373070180416107,-2958.396484375,304.1435241699219,0.7909770607948303,0.2060866206884384,0.1865268498659134,293.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.4823947250843048,0.050000000745058,0.0490942522883415,293.0321655273437,297.1499938964844,293.1499938964844,0.1130413264036178,-1969.1324462890625,304.1397399902344,0.7508608102798462,0.1764244735240936,0.1241894364356994,293.1654052734375,297.1499938964844,293.1499938964844,0.3341940641403198,-6308.62109375,304.1484375,0.9990000128746032,0.4714995324611664,0.3976095914840698,293.10894775390625,297.1499938964844,293.1499938964844,0.0029409583657979,-1120.4554443359375,294.9991149902344,0.4823947250843048,0.050000000745058,0.2328820079565048,291.02166748046875,291.1499938964844,263.1499938964844,261.60809326171875,279.1478881835937,293.73095703125,291.0216979980469,1.0,0.2660545706748962,0.5046841502189636,0.5046841502189636,0.4953158795833587,1.0,-1.1884822845458984,0.5669606328010559,0.6215215921401978,0.2793701589107513,0.0,0.0,0.0,52.53937911987305,55.0,-3.7189223766326895,-14209.6162109375,201.8277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203491210937,308.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3237360119819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003285509010311,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671880,293.0901794433594,297.1499938964844,293.1499938964844,0.1373070180416107,-2958.396484375,304.1435241699219,0.7909770607948303,0.2060866206884384,0.1865268498659134,293.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.4823947250843048,0.050000000745058,0.0490942522883415,293.0321655273437,297.1499938964844,293.1499938964844,0.1130413264036178,-1969.1324462890625,304.1397399902344,0.7508608102798462,0.1764244735240936,0.1241894364356994,293.1654052734375,297.1499938964844,293.1499938964844,0.3341940641403198,-6308.62109375,304.1484375,0.9990000128746032,0.4714995324611664,0.3976095914840698,293.10894775390625,297.1499938964844,293.1499938964844,0.0029409583657979,-1120.4554443359375,294.9991149902344,0.4823947250843048,0.050000000745058,0.2328820079565048,291.02166748046875,291.1499938964844,263.1499938964844,261.60809326171875,279.1478881835937,293.73095703125,291.0216979980469,1.0,0.2660545706748962,0.5046841502189636,0.5046841502189636,0.4953158795833587,1.0,-1.1884822845458984,0.5669606328010559,0.6215215921401978,0.2793701589107513,0.0,0.0,0.0,52.53937911987305,55.0,-3.7189223766326895,-14209.6162109375,201.8277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203491210937,308.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3237360119819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003285509010311,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
671940,293.09283447265625,297.1499938964844,293.1499938964844,0.138182446360588,-2973.405029296875,304.1441955566406,0.7913263440132141,0.2070617526769638,0.1874298751354217,293.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.4817885458469391,0.050000000745058,0.0491060875356197,293.0365600585937,297.1499938964844,293.1499938964844,0.1147534996271133,-1993.02685546875,304.1402893066406,0.7528694868087769,0.1785162836313247,0.1256687194108963,293.1639404296875,297.1499938964844,293.1499938964844,0.3356466591358185,-6331.125,304.1464233398437,0.9990000128746032,0.4714124500751495,0.3990208506584167,293.1070251464844,297.1499938964844,293.1499938964844,0.0029564599972218,-1126.4090576171875,295.0173645019531,0.4817885458469391,0.050000000745058,0.232938140630722,291.01953125,291.1499938964844,263.1499938964844,261.607177734375,279.1478576660156,293.70965576171875,291.0189514160156,1.0,0.2671073377132416,0.5044722557067871,0.5044722557067871,0.4955277442932129,1.0,-1.1931159496307373,0.5687260627746582,0.6243899464607239,0.2802464365959167,0.0,0.0,0.0,52.90566253662109,58.0,-4.893273830413818,-14254.3564453125,204.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,308.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3242783844470978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003291013417765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672000,293.09283447265625,297.1499938964844,293.1499938964844,0.138182446360588,-2973.405029296875,304.1441955566406,0.7913263440132141,0.2070617526769638,0.1874298751354217,293.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.4817885458469391,0.050000000745058,0.0491060875356197,293.0365600585937,297.1499938964844,293.1499938964844,0.1147534996271133,-1993.02685546875,304.1402893066406,0.7528694868087769,0.1785162836313247,0.1256687194108963,293.1639404296875,297.1499938964844,293.1499938964844,0.3356466591358185,-6331.125,304.1464233398437,0.9990000128746032,0.4714124500751495,0.3990208506584167,293.1070251464844,297.1499938964844,293.1499938964844,0.0029564599972218,-1126.4090576171875,295.0173645019531,0.4817885458469391,0.050000000745058,0.232938140630722,291.01953125,291.1499938964844,263.1499938964844,261.607177734375,279.1478576660156,293.70965576171875,291.0189514160156,1.0,0.2671073377132416,0.5044722557067871,0.5044722557067871,0.4955277442932129,1.0,-1.1931159496307373,0.5687260627746582,0.6243899464607239,0.2802464365959167,0.0,0.0,0.0,52.90566253662109,58.0,-4.893273830413818,-14254.3564453125,204.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951416015625,308.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3242783844470978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003291013417765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
