time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.095458984375,297.1499938964844,293.1499938964844,0.1391164809465408,-2989.5927734375,304.1445617675781,0.7900061011314392,0.2079770117998123,0.1882935464382171,293.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.4801490008831024,0.050000000745058,0.0491381399333477,293.0408935546875,297.1499938964844,293.1499938964844,0.1165002062916755,-2017.4515380859373,304.140625,0.7533289194107056,0.1805106848478317,0.1271034181118011,293.1673278808594,297.1499938964844,293.1499938964844,0.3396961987018585,-6393.71630859375,304.14080810546875,0.9990000128746032,0.4703876376152038,0.4028149545192718,293.1051330566406,297.1499938964844,293.1499938964844,0.0029742608312517,-1133.5750732421875,295.0306091308594,0.4801490008831024,0.050000000745058,0.2330901771783828,291.00933837890625,291.1499938964844,263.1499938964844,261.6060791015625,279.1473693847656,293.680419921875,291.0077819824219,1.0,0.2691701352596283,0.5041853189468384,0.5041853189468384,0.4958146810531616,1.0,-1.2006487846374512,0.5717206597328186,0.6289281249046326,0.281794399023056,0.0,0.0,0.0,53.8261604309082,46.0,-14.550263404846191,-14313.921875,208.5082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,308.34112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3248378038406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003296690701972,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672120,293.095458984375,297.1499938964844,293.1499938964844,0.1391164809465408,-2989.5927734375,304.1445617675781,0.7900061011314392,0.2079770117998123,0.1882935464382171,293.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108642578125,0.4801490008831024,0.050000000745058,0.0491381399333477,293.0408935546875,297.1499938964844,293.1499938964844,0.1165002062916755,-2017.4515380859373,304.140625,0.7533289194107056,0.1805106848478317,0.1271034181118011,293.1673278808594,297.1499938964844,293.1499938964844,0.3396961987018585,-6393.71630859375,304.14080810546875,0.9990000128746032,0.4703876376152038,0.4028149545192718,293.1051330566406,297.1499938964844,293.1499938964844,0.0029742608312517,-1133.5750732421875,295.0306091308594,0.4801490008831024,0.050000000745058,0.2330901771783828,291.00933837890625,291.1499938964844,263.1499938964844,261.6060791015625,279.1473693847656,293.680419921875,291.0077819824219,1.0,0.2691701352596283,0.5041853189468384,0.5041853189468384,0.4958146810531616,1.0,-1.2006487846374512,0.5717206597328186,0.6289281249046326,0.281794399023056,0.0,0.0,0.0,53.8261604309082,46.0,-14.550263404846191,-14313.921875,208.5082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,308.34112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3248378038406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003296690701972,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672180,293.0978698730469,297.1499938964844,293.1499938964844,0.1398872286081314,-3002.828369140625,304.1451110839844,0.7957955598831177,0.2088713347911834,0.1890415847301483,293.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.4831255972385406,0.050000000745058,0.0490799099206924,293.044921875,297.1499938964844,293.1499938964844,0.1180699095129966,-2039.250732421875,304.1411437988281,0.7601429224014282,0.1824563145637512,0.1284188330173492,293.1670837402344,297.1499938964844,293.1499938964844,0.3333639800548553,-6293.638671875,304.1549987792969,0.9990000128746032,0.4699628353118896,0.3959027826786041,293.1031799316406,297.1499938964844,293.1499938964844,0.002988904248923,-1139.328369140625,295.0471496582031,0.4831255972385406,0.050000000745058,0.2328139692544937,291.00262451171875,291.1499938964844,263.1499938964844,261.6048889160156,279.1482238769531,293.6595458984375,291.0038146972656,1.0,0.2659965753555298,0.504034161567688,0.504034161567688,0.4959658682346344,1.0,-1.1944364309310913,0.5683277249336243,0.6261087656021118,0.2797598242759704,0.0,0.0,0.0,52.2651596069336,49.0,-0.5035922527313232,-14279.138671875,203.2445678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,308.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253397643566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003301785036455,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672240,293.0978698730469,297.1499938964844,293.1499938964844,0.1398872286081314,-3002.828369140625,304.1451110839844,0.7957955598831177,0.2088713347911834,0.1890415847301483,293.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.4831255972385406,0.050000000745058,0.0490799099206924,293.044921875,297.1499938964844,293.1499938964844,0.1180699095129966,-2039.250732421875,304.1411437988281,0.7601429224014282,0.1824563145637512,0.1284188330173492,293.1670837402344,297.1499938964844,293.1499938964844,0.3333639800548553,-6293.638671875,304.1549987792969,0.9990000128746032,0.4699628353118896,0.3959027826786041,293.1031799316406,297.1499938964844,293.1499938964844,0.002988904248923,-1139.328369140625,295.0471496582031,0.4831255972385406,0.050000000745058,0.2328139692544937,291.00262451171875,291.1499938964844,263.1499938964844,261.6048889160156,279.1482238769531,293.6595458984375,291.0038146972656,1.0,0.2659965753555298,0.504034161567688,0.504034161567688,0.4959658682346344,1.0,-1.1944364309310913,0.5683277249336243,0.6261087656021118,0.2797598242759704,0.0,0.0,0.0,52.2651596069336,49.0,-0.5035922527313232,-14279.138671875,203.2445678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,308.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253397643566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003301785036455,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672300,293.0990600585937,297.1499938964844,293.1499938964844,0.1401294767856598,-3006.7626953125,304.14556884765625,0.7981826663017273,0.2093010544776916,0.1894146054983139,293.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092163085937,0.4842642843723297,0.050000000745058,0.049057736992836,293.0467224121094,297.1499938964844,293.1499938964844,0.1187455430626869,-2048.458251953125,304.1415405273437,0.7631433606147766,0.1834350675344467,0.1290847808122635,293.1616516113281,297.1499938964844,293.1499938964844,0.3304645419120788,-6248.775390625,304.1592712402344,0.9990000128746032,0.4708116948604584,0.3932369351387024,293.10211181640625,297.1499938964844,293.1499938964844,0.0029953652992844,-1141.3822021484375,295.0643310546875,0.4842642843723297,0.050000000745058,0.2327087968587875,291.0113525390625,291.1499938964844,263.1499938964844,261.6042175292969,279.1487121582031,293.6568603515625,291.0133056640625,1.0,0.26524817943573,0.5040069222450256,0.5040069222450256,0.495993047952652,1.0,-1.1923261880874634,0.5672519207000732,0.6250742673873901,0.2790617942810058,0.0,0.0,0.0,51.67253112792969,49.0,12.209616661071776,-14272.333984375,201.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,308.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3254589736461639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003302994882687,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672360,293.1002197265625,297.1499938964844,293.1499938964844,0.140376329421997,-3010.806640625,304.1459350585937,0.7996330261230469,0.2097149044275283,0.1897820383310318,293.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.484825998544693,0.050000000745058,0.0490468330681324,293.04840087890625,297.1499938964844,293.1499938964844,0.1194394454360008,-2057.9306640625,304.1418151855469,0.765318751335144,0.1844135373830795,0.1297595351934433,293.1560363769531,297.1499938964844,293.1499938964844,0.3288725912570953,-6224.5087890625,304.16046142578125,0.9990000128746032,0.4717678427696228,0.3919198215007782,293.1009216308594,297.1499938964844,293.1499938964844,0.0030021863058209,-1143.612060546875,295.0817565917969,0.484825998544693,0.050000000745058,0.2326570600271225,291.01971435546875,291.1499938964844,263.1499938964844,261.603515625,279.1489562988281,293.6539001464844,291.0212097167969,1.0,0.2648869752883911,0.5039764046669006,0.5039764046669006,0.4960235953330993,1.0,-1.191920042037964,0.5669862627983093,0.6249338388442993,0.2788832187652588,0.0,0.0,0.0,51.39062881469727,52.0,16.41807746887207,-14277.5888671875,200.6366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269470214844,308.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3255308270454407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003303724224679,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672420,293.1025390625,297.1499938964844,293.1499938964844,0.1409163922071457,-3019.818359375,304.1463623046875,0.8007844090461731,0.210507795214653,0.1905017495155334,293.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.4848947525024414,0.050000000745058,0.0490454882383346,293.0516052246094,297.1499938964844,293.1499938964844,0.1208816617727279,-2077.681884765625,304.1421203613281,0.7680762410163879,0.1863386929035186,0.1311106234788894,293.147216796875,297.1499938964844,293.1499938964844,0.3282079100608825,-6215.5517578125,304.157958984375,0.9990000128746032,0.4734134078025818,0.3917584419250488,293.0982971191406,297.1499938964844,293.1499938964844,0.0030188420787453,-1149.431396484375,295.114013671875,0.4848947525024414,0.050000000745058,0.2326506823301315,291.0309143066406,291.1499938964844,263.1499938964844,261.6020202636719,279.1488952636719,293.64337158203125,291.0316467285156,1.0,0.2652202248573303,0.503868818283081,0.503868818283081,0.4961312115192413,1.0,-1.1942012310028076,0.5678472518920898,0.626353919506073,0.27931809425354,0.0,0.0,0.0,51.38958740234375,55.0,13.747520446777344,-14307.353515625,201.3885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,308.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3256152272224426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003304580459371,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672480,293.1025390625,297.1499938964844,293.1499938964844,0.1409163922071457,-3019.818359375,304.1463623046875,0.8007844090461731,0.210507795214653,0.1905017495155334,293.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.4848947525024414,0.050000000745058,0.0490454882383346,293.0516052246094,297.1499938964844,293.1499938964844,0.1208816617727279,-2077.681884765625,304.1421203613281,0.7680762410163879,0.1863386929035186,0.1311106234788894,293.147216796875,297.1499938964844,293.1499938964844,0.3282079100608825,-6215.5517578125,304.157958984375,0.9990000128746032,0.4734134078025818,0.3917584419250488,293.0982971191406,297.1499938964844,293.1499938964844,0.0030188420787453,-1149.431396484375,295.114013671875,0.4848947525024414,0.050000000745058,0.2326506823301315,291.0309143066406,291.1499938964844,263.1499938964844,261.6020202636719,279.1488952636719,293.64337158203125,291.0316467285156,1.0,0.2652202248573303,0.503868818283081,0.503868818283081,0.4961312115192413,1.0,-1.1942012310028076,0.5678472518920898,0.626353919506073,0.27931809425354,0.0,0.0,0.0,51.38958740234375,55.0,13.747520446777344,-14307.353515625,201.3885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,308.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3256152272224426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003304580459371,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672540,293.104736328125,297.1499938964844,293.1499938964844,0.1415587365627288,-3030.79541015625,304.1465148925781,0.8000146746635437,0.2112618684768676,0.1912061721086502,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.4838054180145263,0.050000000745058,0.0490666292607784,293.0548095703125,297.1499938964844,293.1499938964844,0.1223885416984558,-2098.418701171875,304.1422424316406,0.7689774632453918,0.18817999958992,0.1324276775121688,293.1440734863281,297.1499938964844,293.1499938964844,0.3305015563964844,-6252.46826171875,304.1513977050781,0.9990000128746032,0.4741356670856476,0.3943116962909698,293.0956115722656,297.1499938964844,293.1499938964844,0.0030384953133761,-1156.798583984375,295.1405639648437,0.4838054180145263,0.050000000745058,0.2327509671449661,291.0323486328125,291.1499938964844,263.1499938964844,261.60040283203125,279.1483154296875,293.6237487792969,291.0318603515625,1.0,0.266706109046936,0.5036737322807312,0.5036737322807312,0.4963262677192688,1.0,-1.1998368501663208,0.5701302886009216,0.6297065615653992,0.280523270368576,0.0,0.0,0.0,52.00650024414063,58.0,1.6531052589416504,-14354.255859375,204.5193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080078125,308.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3257331550121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003305777499917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672600,293.104736328125,297.1499938964844,293.1499938964844,0.1415587365627288,-3030.79541015625,304.1465148925781,0.8000146746635437,0.2112618684768676,0.1912061721086502,293.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.4838054180145263,0.050000000745058,0.0490666292607784,293.0548095703125,297.1499938964844,293.1499938964844,0.1223885416984558,-2098.418701171875,304.1422424316406,0.7689774632453918,0.18817999958992,0.1324276775121688,293.1440734863281,297.1499938964844,293.1499938964844,0.3305015563964844,-6252.46826171875,304.1513977050781,0.9990000128746032,0.4741356670856476,0.3943116962909698,293.0956115722656,297.1499938964844,293.1499938964844,0.0030384953133761,-1156.798583984375,295.1405639648437,0.4838054180145263,0.050000000745058,0.2327509671449661,291.0323486328125,291.1499938964844,263.1499938964844,261.60040283203125,279.1483154296875,293.6237487792969,291.0318603515625,1.0,0.266706109046936,0.5036737322807312,0.5036737322807312,0.4963262677192688,1.0,-1.1998368501663208,0.5701302886009216,0.6297065615653992,0.280523270368576,0.0,0.0,0.0,52.00650024414063,58.0,1.6531052589416504,-14354.255859375,204.5193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080078125,308.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3257331550121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003305777499917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672660,293.1068420410156,297.1499938964844,293.1499938964844,0.1423469483852386,-3044.522705078125,304.1463623046875,0.7977429032325745,0.2119825929403305,0.1918968260288238,293.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.4817840158939361,0.050000000745058,0.0491060763597488,293.05816650390625,297.1499938964844,293.1499938964844,0.123969942331314,-2120.303955078125,304.1421813964844,0.768347978591919,0.1899132579565048,0.1336855143308639,293.1479797363281,297.1499938964844,293.1499938964844,0.3353903889656067,-6328.97900390625,304.14276123046875,0.9990000128746032,0.4735065102577209,0.3990305364131927,293.09307861328125,297.1499938964844,293.1499938964844,0.0030611956026405,-1165.87353515625,295.1587219238281,0.4817840158939361,0.050000000745058,0.2329380810260772,291.020751953125,291.1499938964844,263.1499938964844,261.5986633300781,279.1476135253906,293.5961608886719,291.0188903808594,1.0,0.2691075801849365,0.5033993721008301,0.5033993721008301,0.4966006278991699,1.0,-1.208110809326172,0.5735024809837341,0.634608268737793,0.2823027074337005,0.0,0.0,0.0,53.12569427490234,61.0,-15.537117004394531,-14411.2880859375,209.59963989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,308.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3259923458099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003308407904114,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672720,293.1068420410156,297.1499938964844,293.1499938964844,0.1423469483852386,-3044.522705078125,304.1463623046875,0.7977429032325745,0.2119825929403305,0.1918968260288238,293.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.4817840158939361,0.050000000745058,0.0491060763597488,293.05816650390625,297.1499938964844,293.1499938964844,0.123969942331314,-2120.303955078125,304.1421813964844,0.768347978591919,0.1899132579565048,0.1336855143308639,293.1479797363281,297.1499938964844,293.1499938964844,0.3353903889656067,-6328.97900390625,304.14276123046875,0.9990000128746032,0.4735065102577209,0.3990305364131927,293.09307861328125,297.1499938964844,293.1499938964844,0.0030611956026405,-1165.87353515625,295.1587219238281,0.4817840158939361,0.050000000745058,0.2329380810260772,291.020751953125,291.1499938964844,263.1499938964844,261.5986633300781,279.1476135253906,293.5961608886719,291.0188903808594,1.0,0.2691075801849365,0.5033993721008301,0.5033993721008301,0.4966006278991699,1.0,-1.208110809326172,0.5735024809837341,0.634608268737793,0.2823027074337005,0.0,0.0,0.0,53.12569427490234,61.0,-15.537117004394531,-14411.2880859375,209.59963989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,308.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3259923458099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003308407904114,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672780,293.1088256835937,297.1499938964844,293.1499938964844,0.1432963907718658,-3061.2548828125,304.1459655761719,0.7943569421768188,0.2126747667789459,0.192574918270111,293.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.4790059030056,0.050000000745058,0.0491603575646877,293.0616149902344,297.1499938964844,293.1499938964844,0.1256341189146042,-2143.449462890625,304.1419982910156,0.7665429711341858,0.1915406137704849,0.1348789483308792,293.15850830078125,297.1499938964844,293.1499938964844,0.3424976468086242,-6438.68115234375,304.1333312988281,0.9990000128746032,0.4714334011077881,0.4054340422153473,293.0908203125,297.1499938964844,293.1499938964844,0.0030866528395563,-1176.5936279296875,295.1676025390625,0.4790059030056,0.050000000745058,0.2331955730915069,290.9952392578125,291.1499938964844,263.1499938964844,261.5968017578125,279.1470947265625,293.5647277832031,290.99200439453125,1.0,0.272221177816391,0.5030801892280579,0.5030801892280579,0.4969198107719421,1.0,-1.218417048454285,0.5777464509010315,0.6406705975532532,0.2845533192157745,0.0,0.0,0.0,54.65128707885742,49.0,-34.48787307739258,-14473.9521484375,216.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,308.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3264656066894531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003313210909254,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672840,293.1088256835937,297.1499938964844,293.1499938964844,0.1432963907718658,-3061.2548828125,304.1459655761719,0.7943569421768188,0.2126747667789459,0.192574918270111,293.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.4790059030056,0.050000000745058,0.0491603575646877,293.0616149902344,297.1499938964844,293.1499938964844,0.1256341189146042,-2143.449462890625,304.1419982910156,0.7665429711341858,0.1915406137704849,0.1348789483308792,293.15850830078125,297.1499938964844,293.1499938964844,0.3424976468086242,-6438.68115234375,304.1333312988281,0.9990000128746032,0.4714334011077881,0.4054340422153473,293.0908203125,297.1499938964844,293.1499938964844,0.0030866528395563,-1176.5936279296875,295.1676025390625,0.4790059030056,0.050000000745058,0.2331955730915069,290.9952392578125,291.1499938964844,263.1499938964844,261.5968017578125,279.1470947265625,293.5647277832031,290.99200439453125,1.0,0.272221177816391,0.5030801892280579,0.5030801892280579,0.4969198107719421,1.0,-1.218417048454285,0.5777464509010315,0.6406705975532532,0.2845533192157745,0.0,0.0,0.0,54.65128707885742,49.0,-34.48787307739258,-14473.9521484375,216.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,308.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3264656066894531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003313210909254,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672900,293.10968017578125,297.1499938964844,293.1499938964844,0.1437761485576629,-3069.731689453125,304.1458435058594,0.7953740954399109,0.2130277007818222,0.1928783059120178,293.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.982666015625,0.4793876111507416,0.050000000745058,0.0491528883576393,293.0632629394531,297.1499938964844,293.1499938964844,0.1264486461877823,-2154.78271484375,304.1419982910156,0.7681407928466797,0.1923370361328125,0.1354295015335083,293.1640014648437,297.1499938964844,293.1499938964844,0.3423137664794922,-6434.48291015625,304.1368408203125,0.9990000128746032,0.4702431261539459,0.4045617580413818,293.0897216796875,297.1499938964844,293.1499938964844,0.0030985111370682,-1181.748779296875,295.1699523925781,0.4793876111507416,0.050000000745058,0.2331601530313491,290.9791259765625,291.1499938964844,263.1499938964844,261.5958251953125,279.1473388671875,293.5511474609375,290.9765319824219,1.0,0.2716195583343506,0.502964973449707,0.502964973449707,0.4970350563526153,1.0,-1.218350172042847,0.5774258971214294,0.640924334526062,0.2843325138092041,0.0,0.0,0.0,54.46309661865234,49.0,-36.33629989624024,-14468.251953125,215.8695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3267704546451568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003316304646432,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
672960,293.11041259765625,297.1499938964844,293.1499938964844,0.1441420763731002,-3076.078857421875,304.1459350585937,0.7984892725944519,0.2133917510509491,0.193167969584465,293.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.4811160862445831,0.050000000745058,0.0491190887987613,293.06475830078125,297.1499938964844,293.1499938964844,0.1271551251411438,-2164.495849609375,304.14215087890625,0.7717149257659912,0.1931405514478683,0.1359623074531555,293.1652526855469,297.1499938964844,293.1499938964844,0.3388184309005737,-6379.04150390625,304.1456298828125,0.9990000128746032,0.4698187708854675,0.4005804359912872,293.088623046875,297.1499938964844,293.1499938964844,0.003108664881438,-1185.89306640625,295.17791748046875,0.4811160862445831,0.050000000745058,0.2329998165369033,290.9708251953125,291.1499938964844,263.1499938964844,261.5948181152344,279.1478881835937,293.5424194335937,290.9701843261719,1.0,0.2698741257190704,0.5029008388519287,0.5029008388519287,0.4970991313457489,1.0,-1.2143282890319824,0.575323760509491,0.6390045285224915,0.2830516993999481,0.0,0.0,0.0,53.54899597167969,52.0,-24.71524238586425,-14438.4296875,212.5919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463256835937,308.3756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3270324766635895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003318963863421,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
673020,293.1119079589844,297.1499938964844,293.1499938964844,0.1447432786226272,-3086.29296875,304.1462707519531,0.8009617328643799,0.2140938341617584,0.1937876641750335,293.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.4821156561374664,0.050000000745058,0.049099538475275,293.0675048828125,297.1499938964844,293.1499938964844,0.1284654885530471,-2182.31884765625,304.142578125,0.7753483057022095,0.1947391629219055,0.1370657682418823,293.1604919433594,297.1499938964844,293.1499938964844,0.3366239964962005,-6344.70654296875,304.150390625,0.9990000128746032,0.470391571521759,0.3982584774494171,293.0862731933594,297.1499938964844,293.1499938964844,0.0031288797035813,-1193.5577392578125,295.20513916015625,0.4821156561374664,0.050000000745058,0.2329070717096328,290.969482421875,291.1499938964844,263.1499938964844,261.5927429199219,279.1484375,293.5301208496094,290.9690856933594,1.0,0.2694199383258819,0.5027775764465332,0.5027775764465332,0.4972223937511444,1.0,-1.2134692668914795,0.5746362209320068,0.6388330459594727,0.2824732661247253,0.0,0.0,0.0,53.039920806884766,55.0,-9.146739959716797,-14434.2060546875,211.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,308.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3274014294147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003322708071209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
673080,293.1119079589844,297.1499938964844,293.1499938964844,0.1447432786226272,-3086.29296875,304.1462707519531,0.8009617328643799,0.2140938341617584,0.1937876641750335,293.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.4821156561374664,0.050000000745058,0.049099538475275,293.0675048828125,297.1499938964844,293.1499938964844,0.1284654885530471,-2182.31884765625,304.142578125,0.7753483057022095,0.1947391629219055,0.1370657682418823,293.1604919433594,297.1499938964844,293.1499938964844,0.3366239964962005,-6344.70654296875,304.150390625,0.9990000128746032,0.470391571521759,0.3982584774494171,293.0862731933594,297.1499938964844,293.1499938964844,0.0031288797035813,-1193.5577392578125,295.20513916015625,0.4821156561374664,0.050000000745058,0.2329070717096328,290.969482421875,291.1499938964844,263.1499938964844,261.5927429199219,279.1484375,293.5301208496094,290.9690856933594,1.0,0.2694199383258819,0.5027775764465332,0.5027775764465332,0.4972223937511444,1.0,-1.2134692668914795,0.5746362209320068,0.6388330459594727,0.2824732661247253,0.0,0.0,0.0,53.039920806884766,55.0,-9.146739959716797,-14434.2060546875,211.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,308.38165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3274014294147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003322708071209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
673140,293.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.8010411262512207,0.0,0.1944058984518051,293.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.4816190004348755,0.0,0.0491092391312122,293.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14276123046875,0.776708722114563,0.0,0.1381755173206329,293.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479797363281,0.9990000128746032,0.0,0.3994134962558746,293.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2305908203125,0.4816190004348755,0.0,0.2329530864953994,290.963134765625,294.1499938964844,263.1499938964844,261.5905456542969,279.1484680175781,293.515869140625,290.962158203125,0.0,0.0,0.5026282668113708,0.5026282668113708,0.4973717331886291,1.0,-1.2169952392578125,0.5759987235069275,0.640996515750885,0.2831265032291412,0.0,0.0,0.0,53.336761474609375,60.0,-10.623801231384276,-14460.2041015625,213.0695037841797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.8010411262512207,0.0,0.1944058984518051,293.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.4816190004348755,0.0,0.0491092391312122,293.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14276123046875,0.776708722114563,0.0,0.1381755173206329,293.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1479797363281,0.9990000128746032,0.0,0.3994134962558746,293.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2305908203125,0.4816190004348755,0.0,0.2329530864953994,290.963134765625,294.1499938964844,263.1499938964844,261.5905456542969,279.1484680175781,293.515869140625,290.962158203125,0.0,0.0,0.5026282668113708,0.5026282668113708,0.4973717331886291,1.0,-1.2169952392578125,0.5759987235069275,0.640996515750885,0.2831265032291412,0.0,0.0,0.0,53.336761474609375,60.0,-10.623801231384276,-14460.2041015625,213.0695037841797,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881591796875,0.0,0.0,0.0007969811558723,293.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0002696450974326,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.68310546875,0.0,0.0,0.00057239679154,292.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.0017250865930691,293.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,0.001279080286622,290.9817810058594,294.1499938964844,263.1513671875,261.58953857421875,277.49566650390625,289.71539306640625,290.9803771972656,0.0,0.0,0.2616199851036072,0.2616199851036072,0.7383800148963928,1.0,-0.0065022306516766,0.0015418517868965,0.0049603790976107,-0.0152947045862674,0.0,0.0,0.0,-0.0365415103733539,60.0,-74.8466796875,-0.0,-2.1169730644032825e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657284766776253e-17,1.4657307927833404e-17,-2.2451087069951301e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881591796875,0.0,0.0,0.0007969811558723,293.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0002696450974326,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.68310546875,0.0,0.0,0.00057239679154,292.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.0017250865930691,293.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842956542969,0.0,0.0,0.001279080286622,290.9817810058594,294.1499938964844,263.1513671875,261.58953857421875,277.49566650390625,289.71539306640625,290.9803771972656,0.0,0.0,0.2616199851036072,0.2616199851036072,0.7383800148963928,1.0,-0.0065022306516766,0.0015418517868965,0.0049603790976107,-0.0152947045862674,0.0,0.0,0.0,-0.0365415103733539,60.0,-74.8466796875,-0.0,-2.1169730644032825e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657284766776253e-17,1.4657307927833404e-17,-2.2451087069951301e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44061279296875,0.0,0.0,0.0001149274103227,293.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001040717179421,292.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63482666015625,0.0,0.0,8.797539339866489e-05,292.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0001473852607887,292.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,0.0004936713958159,290.9821472167969,294.1499938964844,263.1530456542969,261.5899353027344,277.20733642578125,286.8252868652344,290.9782409667969,0.0,0.0,0.1408494859933853,0.1408494859933853,0.8591505289077759,1.0,-0.0011377373011782,0.000330941111315,0.0008067961898632,-0.014612223021686,0.0,0.0,0.0,-0.0084243519231677,60.0,-56.8402099609375,-0.0,-8.82529676005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1129229513726496e-20,4.1129290906037584e-20,-6.299910981829043e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244384765625,0.0,0.0,9.442806913284584e-05,293.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.909627260640264e-05,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6174621582031,0.0,0.0,7.341570744756609e-05,292.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976745605469,0.0,0.0,9.996616427088156e-05,292.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,0.0004700700519606,290.9822998046875,294.1499938964844,263.1553955078125,261.5909118652344,277.0774841308594,284.06103515625,290.9770812988281,0.0,0.0,0.0274237375706434,0.0274237375706434,0.9725762605667114,1.0,-0.0010044550290331,3.171863340867276e-07,0.0010041377972811,-0.0149408914148807,0.0,0.0,0.0,-0.0078347008675336,60.0,-33.37841796875,-0.0,-6.87876422489353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887486060479675e-20,1.2887506255318848e-20,-1.974022263991332e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092712402344,0.0,0.0,9.402768773725256e-05,293.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.900639270199464e-05,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60107421875,0.0,0.0,7.313193782465532e-05,292.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,9.902866440825164e-05,292.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0004696437099482,290.9824523925781,294.1499938964844,263.1583251953125,261.5924377441406,276.9533386230469,281.61065673828125,290.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018772445619,6.076235514740347e-09,0.0010018711909651,-0.0149701470509171,0.0,0.0,0.0,-0.007825237698853,60.0,-24.25560569763184,-0.0,-6.843662703204245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2489152551302075e-20,-1.2489171938347683e-20,1.9130080329811664e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,9.402782598044725e-05,293.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.901462908601388e-05,292.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848083496094,0.0,0.0,7.313271635212004e-05,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802185058594,0.0,0.0,9.901623707264662e-05,292.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0004696827672887,290.98260498046875,294.1499938964844,263.1618957519531,261.59454345703125,276.83038330078125,279.443115234375,290.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019197361543,6.088437309870187e-09,0.0010019136825576,-0.0150030273944139,0.0,0.0,0.0,-0.0078311199322342,60.0,-20.9245548248291,-0.0,-6.844243216619361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481103696201024e-20,-1.2481122275453063e-20,1.9117751296679674e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,9.40508907660842e-05,293.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.903907630359754e-05,292.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,7.315067341551185e-05,291.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630065917969,0.0,0.0,9.904029866447672e-05,292.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0004697987460531,290.9828796386719,294.1499938964844,263.1707458496094,261.60028076171875,276.5878295898437,275.8312072753906,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.28415298461914,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,9.40508907660842e-05,293.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.903907630359754e-05,292.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,7.315067341551185e-05,291.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630065917969,0.0,0.0,9.904029866447672e-05,292.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0004697987460531,290.9828796386719,294.1499938964844,263.1707458496094,261.60028076171875,276.5878295898437,275.8312072753906,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.28415298461914,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,9.407796460436656e-05,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.906759805744514e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5207824707031,0.0,0.0,7.31717300368473e-05,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,9.906880586640908e-05,292.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0004699340497609,290.983154296875,294.1499938964844,263.18182373046875,261.6080322265625,276.3497314453125,273.0088806152344,290.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.069232940673828,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,9.407796460436656e-05,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.906759805744514e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5207824707031,0.0,0.0,7.31717300368473e-05,291.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,9.906880586640908e-05,292.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0004699340497609,290.983154296875,294.1499938964844,263.18182373046875,261.6080322265625,276.3497314453125,273.0088806152344,290.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.069232940673828,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,9.410862548975274e-05,293.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.909990330925213e-05,291.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,7.319558062590659e-05,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292236328125,0.0,0.0,9.910108929034324e-05,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0004700872523244,290.9834289550781,294.1499938964844,263.1949462890625,261.6176147460937,276.115966796875,270.80584716796875,290.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.03739356994629,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,9.410862548975274e-05,293.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.909990330925213e-05,291.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,7.319558062590659e-05,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292236328125,0.0,0.0,9.910108929034324e-05,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0004700872523244,290.9834289550781,294.1499938964844,263.1949462890625,261.6176147460937,276.115966796875,270.80584716796875,290.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.03739356994629,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.41426187637262e-05,293.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,9.913571557262912e-05,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.458251953125,0.0,0.0,7.322202145587653e-05,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,9.9136887001805e-05,292.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,0.0004702571313828,290.9836730957031,294.1499938964844,263.2099914550781,261.6289367675781,275.8865661621094,269.0890197753906,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.02841186523437,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
