time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.41426187637262e-05,293.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,9.913571557262912e-05,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.458251953125,0.0,0.0,7.322202145587653e-05,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,9.9136887001805e-05,292.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,0.0004702571313828,290.9836730957031,294.1499938964844,263.2099914550781,261.6289367675781,275.8865661621094,269.0890197753906,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.02841186523437,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,9.416078682988882e-05,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.915485134115444e-05,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44287109375,0.0,0.0,7.323615136556327e-05,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30438232421875,0.0,0.0,9.91560154943727e-05,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069885253906,0.0,0.0,0.00047034790623,290.9837951660156,294.1499938964844,263.2181701660156,261.6352233886719,275.7734375,268.3795471191406,290.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.02499008178711,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,9.417968249181286e-05,293.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.917475836118685e-05,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42755126953125,0.0,0.0,7.325084879994392e-05,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29620361328125,0.0,0.0,9.917591523844747e-05,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.0004704423481598,290.9839172363281,294.1499938964844,263.226806640625,261.641845703125,275.6614074707031,267.75439453125,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.02152633666992,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,9.421951835975052e-05,293.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.921671880874784e-05,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,7.328182982746512e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,9.921786113409324e-05,292.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,0.0004706413892563,290.984130859375,294.1499938964844,263.2452392578125,261.6562194824219,275.44049072265625,266.7193603515625,290.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.014026641845703,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,9.421951835975052e-05,293.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,9.921671880874784e-05,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,7.328182982746512e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,9.921786113409324e-05,292.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,0.0004706413892563,290.984130859375,294.1499938964844,263.2452392578125,261.6562194824219,275.44049072265625,266.7193603515625,290.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.014026641845703,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1926574707031,0.0,0.0,9.426181350136176e-05,293.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.926126222126186e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,7.331472443183884e-05,291.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,9.926239727064969e-05,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0004708526830654,290.9843444824219,294.1499938964844,263.26513671875,261.67193603515625,275.2237548828125,265.9193725585937,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.0056095123291,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1926574707031,0.0,0.0,9.426181350136176e-05,293.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.926126222126186e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,7.331472443183884e-05,291.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,9.926239727064969e-05,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0004708526830654,290.9843444824219,294.1499938964844,263.26513671875,261.67193603515625,275.2237548828125,265.9193725585937,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.0056095123291,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.43062113947235e-05,293.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.930803207680584e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,7.334925612667575e-05,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24810791015625,0.0,0.0,9.93091452983208e-05,292.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92047119140625,0.0,0.0,0.000471074541565,290.9845275878906,294.1499938964844,263.2864074707031,261.6888122558594,275.0111389160156,265.3035888671875,290.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.434794919130127e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-18.996278762817383,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.43062113947235e-05,293.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.930803207680584e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,7.334925612667575e-05,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24810791015625,0.0,0.0,9.93091452983208e-05,292.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92047119140625,0.0,0.0,0.000471074541565,290.9845275878906,294.1499938964844,263.2864074707031,261.6888122558594,275.0111389160156,265.3035888671875,290.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.434794919130127e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-18.996278762817383,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,9.435234824195504e-05,293.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.935662092175336e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,7.338514114962891e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,9.93577268673107e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,0.0004713050439022,290.9847106933594,294.1499938964844,263.308837890625,261.7067565917969,274.8025817871094,264.8326416015625,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-18.986072540283203,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,9.435234824195504e-05,293.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.935662092175336e-05,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,7.338514114962891e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,9.93577268673107e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964233398437,0.0,0.0,0.0004713050439022,290.9847106933594,294.1499938964844,263.308837890625,261.7067565917969,274.8025817871094,264.8326416015625,290.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-18.986072540283203,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,9.437593689654022e-05,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,9.93814755929634e-05,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,7.340349111473188e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,9.938257426256314e-05,292.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.0,0.0004714229144155,290.9848022460937,294.1499938964844,263.3204650878906,261.7160949707031,274.6998291015625,264.6412048339844,290.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-18.980655670166016,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112670898437,0.0,0.0,9.439981658942996e-05,293.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.940662130247802e-05,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,7.342205935856327e-05,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2169494628906,0.0,0.0,9.940771269612014e-05,292.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87261962890625,0.0,0.0,0.0004715422110166,290.98486328125,294.1499938964844,263.3323059082031,261.72564697265625,274.5980529785156,264.474609375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-18.97503662109375,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,9.444820898352192e-05,293.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.945758938556536e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.345969788730145e-05,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,9.945866622729228e-05,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84912109375,0.0,0.0,0.0004717839765362,290.9850158691406,294.1499938964844,263.356689453125,261.7453308105469,274.39752197265625,264.20440673828125,290.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-18.963207244873047,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,9.444820898352192e-05,293.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.945758938556536e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.345969788730145e-05,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,9.945866622729228e-05,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84912109375,0.0,0.0,0.0004717839765362,290.9850158691406,294.1499938964844,263.356689453125,261.7453308105469,274.39752197265625,264.20440673828125,290.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-18.963207244873047,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,9.449708159081638e-05,292.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.950906678568572e-05,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,7.349770748987794e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864929199219,0.0,0.0,9.9510136351455e-05,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82586669921875,0.0,0.0,0.0004720281576737,290.9851379394531,294.1499938964844,263.3818054199219,261.76568603515625,274.20086669921875,264.00299072265625,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.95061683654785,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,9.449708159081638e-05,292.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.950906678568572e-05,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,7.349770748987794e-05,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864929199219,0.0,0.0,9.9510136351455e-05,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82586669921875,0.0,0.0,0.0004720281576737,290.9851379394531,294.1499938964844,263.3818054199219,261.76568603515625,274.20086669921875,264.00299072265625,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.95061683654785,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,9.454599785385652e-05,292.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.956058784155176e-05,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,7.353576074820012e-05,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,9.95616428554058e-05,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,0.0004722725716419,290.9852294921875,294.1499938964844,263.4075622558594,261.7865600585937,274.0080871582031,263.85504150390625,290.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.93729782104492,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326843261719,0.0,0.0,9.454599785385652e-05,292.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.956058784155176e-05,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,7.353576074820012e-05,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,9.95616428554058e-05,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,0.0004722725716419,290.9852294921875,294.1499938964844,263.4075622558594,261.7865600585937,274.0080871582031,263.85504150390625,290.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.93729782104492,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,9.459451393922792e-05,292.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.961169416783378e-05,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,7.357349386438727e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,9.96127346297726e-05,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801513671875,0.0,0.0,0.0004725150065496,290.9852905273437,294.1499938964844,263.4337463378906,261.8078308105469,273.8191223144531,263.74853515625,290.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.923280715942383,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,9.459451393922792e-05,292.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.961169416783378e-05,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,7.357349386438727e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,9.96127346297726e-05,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801513671875,0.0,0.0,0.0004725150065496,290.9852905273437,294.1499938964844,263.4337463378906,261.8078308105469,273.8191223144531,263.74853515625,290.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.923280715942383,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,9.461848821956664e-05,292.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.96369490167126e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,7.359214214375243e-05,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493530273437,0.0,0.0,9.963798220269382e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688903808594,0.0,0.0,0.0004726347688119,290.9853210449219,294.1499938964844,263.44696044921875,261.818603515625,273.7260437011719,263.7077941894531,290.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-18.91601753234864,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,9.464220056543128e-05,292.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.966192010324448e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,7.361058669630438e-05,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,9.96629532892257e-05,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7576904296875,0.0,0.0,0.0004727532505057,290.9853515625,294.1499938964844,263.46026611328125,261.82940673828125,273.6339111328125,263.674072265625,290.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.908594131469727,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,9.4688635726925e-05,292.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.971082909032702e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,7.364669727394357e-05,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,9.97118404484354e-05,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,0.0004729852371383,290.9853820800781,294.1499938964844,263.4869384765625,261.8511047363281,273.452392578125,263.6241760253906,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.893274307250977,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,9.4688635726925e-05,292.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.971082909032702e-05,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,7.364669727394357e-05,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,9.97118404484354e-05,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7354736328125,0.0,0.0,0.0004729852371383,290.9853820800781,294.1499938964844,263.4869384765625,261.8511047363281,273.452392578125,263.6241760253906,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.893274307250977,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320068359375,0.0,0.0,9.473340469412506e-05,292.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.975798457162456e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.0,0.0,7.368152000708506e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,9.97589886537753e-05,292.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,0.0004732089291792,290.9853515625,294.1499938964844,263.5136413574219,261.8728332519531,273.2745056152344,263.5931396484375,290.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.87735366821289,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320068359375,0.0,0.0,9.473340469412506e-05,292.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.975798457162456e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.0,0.0,7.368152000708506e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,9.97589886537753e-05,292.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,0.0004732089291792,290.9853515625,294.1499938964844,263.5136413574219,261.8728332519531,273.2745056152344,263.5931396484375,290.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.87735366821289,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,9.477615094510838e-05,292.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.98030009213835e-05,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,7.371476385742426e-05,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,9.980399772757664e-05,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918029785156,0.0,0.0,0.0004734224930871,290.9853210449219,294.1499938964844,263.54022216796875,261.8944091796875,273.1001892089844,263.5765380859375,290.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.860870361328125,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,9.477615094510838e-05,292.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.98030009213835e-05,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,7.371476385742426e-05,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,9.980399772757664e-05,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918029785156,0.0,0.0,0.0004734224930871,290.9853210449219,294.1499938964844,263.54022216796875,261.8944091796875,273.1001892089844,263.5765380859375,290.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.860870361328125,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,9.481656161369756e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.984557254938407e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.033447265625,0.0,0.0,7.374619599431753e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,9.98465475277044e-05,292.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703186035156,0.0,0.0,0.000473624386359,290.9852294921875,294.1499938964844,263.5665283203125,261.915771484375,272.92938232421875,263.5707702636719,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.84387588500977,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,9.481656161369756e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.984557254938407e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.033447265625,0.0,0.0,7.374619599431753e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,9.98465475277044e-05,292.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703186035156,0.0,0.0,0.000473624386359,290.9852294921875,294.1499938964844,263.5665283203125,261.915771484375,272.92938232421875,263.5707702636719,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.84387588500977,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713684082031,0.0,0.0,9.483588655712084e-05,292.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.986593067878856e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,7.376122812274843e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780334472656,0.0,0.0,9.986689838115126e-05,292.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65966796875,0.0,0.0,0.0004737209528684,290.9851989746094,294.1499938964844,263.5795593261719,261.9263000488281,272.8453063964844,263.5711364746094,290.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.83520698547364,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,9.48546512518078e-05,292.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.988568490371108e-05,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00762939453125,0.0,0.0,7.377582369372249e-05,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,9.988665260607375e-05,292.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,0.0004738146963063,290.9851379394531,294.1499938964844,263.5924377441406,261.9367370605469,272.7620849609375,263.5732421875,290.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.82644844055176,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357849121094,0.0,0.0,9.48905071709305e-05,292.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.99234543996863e-05,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,7.380371243925765e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.057373046875,0.0,0.0,9.992441482609138e-05,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0004739938594866,290.9849853515625,294.1499938964844,263.6177673339844,261.9571838378906,272.5981140136719,263.5816650390625,290.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.80872344970703,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357849121094,0.0,0.0,9.48905071709305e-05,292.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.99234543996863e-05,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,7.380371243925765e-05,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.057373046875,0.0,0.0,9.992441482609138e-05,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280517578125,0.0,0.0,0.0004739938594866,290.9849853515625,294.1499938964844,263.6177673339844,261.9571838378906,272.5981140136719,263.5816650390625,290.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.80872344970703,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,9.492418757872656e-05,292.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.995893196901308e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,7.382990588666871e-05,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,9.995987784350292e-05,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0004741621378343,290.9848022460937,294.1499938964844,263.6424255371094,261.9769897460937,272.4375,263.5944519042969,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.790821075439453,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,9.492418757872656e-05,292.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.995893196901308e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,7.382990588666871e-05,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04376220703125,0.0,0.0,9.995987784350292e-05,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0004741621378343,290.9848022460937,294.1499938964844,263.6424255371094,261.9769897460937,272.4375,263.5944519042969,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.790821075439453,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,9.49557070271112e-05,292.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.99921394395642e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319152832031,0.0,0.0,7.385442586382851e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,9.99930707621388e-05,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58673095703125,0.0,0.0,0.0004743196477647,290.9845886230469,294.1499938964844,263.6662292480469,261.9960327148437,272.2801208496094,263.6102905273437,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.77286720275879,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78924560546875,0.0,0.0,9.49557070271112e-05,292.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.99921394395642e-05,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9319152832031,0.0,0.0,7.385442586382851e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,9.99930707621388e-05,292.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58673095703125,0.0,0.0,0.0004743196477647,290.9845886230469,294.1499938964844,263.6662292480469,261.9960327148437,272.2801208496094,263.6102905273437,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.77286720275879,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
