time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.766357421875,0.0,0.0,9.498506551608445e-05,292.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001000230695353,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9072265625,0.0,0.0,7.387725781882182e-05,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,0.000100023986306,292.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,0.0004744663601741,290.9843139648437,294.1499938964844,263.68902587890625,262.01416015625,272.1259460449219,263.628173828125,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.754972457885746,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.766357421875,0.0,0.0,9.498506551608445e-05,292.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001000230695353,291.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9072265625,0.0,0.0,7.387725781882182e-05,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,0.000100023986306,292.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,0.0004744663601741,290.9843139648437,294.1499938964844,263.68902587890625,262.01416015625,272.1259460449219,263.628173828125,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.754972457885746,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,9.499893349129708e-05,292.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,0.0001000376723823,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,7.388804806396365e-05,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0001000385891529,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0004745356563944,290.98419189453125,294.1499938964844,263.70001220703125,262.0228576660156,272.050048828125,263.6376037597656,290.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.74608421325684,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,9.501226304564624e-05,292.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001000517149805,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,7.389841630356386e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,0.0001000526244752,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462646484375,0.0,0.0,0.0004746022750623,290.9840087890625,294.1499938964844,263.710693359375,262.0312805175781,271.97491455078125,263.64727783203125,290.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.73725318908692,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213134765625,0.0,0.0,9.503734327154234e-05,292.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001000781339826,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586730957031,0.0,0.0,7.391791586996987e-05,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001000790289253,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263366699219,0.0,0.0,0.0004747275670524,290.9836730957031,294.1499938964844,263.7310485839844,262.0472106933594,271.826904296875,263.6669311523437,290.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.71982383728028,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213134765625,0.0,0.0,9.503734327154234e-05,292.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0001000781339826,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586730957031,0.0,0.0,7.391791586996987e-05,291.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,0.0001000790289253,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263366699219,0.0,0.0,0.0004747275670524,290.9836730957031,294.1499938964844,263.7310485839844,262.0472106933594,271.826904296875,263.6669311523437,290.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.71982383728028,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991882324219,0.0,0.0,9.50604080571793e-05,292.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.000100102428405,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348083496094,0.0,0.0,7.393585838144645e-05,291.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0001001033160719,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50665283203125,0.0,0.0,0.000474842818221,290.9832763671875,294.1499938964844,263.75,262.0618896484375,271.681884765625,263.6866760253906,290.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.70279884338379,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991882324219,0.0,0.0,9.50604080571793e-05,292.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.000100102428405,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348083496094,0.0,0.0,7.393585838144645e-05,291.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0001001033160719,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50665283203125,0.0,0.0,0.000474842818221,290.9832763671875,294.1499938964844,263.75,262.0618896484375,271.681884765625,263.6866760253906,290.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.70279884338379,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,9.50814428506419e-05,292.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001001245982479,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,7.395222201012075e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,0.0001001254713628,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871520996094,0.0,0.0,0.0004749479703605,290.9828186035156,294.1499938964844,263.7681579589844,262.0757751464844,271.53973388671875,263.7061462402344,290.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.68610954284668,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,9.50814428506419e-05,292.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001001245982479,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,7.395222201012075e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,0.0001001254713628,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871520996094,0.0,0.0,0.0004749479703605,290.9828186035156,294.1499938964844,263.7681579589844,262.0757751464844,271.53973388671875,263.7061462402344,290.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.68610954284668,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,9.510085510555656e-05,292.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001001450364128,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,7.396731234621257e-05,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,0.0001001459022518,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0004750449443235,290.9823303222656,294.1499938964844,263.7862548828125,262.0895690917969,271.40045166015625,263.725341796875,290.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.669214248657227,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,9.510085510555656e-05,292.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001001450364128,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,7.396731234621257e-05,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,0.0001001459022518,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0004750449443235,290.9823303222656,294.1499938964844,263.7862548828125,262.0895690917969,271.40045166015625,263.725341796875,290.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.669214248657227,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448059082031,0.0,0.0,9.511019743513316e-05,292.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001001548880594,291.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,7.397458830382675e-05,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.0001001557466224,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582824707031,0.0,0.0,0.0004750916559714,290.9820861816406,294.1499938964844,263.7953186035156,262.0964050292969,271.3318786621094,263.7348327636719,290.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.66065216064453,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341247558594,0.0,0.0,9.511948883300648e-05,292.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0001001646742224,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646789550781,0.0,0.0,7.398181332973763e-05,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,0.0001001655327854,292.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,0.0004751381056848,290.9818115234375,294.1499938964844,263.8043212890625,262.1032409667969,271.2640075683594,263.7442626953125,290.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.65204620361328,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,9.513823897577822e-05,292.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.0001001844284473,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,7.399639434879646e-05,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.0001001852797344,292.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0004752318200189,290.981201171875,294.1499938964844,263.82232666015625,262.1167907714844,271.1302490234375,263.76300048828125,290.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.63477897644043,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,9.513823897577822e-05,292.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,0.0001001844284473,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7417907714844,0.0,0.0,7.399639434879646e-05,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,0.0001001852797344,292.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0004752318200189,290.981201171875,294.1499938964844,263.82232666015625,262.1167907714844,271.1302490234375,263.76300048828125,290.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.63477897644043,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59185791015625,0.0,0.0,9.515778947388752e-05,292.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001002050266833,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,7.40116011002101e-05,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0001002058634185,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.0004753294924739,290.9805603027344,294.1499938964844,263.8402404785156,262.1302185058594,270.9992370605469,263.7815856933594,290.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.6175594329834,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59185791015625,0.0,0.0,9.515778947388752e-05,292.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001002050266833,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191467285156,0.0,0.0,7.40116011002101e-05,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0001002058634185,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.0004753294924739,290.9805603027344,294.1499938964844,263.8402404785156,262.1302185058594,270.9992370605469,263.7815856933594,290.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.6175594329834,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,9.5178656920325e-05,292.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001002270073513,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967468261719,0.0,0.0,7.402783376164734e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,0.0001002278368105,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39263916015625,0.0,0.0,0.0004754337714985,290.9798583984375,294.1499938964844,263.85809326171875,262.1435546875,270.870849609375,263.800048828125,290.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.60052490234375,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,9.5178656920325e-05,292.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001002270073513,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6967468261719,0.0,0.0,7.402783376164734e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,0.0001002278368105,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39263916015625,0.0,0.0,0.0004754337714985,290.9798583984375,294.1499938964844,263.85809326171875,262.1435546875,270.870849609375,263.800048828125,290.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.60052490234375,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,9.520114690531044e-05,292.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001002507051452,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.674560546875,0.0,0.0,7.404532516375184e-05,291.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0001002515200525,292.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.374267578125,0.0,0.0,0.0004755461704917,290.9790954589844,294.1499938964844,263.8758850097656,262.1567687988281,270.7450561523437,263.81842041015625,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.58376121520996,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,9.520114690531044e-05,292.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001002507051452,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.674560546875,0.0,0.0,7.404532516375184e-05,291.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,0.0001002515200525,292.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.374267578125,0.0,0.0,0.0004755461704917,290.9790954589844,294.1499938964844,263.8758850097656,262.1567687988281,270.7450561523437,263.81842041015625,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.58376121520996,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5402526855469,0.0,0.0,9.521304309600964e-05,292.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001002632270683,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66357421875,0.0,0.0,7.405457290587947e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001002640346996,292.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651733398437,0.0,0.0,0.0004756056005135,290.97869873046875,294.1499938964844,263.8847351074219,262.163330078125,270.6831359863281,263.8275451660156,290.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.57550048828125,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5300598144531,0.0,0.0,9.522535401629284e-05,292.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001002762001007,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6526184082031,0.0,0.0,7.406415534205735e-05,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782043457031,0.0,0.0,0.000100277007732,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0004756671260111,290.978271484375,294.1499938964844,263.8935852050781,262.1698913574219,270.62188720703125,263.8366394042969,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.56732177734375,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098876953125,0.0,0.0,9.52511909417808e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0001003034121822,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308898925781,0.0,0.0,7.408424426103011e-05,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662414550781,0.0,0.0,0.0001003042125375,292.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.338134765625,0.0,0.0,0.000475796230603,290.9773864746094,294.1499938964844,263.91119384765625,262.1828918457031,270.50115966796875,263.85479736328125,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.55120658874512,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098876953125,0.0,0.0,9.52511909417808e-05,292.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0001003034121822,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308898925781,0.0,0.0,7.408424426103011e-05,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662414550781,0.0,0.0,0.0001003042125375,292.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.338134765625,0.0,0.0,0.000475796230603,290.9773864746094,294.1499938964844,263.91119384765625,262.1828918457031,270.50115966796875,263.85479736328125,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.55120658874512,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898986816406,0.0,0.0,9.527843940304592e-05,292.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.000100332115835,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093444824219,0.0,0.0,7.410543912556022e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,0.0001003329016384,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202819824219,0.0,0.0,0.000475932349218,290.9764404296875,294.1499938964844,263.9286804199219,262.19580078125,270.38287353515625,263.87286376953125,290.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.535404205322266,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898986816406,0.0,0.0,9.527843940304592e-05,292.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.000100332115835,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093444824219,0.0,0.0,7.410543912556022e-05,291.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,0.0001003329016384,292.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202819824219,0.0,0.0,0.000475932349218,290.9764404296875,294.1499938964844,263.9286804199219,262.19580078125,270.38287353515625,263.87286376953125,290.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.535404205322266,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700927734375,0.0,0.0,9.530680836178362e-05,292.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0001003619981929,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880432128906,0.0,0.0,7.412749982904643e-05,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84259033203125,0.0,0.0,0.0001003627694444,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,0.0004760741139762,290.9754638671875,294.1499938964844,263.94610595703125,262.2086181640625,270.2670288085937,263.8908386230469,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.51987075805664,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700927734375,0.0,0.0,9.530680836178362e-05,292.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,0.0001003619981929,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880432128906,0.0,0.0,7.412749982904643e-05,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84259033203125,0.0,0.0,0.0001003627694444,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,0.0004760741139762,290.9754638671875,294.1499938964844,263.94610595703125,262.2086181640625,270.2670288085937,263.8908386230469,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.51987075805664,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,9.533601405564696e-05,292.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0001003927609417,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,7.415022264467552e-05,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,0.0001003935249173,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851257324219,0.0,0.0,0.0004762200405821,290.9743957519531,294.1499938964844,263.9634094238281,262.2213134765625,270.1535339355469,263.9087219238281,290.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.50455474853516,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,9.533601405564696e-05,292.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0001003927609417,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,7.415022264467552e-05,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,0.0001003935249173,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851257324219,0.0,0.0,0.0004762200405821,290.9743957519531,294.1499938964844,263.9634094238281,262.2213134765625,270.1535339355469,263.9087219238281,290.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.50455474853516,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,9.535085700917988e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0001004083969746,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564880371094,0.0,0.0,7.416176231345162e-05,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250732421875,0.0,0.0,0.0001004091536742,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764587402344,0.0,0.0,0.0004762941971421,290.97381591796875,294.1499938964844,263.9720153808594,262.2276611328125,270.0976867675781,263.9176330566406,290.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.496965408325195,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,9.536583092994988e-05,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0001004241712507,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5460510253906,0.0,0.0,7.417341112159193e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0001004249279503,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677917480469,0.0,0.0,0.0004763690230902,290.9732666015625,294.1499938964844,263.9805908203125,262.23394775390625,270.0424194335937,263.926513671875,290.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.489416122436523,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,9.539614984532818e-05,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001004561054287,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253601074219,0.0,0.0,7.41969925002195e-05,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,0.0001004568475764,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,0.0004765205085277,290.9720764160156,294.1499938964844,263.9976501464844,262.2464904785156,269.9335327148437,263.9441833496094,290.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-18.47442054748535,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,9.539614984532818e-05,292.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001004561054287,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253601074219,0.0,0.0,7.41969925002195e-05,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,0.0001004568475764,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,0.0004765205085277,290.9720764160156,294.1499938964844,263.9976501464844,262.2464904785156,269.9335327148437,263.9441833496094,290.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-18.47442054748535,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,9.542701445752756e-05,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0001004886144073,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,7.422099588438869e-05,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.000100489349279,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23358154296875,0.0,0.0,0.0004766747297253,290.9707946777344,294.1499938964844,264.0146179199219,262.2589416503906,269.8268737792969,263.9617614746094,290.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.45957565307617,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,9.542701445752756e-05,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0001004886144073,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,7.422099588438869e-05,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.000100489349279,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23358154296875,0.0,0.0,0.0004766747297253,290.9707946777344,294.1499938964844,264.0146179199219,262.2589416503906,269.8268737792969,263.9617614746094,290.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.45957565307617,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37384033203125,0.0,0.0,9.54586430452764e-05,292.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001005219310172,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845275878906,0.0,0.0,7.424560317303985e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.000100522658613,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166748046875,0.0,0.0,0.0004768327635247,290.969482421875,294.1499938964844,264.03143310546875,262.27130126953125,269.7224426269531,263.9792175292969,290.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.44490623474121,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
