time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37384033203125,0.0,0.0,9.54586430452764e-05,292.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001005219310172,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845275878906,0.0,0.0,7.424560317303985e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.000100522658613,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166748046875,0.0,0.0,0.0004768327635247,290.969482421875,294.1499938964844,264.03143310546875,262.27130126953125,269.7224426269531,263.9792175292969,290.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.44490623474121,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,9.549146489007398e-05,292.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0001005564990919,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643859863281,0.0,0.0,7.427112723235041e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,0.0001005572121357,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,0.0004769967345055,290.96807861328125,294.1499938964844,264.048095703125,262.2835693359375,269.6201171875,263.9965515136719,290.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.43048095703125,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,9.549146489007398e-05,292.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0001005564990919,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643859863281,0.0,0.0,7.427112723235041e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,0.0001005572121357,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,0.0004769967345055,290.96807861328125,294.1499938964844,264.048095703125,262.2835693359375,269.6201171875,263.9965515136719,290.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.43048095703125,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457946777344,0.0,0.0,9.55084979068488e-05,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001005744416033,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,7.428437675116584e-05,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,0.0001005751546472,292.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916198730469,0.0,0.0,0.0004770818341057,290.96734619140625,294.1499938964844,264.056396484375,262.2897033691406,269.5697937011719,264.0051574707031,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930215595308711e-09,0.0010176615323871,-0.0198271721601486,0.0,0.0,0.0,-0.0087441634386777,60.0,-18.42339324951172,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,9.552607662044466e-05,292.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001005929516395,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444580078125,0.0,0.0,7.429804827552289e-05,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.762451171875,0.0,0.0,0.0001005936574074,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,0.0004771696403622,290.96661376953125,294.1499938964844,264.06463623046875,262.2957763671875,269.5199890136719,264.0137634277344,290.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952084324358566e-09,0.0010178484953939,-0.019884442910552,0.0,0.0,0.0,-0.0087550049647688,60.0,-18.416406631469727,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,9.556325676385312e-05,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0001006321108434,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246826171875,0.0,0.0,7.432696293108165e-05,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,0.0001006328166113,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,0.000477355410112,290.9650573730469,294.1499938964844,264.0810546875,262.30792236328125,269.421875,264.0308532714844,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779434397816,60.0,-18.402803421020508,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.318115234375,0.0,0.0,9.556325676385312e-05,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0001006321108434,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246826171875,0.0,0.0,7.432696293108165e-05,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,0.0001006328166113,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,0.000477355410112,290.9650573730469,294.1499938964844,264.0810546875,262.30792236328125,269.421875,264.0308532714844,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779434397816,60.0,-18.402803421020508,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,9.56039730226621e-05,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001006749953376,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,7.435863517457619e-05,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,0.0001006756865535,292.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505126953125,0.0,0.0,0.0004775588458869,290.9634704589844,294.1499938964844,264.0972900390625,262.3199768066406,269.3257141113281,264.0478210449219,290.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.38984489440918,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,9.56039730226621e-05,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0001006749953376,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4050598144531,0.0,0.0,7.435863517457619e-05,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,0.0001006756865535,292.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505126953125,0.0,0.0,0.0004775588458869,290.9634704589844,294.1499938964844,264.0972900390625,262.3199768066406,269.3257141113281,264.0478210449219,290.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.38984489440918,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817687988281,0.0,0.0,9.564930951455608e-05,292.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001007227474474,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,7.439389446517453e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0001007234313874,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,0.0004777853318955,290.9617919921875,294.1499938964844,264.1133728027344,262.3319702148437,269.23150634765625,264.0646667480469,290.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.377744674682617,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817687988281,0.0,0.0,9.564930951455608e-05,292.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001007227474474,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,7.439389446517453e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292175292969,0.0,0.0,0.0001007234313874,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343078613281,0.0,0.0,0.0004777853318955,290.9617919921875,294.1499938964844,264.1133728027344,262.3319702148437,269.23150634765625,264.0646667480469,290.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.377744674682617,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637939453125,0.0,0.0,9.57004594965838e-05,292.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001007766186376,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663635253906,0.0,0.0,7.443367940140888e-05,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,0.0001007772953016,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,0.0004780408926308,290.96002197265625,294.1499938964844,264.1292724609375,262.3439025878906,269.1392517089844,264.08135986328125,290.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.1691426956354e-09,0.0010197045048698,-0.0204528961330652,0.0,0.0,0.0,-0.0088626099750399,60.0,-18.36672592163086,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637939453125,0.0,0.0,9.57004594965838e-05,292.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001007766186376,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663635253906,0.0,0.0,7.443367940140888e-05,291.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71826171875,0.0,0.0,0.0001007772953016,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,0.0004780408926308,290.96002197265625,294.1499938964844,264.1292724609375,262.3439025878906,269.1392517089844,264.08135986328125,290.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.1691426956354e-09,0.0010197045048698,-0.0204528961330652,0.0,0.0,0.0,-0.0088626099750399,60.0,-18.36672592163086,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,9.572866838425398e-05,292.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0001008063263725,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,7.445562368957326e-05,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127990722656,0.0,0.0,0.0001008070030366,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,0.0004781818133778,290.9591369628906,294.1499938964844,264.1371765136719,262.349853515625,269.09393310546875,264.08966064453125,290.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200130054727,8.204264823064022e-09,0.0010200048564001,-0.0205448754131793,0.0,0.0,0.0,-0.0088800210505723,60.0,-18.36173248291016,-0.0,-7.093672138580588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,9.575877629686148e-05,292.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001008380349958,291.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472595214844,0.0,0.0,7.44790377211757e-05,291.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0001008387043839,292.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022644042969,0.0,0.0,0.0004783322219736,290.95819091796875,294.1499938964844,264.14501953125,262.35577392578125,269.049072265625,264.0979309082031,290.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203334968537,8.241746840553787e-09,0.0010203252313658,-0.0206430349498987,0.0,0.0,0.0,-0.0088986027985811,60.0,-18.357086181640625,-0.0,-7.098130794247481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,9.58253294811584e-05,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0001009081242955,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,7.4530798883643e-05,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,0.0001009087864076,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,0.0004786647041328,290.956298828125,294.1499938964844,264.1605834960937,262.3675842285156,268.9607238769531,264.1143798828125,290.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324619216182327e-09,0.0010210338514298,-0.0208600591868162,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.34893226623535,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,9.58253294811584e-05,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0001009081242955,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,7.4530798883643e-05,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,0.0001009087864076,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,0.0004786647041328,290.956298828125,294.1499938964844,264.1605834960937,262.3675842285156,268.9607238769531,264.1143798828125,290.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324619216182327e-09,0.0010210338514298,-0.0208600591868162,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.34893226623535,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,9.590162517270072e-05,292.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001009884726954,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095092773437,0.0,0.0,7.459014159394428e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,0.0001009891275316,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0004790458478964,290.9543151855469,294.1499938964844,264.1759948730469,262.3793334960937,268.8741149902344,264.1307067871094,290.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962588538081e-09,0.0010218463139608,-0.0211088601499795,0.0,0.0,0.0,-0.008986784145236,60.0,-18.342544555664062,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,9.590162517270072e-05,292.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001009884726954,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095092773437,0.0,0.0,7.459014159394428e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,0.0001009891275316,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0004790458478964,290.9543151855469,294.1499938964844,264.1759948730469,262.3793334960937,268.8741149902344,264.1307067871094,290.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962588538081e-09,0.0010218463139608,-0.0211088601499795,0.0,0.0,0.0,-0.008986784145236,60.0,-18.342544555664062,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,9.59888711804524e-05,292.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0001010803534882,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908630371094,0.0,0.0,7.465799717465416e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,0.0001010809937724,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,0.0004794816777575,290.9522705078125,294.1499938964844,264.1911926269531,262.3910217285156,268.7892761230469,264.1468811035156,290.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528274975105887e-09,0.001022775308229,-0.0213933829218149,0.0,0.0,0.0,-0.0090406462550163,60.0,-18.33824348449707,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,9.59888711804524e-05,292.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0001010803534882,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908630371094,0.0,0.0,7.465799717465416e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,0.0001010809937724,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,0.0004794816777575,290.9522705078125,294.1499938964844,264.1911926269531,262.3910217285156,268.7892761230469,264.1468811035156,290.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528274975105887e-09,0.001022775308229,-0.0213933829218149,0.0,0.0,0.0,-0.0090406462550163,60.0,-18.33824348449707,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,9.608817344997078e-05,292.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.000101184930827,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723388671875,0.0,0.0,7.473523874068633e-05,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,0.0001011855711112,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,0.0004799777525477,290.9501342773437,294.1499938964844,264.2062072753906,262.4026794433594,268.7061767578125,264.1629333496094,290.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651956484584389e-09,0.0010238328250125,-0.0217172633856534,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.33622360229492,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,9.608817344997078e-05,292.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.000101184930827,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723388671875,0.0,0.0,7.473523874068633e-05,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,0.0001011855711112,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,0.0004799777525477,290.9501342773437,294.1499938964844,264.2062072753906,262.4026794433594,268.7061767578125,264.1629333496094,290.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651956484584389e-09,0.0010238328250125,-0.0217172633856534,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.33622360229492,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16754150390625,0.0,0.0,9.614270675228909e-05,292.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,0.0001012423599604,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,7.47776502976194e-05,291.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,0.0001012429929687,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0004802501644007,290.94903564453125,294.1499938964844,264.213623046875,262.40850830078125,268.665283203125,264.1709289550781,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244222357869,8.719871047446759e-09,0.0010244135046377,-0.0218951050192117,0.0,0.0,0.0,-0.009135628119111,60.0,-18.336166381835938,-0.0,-7.155134795766571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1589660644531,0.0,0.0,9.620051423553376e-05,292.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0001013032378978,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,7.482261571567506e-05,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536865234375,0.0,0.0,0.0001013038709061,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,0.0004805389617104,290.9479064941406,294.1499938964844,264.22100830078125,262.414306640625,268.6247863769531,264.1788635253906,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250380728393,8.791878336467107e-09,0.0010250292252749,-0.0220836643129587,0.0,0.0,0.0,-0.009171325713396,60.0,-18.33672332763672,-0.0,-7.163739468296626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,9.632649744162336e-05,292.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001014359149849,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,7.492060103686526e-05,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001014365334413,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088195800781,0.0,0.0,0.0004811683029402,290.94561767578125,294.1499938964844,264.235595703125,262.4258728027344,268.5450134277344,264.19464111328125,290.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.339773178100582,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419372558594,0.0,0.0,9.632649744162336e-05,292.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001014359149849,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,7.492060103686526e-05,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001014365334413,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088195800781,0.0,0.0,0.0004811683029402,290.94561767578125,294.1499938964844,264.235595703125,262.4258728027344,268.5450134277344,264.19464111328125,290.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.339773178100582,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,9.646644321037456e-05,292.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.0001015832895063,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21759033203125,0.0,0.0,7.502944208681583e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63250732421875,0.0,0.0,0.0001015839006868,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,0.0004818673769477,290.9432373046875,294.1499938964844,264.25,262.4373779296875,268.4668273925781,264.21026611328125,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278705740347,9.123110267239554e-09,0.0010278614936396,-0.0229509957134723,0.0,0.0,0.0,-0.0093355309218168,60.0,-18.345579147338867,-0.0,-7.20338775295204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,9.646644321037456e-05,292.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.0001015832895063,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21759033203125,0.0,0.0,7.502944208681583e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63250732421875,0.0,0.0,0.0001015839006868,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,0.0004818673769477,290.9432373046875,294.1499938964844,264.25,262.4373779296875,268.4668273925781,264.21026611328125,290.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278705740347,9.123110267239554e-09,0.0010278614936396,-0.0229509957134723,0.0,0.0,0.0,-0.0093355309218168,60.0,-18.345579147338867,-0.0,-7.20338775295204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,9.661622607382014e-05,292.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001017410177155,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,7.514594472013414e-05,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001017416288959,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,0.0004826155782211,290.9407653808594,294.1499938964844,264.2631530761719,262.4479675292969,268.39019775390625,264.2256164550781,290.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.35409545898437,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,9.661622607382014e-05,292.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001017410177155,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,7.514594472013414e-05,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,0.0001017416288959,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,0.0004826155782211,290.9407653808594,294.1499938964844,264.2631530761719,262.4479675292969,268.39019775390625,264.2256164550781,290.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.35409545898437,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914306640625,0.0,0.0,9.677115303929897e-05,292.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0001019041665131,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,7.526644185418263e-05,291.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.0001019047704176,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,0.0004833895072806,290.938232421875,294.1499938964844,264.274169921875,262.456787109375,268.3150634765625,264.2400817871094,290.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502666209471045e-09,0.0010311069199815,-0.0239448007196187,0.0,0.0,0.0,-0.0095236925408244,60.0,-18.36518287658692,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914306640625,0.0,0.0,9.677115303929897e-05,292.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0001019041665131,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,7.526644185418263e-05,291.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.0001019047704176,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,0.0004833895072806,290.938232421875,294.1499938964844,264.274169921875,262.456787109375,268.3150634765625,264.2400817871094,290.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502666209471045e-09,0.0010311069199815,-0.0239448007196187,0.0,0.0,0.0,-0.0095236925408244,60.0,-18.36518287658692,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830993652344,0.0,0.0,9.68503882177174e-05,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001019876144709,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1727600097656,0.0,0.0,7.532806921517476e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,0.0001019882183754,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.0004837853484787,290.9369506835937,294.1499938964844,264.2789001464844,262.4605712890625,268.2780456542969,264.2468566894531,290.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319605935364,9.60137214178758e-09,0.0010319509310647,-0.0242032352834939,0.0,0.0,0.0,-0.0095726251602172,60.0,-18.37165069580078,-0.0,-7.260828027710886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747985839844,0.0,0.0,9.693068568594754e-05,292.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001020721756503,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.16387939453125,0.0,0.0,7.539052603533491e-05,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0001020727722789,292.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483642578125,0.0,0.0,0.00048418645747,290.93560791015625,294.1499938964844,264.2831115722656,262.46392822265625,268.24139404296875,264.25323486328125,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701392578165269e-09,0.0010328062344342,-0.0244651045650243,0.0,0.0,0.0,-0.0096222097054123,60.0,-18.37866401672364,-0.0,-7.272869595453815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,9.709414734970778e-05,292.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0001022443175315,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462097167969,0.0,0.0,7.551765884272754e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0001022448996081,292.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334716796875,0.0,0.0,0.0004850029945373,290.9328918457031,294.1499938964844,264.2901916503906,262.46954345703125,268.1690673828125,264.2648620605469,290.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.0249982047826051,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.394216537475582,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,9.709414734970778e-05,292.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0001022443175315,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462097167969,0.0,0.0,7.551765884272754e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0001022448996081,292.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334716796875,0.0,0.0,0.0004850029945373,290.9328918457031,294.1499938964844,264.2901916503906,262.46954345703125,268.1690673828125,264.2648620605469,290.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.0249982047826051,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.394216537475582,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,9.726084681460634e-05,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0001024198572849,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,7.564731640741229e-05,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,0.0001024204393615,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,0.0004858357133343,290.9301147460937,294.1499938964844,264.2955322265625,262.47369384765625,268.0980529785156,264.2747497558594,290.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418308079242,0.0,0.0,0.0,-0.009826092980802,60.0,-18.41172981262207,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,9.726084681460634e-05,292.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0001024198572849,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,7.564731640741229e-05,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,0.0001024204393615,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,0.0004858357133343,290.9301147460937,294.1499938964844,264.2955322265625,262.47369384765625,268.0980529785156,264.2747497558594,290.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418308079242,0.0,0.0,0.0,-0.009826092980802,60.0,-18.41172981262207,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
