time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,9.74299618974328e-05,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001025979508995,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,7.57788511691615e-05,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.0001025985257001,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.000486680510221,290.9272155761719,294.1499938964844,264.2992248535156,262.4765319824219,268.0282897949219,264.2828674316406,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.43094253540039,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0254821777344,0.0,0.0,9.74299618974328e-05,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001025979508995,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,7.57788511691615e-05,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,0.0001025985257001,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.000486680510221,290.9272155761719,294.1499938964844,264.2992248535156,262.4765319824219,268.0282897949219,264.2828674316406,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.43094253540039,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,9.760061948327348e-05,292.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001027776743285,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,7.591158646391705e-05,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,0.0001027782418532,292.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,0.0004875330196227,290.9242553710937,294.1499938964844,264.3014221191406,262.4781799316406,267.9597473144531,264.28924560546875,290.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.45160484313965,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092468261719,0.0,0.0,9.760061948327348e-05,292.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001027776743285,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,7.591158646391705e-05,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,0.0001027782418532,292.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,0.0004875330196227,290.9242553710937,294.1499938964844,264.3014221191406,262.4781799316406,267.9597473144531,264.28924560546875,290.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.45160484313965,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,9.768623567651956e-05,292.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001028678307193,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,7.597816875204444e-05,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541687011719,0.0,0.0,0.000102868390968,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818664550781,0.0,0.0,0.0004879606713075,290.9227294921875,294.1499938964844,264.302001953125,262.47857666015625,267.9259338378906,264.291748046875,290.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.462411880493164,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930725097656,0.0,0.0,9.777185914572328e-05,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.000102957994386,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765380859375,0.0,0.0,7.604476559208706e-05,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,0.0001029585619107,292.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87457275390625,0.0,0.0,0.0004883884103037,290.92120361328125,294.1499938964844,264.30224609375,262.47869873046875,267.8924255371094,264.2938537597656,290.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749228174233847e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.47346878051757,-0.0,-7.399616919201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,9.794261859497055e-05,292.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0001031378196785,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0593566894531,0.0,0.0,7.617758092237636e-05,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.0001031383726513,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,0.0004892413853667,290.9180603027344,294.1499938964844,264.3018798828125,262.4782409667969,267.826171875,264.29693603515625,290.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.49620056152344,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9769592285156,0.0,0.0,9.794261859497055e-05,292.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0001031378196785,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0593566894531,0.0,0.0,7.617758092237636e-05,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.0001031383726513,292.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,0.0004892413853667,290.9180603027344,294.1499938964844,264.3018798828125,262.4782409667969,267.826171875,264.29693603515625,290.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.49620056152344,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,9.811176278162748e-05,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001033159423968,291.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04229736328125,0.0,0.0,7.630913751199841e-05,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,0.0001033164953696,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,0.0004900863859802,290.9148254394531,294.1499938964844,264.3004150390625,262.4768981933594,267.7610168457031,264.29852294921875,290.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.51955223083496,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609680175781,0.0,0.0,9.811176278162748e-05,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0001033159423968,291.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04229736328125,0.0,0.0,7.630913751199841e-05,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,0.0001033164953696,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,0.0004900863859802,290.9148254394531,294.1499938964844,264.3004150390625,262.4768981933594,267.7610168457031,264.29852294921875,290.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.51955223083496,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,9.827807662077248e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001034910892485,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252990722656,0.0,0.0,7.643849676242098e-05,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0001034916276694,292.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,0.0004909171839244,290.9114990234375,294.1499938964844,264.2980041503906,262.47479248046875,267.6969299316406,264.2987365722656,290.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587640970945,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.543197631835938,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,9.827807662077248e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001034910892485,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252990722656,0.0,0.0,7.643849676242098e-05,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0001034916276694,292.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,0.0004909171839244,290.9114990234375,294.1499938964844,264.2980041503906,262.47479248046875,267.6969299316406,264.2987365722656,290.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587640970945,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.543197631835938,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,9.844025771599264e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001036618778016,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,7.656464003957808e-05,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,0.0001036624162225,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,0.000491727318149,290.9081115722656,294.1499938964844,264.2947692871094,262.4720153808594,267.6338806152344,264.2977600097656,290.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.56680488586425,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,9.844025771599264e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244079589844,0.0,0.0,0.0001036618778016,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083923339844,0.0,0.0,7.656464003957808e-05,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,0.0001036624162225,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,0.000491727318149,290.9081115722656,294.1499938964844,264.2947692871094,262.4720153808594,267.6338806152344,264.2977600097656,290.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.56680488586425,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,9.851936920313165e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0001037451875163,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0,0.0,0.0,7.662616553716362e-05,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,0.0001037457186612,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.000492122489959,290.9063720703125,294.1499938964844,264.2928771972656,262.4704284667969,267.60272216796875,264.2968444824219,290.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680405975766917e-08,0.0010497282491996,-0.0296454187482595,0.0,0.0,0.0,-0.0106032891198992,60.0,-18.57848358154297,-0.0,-7.5131715959742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134216308594,0.0,0.0,9.859693091129884e-05,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001038268601405,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916076660156,0.0,0.0,7.668649050174281e-05,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,0.0001038273912854,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80242919921875,0.0,0.0,0.00049250992015,290.90460205078125,294.1499938964844,264.2908630371094,262.4687194824219,267.57183837890625,264.2956848144531,290.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777019359726635e-08,0.0010505543323233,-0.0298982616513967,0.0,0.0,0.0,-0.010651184245944,60.0,-18.59002494812012,-0.0,-7.525002843067341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.897705078125,0.0,0.0,9.87466482911259e-05,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.000103984530142,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748840332031,0.0,0.0,7.680294220335782e-05,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.0001039850540109,292.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,0.0004932578303851,290.9010314941406,294.1499938964844,264.286376953125,262.4649658203125,267.5107727050781,264.292724609375,290.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.61251640319824,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.897705078125,0.0,0.0,9.87466482911259e-05,292.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.000103984530142,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748840332031,0.0,0.0,7.680294220335782e-05,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.0001039850540109,292.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,0.0004932578303851,290.9010314941406,294.1499938964844,264.286376953125,262.4649658203125,267.5107727050781,264.292724609375,290.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.61251640319824,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,9.888792556012048e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,0.0001041333016473,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.958251953125,0.0,0.0,7.691282371524721e-05,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,0.0001041338255163,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77398681640625,0.0,0.0,0.000493963540066,290.8973388671875,294.1499938964844,264.2815246582031,262.4609069824219,267.4506530761719,264.2890319824219,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.63389205932617,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,9.888792556012048e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,0.0001041333016473,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.958251953125,0.0,0.0,7.691282371524721e-05,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,0.0001041338255163,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77398681640625,0.0,0.0,0.000493963540066,290.8973388671875,294.1499938964844,264.2815246582031,262.4609069824219,267.4506530761719,264.2890319824219,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.63389205932617,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,9.901922749122603e-05,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0001042715812218,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,7.701494905631989e-05,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,0.0001042720978148,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,0.0004946194821968,290.8935852050781,294.1499938964844,264.2763671875,262.4566345214844,267.3914794921875,264.28472900390625,290.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.0312748551368713,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.653779983520508,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8665466308594,0.0,0.0,9.901922749122603e-05,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0001042715812218,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,7.701494905631989e-05,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,0.0001042720978148,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,0.0004946194821968,290.8935852050781,294.1499938964844,264.2763671875,262.4566345214844,267.3914794921875,264.28472900390625,290.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.0312748551368713,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.653779983520508,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,9.91390406852588e-05,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001043977536028,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,7.710813224548474e-05,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,0.0001043982556439,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74578857421875,0.0,0.0,0.0004952179733663,290.88970947265625,294.1499938964844,264.27105712890625,262.4522705078125,267.3332214355469,264.2799987792969,290.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.67179679870605,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,9.91390406852588e-05,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001043977536028,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252624511719,0.0,0.0,7.710813224548474e-05,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,0.0001043982556439,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74578857421875,0.0,0.0,0.0004952179733663,290.88970947265625,294.1499938964844,264.27105712890625,262.4522705078125,267.3332214355469,264.2799987792969,290.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.67179679870605,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,9.919415606418625e-05,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0001044557939167,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,7.715100218774751e-05,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001044562959577,292.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0004954932956025,290.88775634765625,294.1499938964844,264.26837158203125,262.4500732421875,267.3044738769531,264.2774963378906,290.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.679962158203125,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,9.92458371911198e-05,292.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,0.0001045102180796,291.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,7.719120185356587e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462890625,0.0,0.0,0.0001045107201207,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317810058594,0.0,0.0,0.0004957515047863,290.8857727050781,294.1499938964844,264.2657165527344,262.4479064941406,267.27593994140625,264.27496337890625,290.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.68752861022949,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,9.933819092111662e-05,292.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.000104607475805,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,7.726303010713309e-05,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001046079705702,292.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.0004962128587067,290.8817443847656,294.1499938964844,264.2605285644531,262.4436950683594,267.21954345703125,264.2698059082031,290.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.700698852539062,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82037353515625,0.0,0.0,9.933819092111662e-05,292.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.000104607475805,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,7.726303010713309e-05,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001046079705702,292.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.0004962128587067,290.8817443847656,294.1499938964844,264.2605285644531,262.4436950683594,267.21954345703125,264.2698059082031,290.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.700698852539062,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051452636719,0.0,0.0,9.941476309904829e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0001046881225192,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,7.73225910961628e-05,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0001046886100084,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,0.0004965953994542,290.87762451171875,294.1499938964844,264.255615234375,262.439697265625,267.1640319824219,264.2646484375,290.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.71088600158692,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051452636719,0.0,0.0,9.941476309904829e-05,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0001046881225192,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,7.73225910961628e-05,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0001046886100084,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,0.0004965953994542,290.87762451171875,294.1499938964844,264.255615234375,262.439697265625,267.1640319824219,264.2646484375,290.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.71088600158692,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,9.94744259514846e-05,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.0001047509431373,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603210449219,0.0,0.0,7.736898987786844e-05,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,0.0001047514306264,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0004968933644704,290.8734130859375,294.1499938964844,264.2510681152344,262.4360656738281,267.10943603515625,264.2596740722656,290.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870022381150648e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930323764681,60.0,-18.717748641967773,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,9.94744259514846e-05,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.0001047509431373,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603210449219,0.0,0.0,7.736898987786844e-05,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,0.0001047514306264,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0004968933644704,290.8734130859375,294.1499938964844,264.2510681152344,262.4360656738281,267.10943603515625,264.2596740722656,290.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870022381150648e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930323764681,60.0,-18.717748641967773,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,9.9516284535639e-05,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001047950354404,291.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,7.74015425122343e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,0.0001047955083777,292.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0004971025045961,290.869140625,294.1499938964844,264.2470397949219,262.432861328125,267.0557556152344,264.2549743652344,290.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922138026283392e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188691273331,60.0,-18.720991134643555,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,9.9516284535639e-05,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001047950354404,291.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,7.74015425122343e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,0.0001047955083777,292.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0004971025045961,290.869140625,294.1499938964844,264.2470397949219,262.432861328125,267.0557556152344,264.2549743652344,290.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922138026283392e-08,0.0010603461414575,-0.0328946337103843,0.0,0.0,0.0,-0.0112188691273331,60.0,-18.720991134643555,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,9.953036351362245e-05,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.000104809863842,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363342285156,0.0,0.0,7.741250010440126e-05,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0001048103367793,292.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,0.0004971728776581,290.866943359375,294.1499938964844,264.2452697753906,262.4314880371094,267.0292663574219,264.2527770996094,290.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939667115574592e-08,0.0010604959679767,-0.0329404957592487,0.0,0.0,0.0,-0.0112275583669543,60.0,-18.721168518066406,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,9.95398368104361e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,0.0001048198391799,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8283996582031,0.0,0.0,7.741986337350681e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0001048203121172,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,0.0004972202004864,290.86474609375,294.1499938964844,264.2436828613281,262.4302673339844,267.0030212402344,264.2507019042969,290.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951444361419815e-08,0.0010605967836454,-0.0329713076353073,0.0,0.0,0.0,-0.0112333977594971,60.0,-18.72037124633789,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,9.954455163097008e-05,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0001048248159349,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,7.742353773210198e-05,291.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0001048252815962,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.0004972437745891,290.8602905273437,294.1499938964844,264.2411193847656,262.4283447265625,266.9512023925781,264.2470397949219,290.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957285022707764e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.715801239013672,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449645996094,0.0,0.0,9.954455163097008e-05,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0001048248159349,291.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,7.742353773210198e-05,291.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0001048252815962,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.0004972437745891,290.8602905273437,294.1499938964844,264.2411193847656,262.4283447265625,266.9512023925781,264.2470397949219,290.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957285022707764e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.715801239013672,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,9.952946129487827e-05,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001048089252435,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,7.741179433651268e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,0.0001048093836288,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,0.0004971683956682,290.8557434082031,294.1499938964844,264.239501953125,262.4272155761719,266.9002990722656,264.2440490722656,290.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269492819905,60.0,-18.70694351196289,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
